time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532740,290.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7464904785156,0.0,0.0,9.492770914221182e-05,290.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7703552246094,0.0,0.0,9.996343578677624e-05,289.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.73394775390625,0.0,0.0,7.383266347460449e-05,289.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7284240722656,0.0,0.0,9.996345761464907e-05,290.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7802734375,0.0,0.0,0.0004741832381114,288.3837585449219,294.1499938964844,252.5500030517578,251.8806610107422,253.6014862060547,252.6170196533203,286.3934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202387575233615e-09,0.0010114379692822,-0.0179209280759096,0.0,0.0,0.0,-0.0083833485841751,60.0,-23.37826538085937,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7464904785156,0.0,0.0,9.492770914221182e-05,290.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7703552246094,0.0,0.0,9.996343578677624e-05,289.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.73394775390625,0.0,0.0,7.383266347460449e-05,289.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7284240722656,0.0,0.0,9.996345761464907e-05,290.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7802734375,0.0,0.0,0.0004741832381114,288.3837585449219,294.1499938964844,252.5500030517578,251.8806610107422,253.6014862060547,252.6170196533203,286.3934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202387575233615e-09,0.0010114379692822,-0.0179209280759096,0.0,0.0,0.0,-0.0083833485841751,60.0,-23.37826538085937,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7306823730469,0.0,0.0,9.495401900494473e-05,290.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7542419433594,0.0,0.0,9.999114263337106e-05,289.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7182922363281,0.0,0.0,7.385313074337319e-05,289.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7128601074219,0.0,0.0,9.99911644612439e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7640380859375,0.0,0.0,0.0004743146710097,288.36773681640625,294.1499938964844,252.5303192138672,251.8632354736328,253.5824737548828,252.59678649902344,286.3768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083996001631021,60.0,-23.3864688873291,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7306823730469,0.0,0.0,9.495401900494473e-05,290.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7542419433594,0.0,0.0,9.999114263337106e-05,289.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7182922363281,0.0,0.0,7.385313074337319e-05,289.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7128601074219,0.0,0.0,9.99911644612439e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7640380859375,0.0,0.0,0.0004743146710097,288.36773681640625,294.1499938964844,252.5303192138672,251.8632354736328,253.5824737548828,252.59678649902344,286.3768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083996001631021,60.0,-23.3864688873291,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7148742675781,0.0,0.0,9.498516737949104e-05,290.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7381286621094,0.0,0.0,0.0001000239499262,289.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70263671875,0.0,0.0,7.387735968222842e-05,289.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6972351074219,0.0,0.0,0.0001000239717541,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.747802734375,0.0,0.0,0.0004744702891912,288.3516845703125,294.1499938964844,252.5112762451172,251.84646606445312,253.56344604492188,252.5767364501953,286.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273975644039865e-09,0.0010120500810444,-0.0181084312498569,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.39537048339844,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7148742675781,0.0,0.0,9.498516737949104e-05,290.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7381286621094,0.0,0.0,0.0001000239499262,289.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70263671875,0.0,0.0,7.387735968222842e-05,289.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6972351074219,0.0,0.0,0.0001000239717541,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.747802734375,0.0,0.0,0.0004744702891912,288.3516845703125,294.1499938964844,252.5112762451172,251.84646606445312,253.56344604492188,252.5767364501953,286.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273975644039865e-09,0.0010120500810444,-0.0181084312498569,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.39537048339844,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7069396972656,0.0,0.0,9.500241139903665e-05,290.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7300720214844,0.0,0.0,0.0001000421034405,289.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6947937011719,0.0,0.0,7.389076927211136e-05,289.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.689453125,0.0,0.0,0.0001000421252683,290.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7396545410156,0.0,0.0,0.0004745564074255,288.3436889648437,294.1499938964844,252.50196838378903,251.8383026123047,253.55392456054688,252.56678771972656,286.3517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295454906852683e-09,0.0010122336680069,-0.0181646905839443,0.0,0.0,0.0,-0.0084294853731989,60.0,-23.40007972717285,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6990051269531,0.0,0.0,9.502111788606273e-05,290.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72198486328125,0.0,0.0,0.0001000618067337,289.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6869506835937,0.0,0.0,7.390532118733972e-05,289.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.681640625,0.0,0.0,0.0001000618285615,290.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7315368652344,0.0,0.0,0.0004746498598251,288.33563232421875,294.1499938964844,252.4927978515625,251.830307006836,253.5444183349609,252.55691528320312,286.3433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318763817210083e-09,0.0010124329710379,-0.0182257406413555,0.0,0.0,0.0,-0.0084410402923822,60.0,-23.405010223388672,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.68316650390625,0.0,0.0,9.506211063126102e-05,290.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7058410644531,0.0,0.0,0.0001001049677142,289.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6712341308594,0.0,0.0,7.393719715764746e-05,289.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6659851074219,0.0,0.0,0.0001001049895421,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7152709960937,0.0,0.0,0.0004748546343762,288.319580078125,294.1499938964844,252.474853515625,251.8147125244141,253.525390625,252.53738403320312,286.32666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.41545867919922,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.68316650390625,0.0,0.0,9.506211063126102e-05,290.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7058410644531,0.0,0.0,0.0001001049677142,289.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6712341308594,0.0,0.0,7.393719715764746e-05,289.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6659851074219,0.0,0.0,0.0001001049895421,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7152709960937,0.0,0.0,0.0004748546343762,288.319580078125,294.1499938964844,252.474853515625,251.8147125244141,253.525390625,252.53738403320312,286.32666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.41545867919922,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.66729736328125,0.0,0.0,9.51084730331786e-05,290.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.689697265625,0.0,0.0,0.0001001537893898,289.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.655517578125,0.0,0.0,7.397325680358335e-05,289.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6503295898437,0.0,0.0,0.0001001538112177,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6990051269531,0.0,0.0,0.0004750862135551,288.303466796875,294.1499938964844,252.45741271972656,251.79962158203125,253.50637817382807,252.51821899414065,286.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.42685890197754,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.66729736328125,0.0,0.0,9.51084730331786e-05,290.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.689697265625,0.0,0.0,0.0001001537893898,289.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.655517578125,0.0,0.0,7.397325680358335e-05,289.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6503295898437,0.0,0.0,0.0001001538112177,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6990051269531,0.0,0.0,0.0004750862135551,288.303466796875,294.1499938964844,252.45741271972656,251.79962158203125,253.50637817382807,252.51821899414065,286.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.42685890197754,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6513977050781,0.0,0.0,9.515999408904464e-05,290.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.67352294921875,0.0,0.0,0.0001002080462058,289.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6397705078125,0.0,0.0,7.401333277812228e-05,289.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6346435546875,0.0,0.0,0.0001002080680336,290.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6827087402344,0.0,0.0,0.0004753435787279,288.2873840332031,294.1499938964844,252.44039916992188,251.78501892089844,253.4873962402344,252.4994354248047,286.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.43922233581543,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6513977050781,0.0,0.0,9.515999408904464e-05,290.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.67352294921875,0.0,0.0,0.0001002080462058,289.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6397705078125,0.0,0.0,7.401333277812228e-05,289.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6346435546875,0.0,0.0,0.0001002080680336,290.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6827087402344,0.0,0.0,0.0004753435787279,288.2873840332031,294.1499938964844,252.44039916992188,251.78501892089844,253.4873962402344,252.4994354248047,286.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.43922233581543,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.635498046875,0.0,0.0,9.521638276055457e-05,290.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6573181152344,0.0,0.0,0.0001002674325718,289.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6240234375,0.0,0.0,7.405719225062057e-05,289.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61895751953125,0.0,0.0,0.0001002674471237,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6663818359375,0.0,0.0,0.0004756252747029,288.271240234375,294.1499938964844,252.42379760742188,251.7708435058593,253.46844482421875,252.48101806640625,286.2764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.452526092529297,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.635498046875,0.0,0.0,9.521638276055457e-05,290.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6573181152344,0.0,0.0,0.0001002674325718,289.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6240234375,0.0,0.0,7.405719225062057e-05,289.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61895751953125,0.0,0.0,0.0001002674471237,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6663818359375,0.0,0.0,0.0004756252747029,288.271240234375,294.1499938964844,252.42379760742188,251.7708435058593,253.46844482421875,252.48101806640625,286.2764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.452526092529297,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6275329589844,0.0,0.0,9.524630877422167e-05,290.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64923095703125,0.0,0.0,0.0001002989447442,289.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6161193847656,0.0,0.0,7.408046803902835e-05,289.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.611083984375,0.0,0.0,0.0001002989592961,290.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6582336425781,0.0,0.0,0.0004757747519761,288.26318359375,294.1499938964844,252.4156188964844,251.76388549804688,253.458984375,252.4719696044922,286.26812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.59931850780049e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.459529876708984,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195678710937,0.0,0.0,9.527718793833628e-05,290.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.64111328125,0.0,0.0,0.0001003314537229,289.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.60821533203125,0.0,0.0,7.410447869915515e-05,289.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6032409667969,0.0,0.0,0.0001003314755507,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65008544921875,0.0,0.0,0.0004759290022775,288.2550964355469,294.1499938964844,252.4075469970703,251.75701904296875,253.44952392578125,252.4630126953125,286.2597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637786403336122e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.46673583984375,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6036071777344,0.0,0.0,9.53414782998152e-05,290.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6249084472656,0.0,0.0,0.0001003991565085,289.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5924072265625,0.0,0.0,7.415448635583743e-05,289.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5874938964844,0.0,0.0,0.0001003991710604,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6337280273437,0.0,0.0,0.0004762501339428,288.2389221191406,294.1499938964844,252.3916015625,251.74354553222656,253.4306488037109,252.44534301757807,286.2430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.48164367675781,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6036071777344,0.0,0.0,9.53414782998152e-05,290.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6249084472656,0.0,0.0,0.0001003991565085,289.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5924072265625,0.0,0.0,7.415448635583743e-05,289.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5874938964844,0.0,0.0,0.0001003991710604,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6337280273437,0.0,0.0,0.0004762501339428,288.2389221191406,294.1499938964844,252.3916015625,251.74354553222656,253.4306488037109,252.44534301757807,286.2430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.48164367675781,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5876159667969,0.0,0.0,9.54084753175266e-05,290.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.608642578125,0.0,0.0,0.0001004697114694,289.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5765991210937,0.0,0.0,7.420659676427022e-05,289.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5717163085937,0.0,0.0,0.0001004697332973,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6174011230469,0.0,0.0,0.000476584827993,288.22271728515625,294.1499938964844,252.3759307861328,251.7303466796875,253.41180419921875,252.42800903320312,286.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.49713706970215,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5876159667969,0.0,0.0,9.54084753175266e-05,290.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.608642578125,0.0,0.0,0.0001004697114694,289.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5765991210937,0.0,0.0,7.420659676427022e-05,289.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5717163085937,0.0,0.0,0.0001004697332973,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6174011230469,0.0,0.0,0.000476584827993,288.22271728515625,294.1499938964844,252.3759307861328,251.7303466796875,253.41180419921875,252.42800903320312,286.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.49713706970215,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5716247558594,0.0,0.0,9.547705121804027e-05,290.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5924072265625,0.0,0.0,0.0001005419253488,289.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56072998046875,0.0,0.0,7.42599368095398e-05,289.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.555908203125,0.0,0.0,0.0001005419471766,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6010131835937,0.0,0.0,0.0004769273800775,288.2065124511719,294.1499938964844,252.3604736328125,251.7173767089844,253.3930053710937,252.4110107421875,286.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.512996673583984,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5716247558594,0.0,0.0,9.547705121804027e-05,290.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5924072265625,0.0,0.0,0.0001005419253488,289.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56072998046875,0.0,0.0,7.42599368095398e-05,289.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.555908203125,0.0,0.0,0.0001005419471766,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6010131835937,0.0,0.0,0.0004769273800775,288.2065124511719,294.1499938964844,252.3604736328125,251.7173767089844,253.3930053710937,252.4110107421875,286.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.512996673583984,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5556335449219,0.0,0.0,9.554597636451943e-05,290.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5761108398437,0.0,0.0,0.0001006145103019,289.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5448608398437,0.0,0.0,7.431353878928348e-05,289.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.54010009765625,0.0,0.0,0.0001006145248538,290.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5846252441406,0.0,0.0,0.0004772716783918,288.1902770996094,294.1499938964844,252.3451995849609,251.70458984375,253.374267578125,252.394287109375,286.1927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.528959274291992,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5556335449219,0.0,0.0,9.554597636451943e-05,290.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5761108398437,0.0,0.0,0.0001006145103019,289.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5448608398437,0.0,0.0,7.431353878928348e-05,289.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.54010009765625,0.0,0.0,0.0001006145248538,290.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5846252441406,0.0,0.0,0.0004772716783918,288.1902770996094,294.1499938964844,252.3451995849609,251.70458984375,253.374267578125,252.394287109375,286.1927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.528959274291992,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.547607421875,0.0,0.0,9.558012970956042e-05,290.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5679626464844,0.0,0.0,0.0001006504680844,289.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5368957519531,0.0,0.0,7.434010331053287e-05,289.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321960449219,0.0,0.0,0.0001006504826364,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5764465332031,0.0,0.0,0.0004774422559421,288.1821594238281,294.1499938964844,252.33761596679688,251.69825744628903,253.3649139404297,252.38604736328125,286.1843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.5368881225586,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5395812988281,0.0,0.0,9.561369370203464e-05,290.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.559814453125,0.0,0.0,0.0001006858146865,289.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5289611816406,0.0,0.0,7.436620944645256e-05,289.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5242614746094,0.0,0.0,0.0001006858292385,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5682373046875,0.0,0.0,0.0004776099231094,288.1740417480469,294.1499938964844,252.3300628662109,251.6919403076172,253.35557556152344,252.3778533935547,286.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027045538234e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.54470634460449,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5235290527344,0.0,0.0,9.567777306074277e-05,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54351806640625,0.0,0.0,0.0001007532919174,289.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5130310058594,0.0,0.0,7.441604975610971e-05,289.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5083923339844,0.0,0.0,0.0001007533137453,290.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.55181884765625,0.0,0.0,0.0004779300070367,288.1577453613281,294.1499938964844,252.31500244140625,251.67938232421875,253.33694458007807,252.3616485595703,286.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.55983161926269,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5235290527344,0.0,0.0,9.567777306074277e-05,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54351806640625,0.0,0.0,0.0001007532919174,289.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5130310058594,0.0,0.0,7.441604975610971e-05,289.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5083923339844,0.0,0.0,0.0001007533137453,290.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.55181884765625,0.0,0.0,0.0004779300070367,288.1577453613281,294.1499938964844,252.31500244140625,251.67938232421875,253.33694458007807,252.3616485595703,286.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.55983161926269,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5074462890625,0.0,0.0,9.57344745984301e-05,290.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5271911621094,0.0,0.0,0.0001008130057016,289.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4971008300781,0.0,0.0,7.446014933520928e-05,289.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4925231933594,0.0,0.0,0.0001008130202535,290.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5353698730469,0.0,0.0,0.0004782132746186,288.1414489746094,294.1499938964844,252.3000030517578,251.6668701171875,253.318359375,252.3456573486328,286.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207508450652767e-09,0.0010200325632467,-0.020553370937705,0.0,0.0,0.0,-0.0088816294446587,60.0,-23.57342529296875,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5074462890625,0.0,0.0,9.57344745984301e-05,290.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5271911621094,0.0,0.0,0.0001008130057016,289.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4971008300781,0.0,0.0,7.446014933520928e-05,289.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4925231933594,0.0,0.0,0.0001008130202535,290.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5353698730469,0.0,0.0,0.0004782132746186,288.1414489746094,294.1499938964844,252.3000030517578,251.6668701171875,253.318359375,252.3456573486328,286.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207508450652767e-09,0.0010200325632467,-0.020553370937705,0.0,0.0,0.0,-0.0088816294446587,60.0,-23.57342529296875,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4913635253906,0.0,0.0,9.578314347891136e-05,290.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5108337402344,0.0,0.0,0.0001008642502711,289.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.48114013671875,0.0,0.0,7.449800614267588e-05,289.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47662353515625,0.0,0.0,0.0001008642720989,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5189208984375,0.0,0.0,0.0004784563789144,288.1251525878906,294.1499938964844,252.2849884033203,251.65435791015625,253.29983520507807,252.329818725586,286.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139950473596e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.5853328704834,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4913635253906,0.0,0.0,9.578314347891136e-05,290.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5108337402344,0.0,0.0,0.0001008642502711,289.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.48114013671875,0.0,0.0,7.449800614267588e-05,289.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47662353515625,0.0,0.0,0.0001008642720989,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5189208984375,0.0,0.0,0.0004784563789144,288.1251525878906,294.1499938964844,252.2849884033203,251.65435791015625,253.29983520507807,252.329818725586,286.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139950473596e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.5853328704834,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4752502441406,0.0,0.0,9.58219461608678e-05,290.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4944763183594,0.0,0.0,0.000100905112049,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.46514892578125,0.0,0.0,7.45281795389019e-05,289.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.460693359375,0.0,0.0,0.0001009051338769,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5024719238281,0.0,0.0,0.0004786502104252,288.1088256835937,294.1499938964844,252.2699432373047,251.64178466796875,253.28135681152344,252.31411743164065,286.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.59513664245605,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4752502441406,0.0,0.0,9.58219461608678e-05,290.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4944763183594,0.0,0.0,0.000100905112049,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.46514892578125,0.0,0.0,7.45281795389019e-05,289.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.460693359375,0.0,0.0,0.0001009051338769,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5024719238281,0.0,0.0,0.0004786502104252,288.1088256835937,294.1499938964844,252.2699432373047,251.64178466796875,253.28135681152344,252.31411743164065,286.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.59513664245605,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4671936035156,0.0,0.0,9.583659266354516e-05,290.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4862976074219,0.0,0.0,0.0001009205370792,289.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4571533203125,0.0,0.0,7.45395736885257e-05,289.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4527282714844,0.0,0.0,0.000100920558907,290.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4942321777344,0.0,0.0,0.000478723377455,288.10064697265625,294.1499938964844,252.26239013671875,251.63546752929688,253.2721405029297,252.3063201904297,286.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334732903847453e-09,0.0010211205808445,-0.0208865478634834,0.0,0.0,0.0,-0.0089447004720568,60.0,-23.59882545471192,-0.0,-7.109199628985152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4591369628906,0.0,0.0,9.584936924511568e-05,290.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4781188964844,0.0,0.0,0.0001009339903248,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4491577148437,0.0,0.0,7.454951264662668e-05,289.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447631835937,0.0,0.0,0.0001009340048767,290.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.48602294921875,0.0,0.0,0.0004787871730513,288.09246826171875,294.1499938964844,252.2548065185547,251.62911987304688,253.262924194336,252.2985382080078,286.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350646396593221e-09,0.0010212565539404,-0.020928218960762,0.0,0.0,0.0,-0.0089525887742638,60.0,-23.6020565032959,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429931640625,0.0,0.0,9.58659074967727e-05,290.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4617614746094,0.0,0.0,0.0001009514089673,289.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4331359863281,0.0,0.0,7.456237653968856e-05,289.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4288024902344,0.0,0.0,0.0001009514307952,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46954345703125,0.0,0.0,0.0004788698279298,288.0761413574219,294.1499938964844,252.23953247070312,251.6163024902344,253.2445678710937,252.2830047607422,286.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371253912287102e-09,0.0010214328067377,-0.0209821853786706,0.0,0.0,0.0,-0.0089628053829073,60.0,-23.60653686523437,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
