time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535080,289.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429931640625,0.0,0.0,9.58659074967727e-05,290.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4617614746094,0.0,0.0,0.0001009514089673,289.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4331359863281,0.0,0.0,7.456237653968856e-05,289.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4288024902344,0.0,0.0,0.0001009514307952,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46954345703125,0.0,0.0,0.0004788698279298,288.0761413574219,294.1499938964844,252.23953247070312,251.6163024902344,253.2445678710937,252.2830047607422,286.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371253912287102e-09,0.0010214328067377,-0.0209821853786706,0.0,0.0,0.0,-0.0089628053829073,60.0,-23.60653686523437,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4268493652344,0.0,0.0,9.58722084760666e-05,290.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.44537353515625,0.0,0.0,0.0001009580446407,289.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4171447753906,0.0,0.0,7.456728053512052e-05,289.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.412841796875,0.0,0.0,0.0001009580664685,290.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4530639648437,0.0,0.0,0.0004789012891706,288.05975341796875,294.1499938964844,252.2240753173828,251.6032867431641,253.2262420654297,252.2675018310547,286.05841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.60852813720703,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4268493652344,0.0,0.0,9.58722084760666e-05,290.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.44537353515625,0.0,0.0,0.0001009580446407,289.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4171447753906,0.0,0.0,7.456728053512052e-05,289.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.412841796875,0.0,0.0,0.0001009580664685,290.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4530639648437,0.0,0.0,0.0004789012891706,288.05975341796875,294.1499938964844,252.2240753173828,251.6032867431641,253.2262420654297,252.2675018310547,286.05841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.60852813720703,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41070556640625,0.0,0.0,9.586850501364096e-05,290.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4289855957031,0.0,0.0,0.0001009541447274,289.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4010925292969,0.0,0.0,7.45643992559053e-05,289.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3968811035156,0.0,0.0,0.0001009541592793,290.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.43658447265625,0.0,0.0,0.0004788827791344,288.0433959960937,294.1499938964844,252.2084045410156,251.5900421142578,253.2079925537109,252.251953125,286.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.607999801635746,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41070556640625,0.0,0.0,9.586850501364096e-05,290.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4289855957031,0.0,0.0,0.0001009541447274,289.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4010925292969,0.0,0.0,7.45643992559053e-05,289.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3968811035156,0.0,0.0,0.0001009541592793,290.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.43658447265625,0.0,0.0,0.0004788827791344,288.0433959960937,294.1499938964844,252.2084045410156,251.5900421142578,253.2079925537109,252.251953125,286.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.607999801635746,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.39453125,0.0,0.0,9.585746010998264e-05,290.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41259765625,0.0,0.0,0.0001009425104712,289.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.38507080078125,0.0,0.0,7.455580634996295e-05,289.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3808898925781,0.0,0.0,0.0001009425250231,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4200744628906,0.0,0.0,0.0004788275982718,288.0270080566406,294.1499938964844,252.1924591064453,251.5764923095703,253.1897735595703,252.23635864257807,286.0247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.605688095092773,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.39453125,0.0,0.0,9.585746010998264e-05,290.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41259765625,0.0,0.0,0.0001009425104712,289.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.38507080078125,0.0,0.0,7.455580634996295e-05,289.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3808898925781,0.0,0.0,0.0001009425250231,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4200744628906,0.0,0.0,0.0004788275982718,288.0270080566406,294.1499938964844,252.1924591064453,251.5764923095703,253.1897735595703,252.23635864257807,286.0247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.605688095092773,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.386474609375,0.0,0.0,9.584925282979384e-05,290.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4043884277344,0.0,0.0,0.0001009338739095,289.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3770446777344,0.0,0.0,7.454942533513531e-05,289.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3728942871094,0.0,0.0,0.0001009338884614,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4118347167969,0.0,0.0,0.0004787866200786,288.0188293457031,294.1499938964844,252.1843719482422,251.5695953369141,253.18067932128903,252.2285003662109,286.0163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049540626187e-09,0.0010212555062025,-0.0209278240799903,0.0,0.0,0.0,-0.0089525151997804,60.0,-23.603878021240234,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3783874511719,0.0,0.0,9.583955397829412e-05,290.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3962097167969,0.0,0.0,0.000100923651189,289.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3690185546875,0.0,0.0,7.454187289113179e-05,289.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3648986816406,0.0,0.0,0.0001009236730169,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4035949707031,0.0,0.0,0.0004787381622008,288.0106201171875,294.1499938964844,252.1762084960937,251.56260681152344,253.1715850830078,252.2206268310547,286.0079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961628377437,0.0,0.0,0.0,-0.0089465212076902,60.0,-23.6016902923584,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3622131347656,0.0,0.0,9.581664926372468e-05,290.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3797912597656,0.0,0.0,0.0001008995386655,289.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3529663085937,0.0,0.0,7.452406134689227e-05,289.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.348876953125,0.0,0.0,0.0001008995532174,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3871154785156,0.0,0.0,0.0004786237550433,287.9942626953125,294.1499938964844,252.1596069335937,251.54833984375,253.1534423828125,252.2047119140625,285.9910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309869237166367e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323753491044,60.0,-23.59648323059082,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3622131347656,0.0,0.0,9.581664926372468e-05,290.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3797912597656,0.0,0.0,0.0001008995386655,289.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3529663085937,0.0,0.0,7.452406134689227e-05,289.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.348876953125,0.0,0.0,0.0001008995532174,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3871154785156,0.0,0.0,0.0004786237550433,287.9942626953125,294.1499938964844,252.1596069335937,251.54833984375,253.1534423828125,252.2047119140625,285.9910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309869237166367e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323753491044,60.0,-23.59648323059082,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3460388183594,0.0,0.0,9.579063043929636e-05,290.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3634033203125,0.0,0.0,0.0001008721374091,289.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3369140625,0.0,0.0,7.450382690876722e-05,289.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3328857421875,0.0,0.0,0.000100872151961,290.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37060546875,0.0,0.0,0.0004784938064403,287.97784423828125,294.1499938964844,252.14259338378903,251.5336456298828,253.1353302001953,252.18858337402344,285.9742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206309380009,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.590511322021484,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3460388183594,0.0,0.0,9.579063043929636e-05,290.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3634033203125,0.0,0.0,0.0001008721374091,289.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3369140625,0.0,0.0,7.450382690876722e-05,289.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3328857421875,0.0,0.0,0.000100872151961,290.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37060546875,0.0,0.0,0.0004784938064403,287.97784423828125,294.1499938964844,252.14259338378903,251.5336456298828,253.1353302001953,252.18858337402344,285.9742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206309380009,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.590511322021484,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3298645019531,0.0,0.0,9.576327283866704e-05,290.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3470153808594,0.0,0.0,0.0001008433318929,289.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32086181640625,0.0,0.0,7.448255200870335e-05,289.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3168640136719,0.0,0.0,0.0001008433464448,290.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3541259765625,0.0,0.0,0.0004783571639563,287.9614562988281,294.1499938964844,252.1251373291016,251.5184631347656,253.1172332763672,252.1721649169922,285.9573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.58426094055176,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3298645019531,0.0,0.0,9.576327283866704e-05,290.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3470153808594,0.0,0.0,0.0001008433318929,289.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32086181640625,0.0,0.0,7.448255200870335e-05,289.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3168640136719,0.0,0.0,0.0001008433464448,290.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3541259765625,0.0,0.0,0.0004783571639563,287.9614562988281,294.1499938964844,252.1251373291016,251.5184631347656,253.1172332763672,252.1721649169922,285.9573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.58426094055176,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3136901855469,0.0,0.0,9.57362644840032e-05,290.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3305969238281,0.0,0.0,0.0001008148901746,289.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3047790527344,0.0,0.0,7.446153904311359e-05,289.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3008728027344,0.0,0.0,0.0001008149047265,290.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.337646484375,0.0,0.0,0.0004782222385983,287.945068359375,294.1499938964844,252.1071929931641,251.5027618408203,253.09913635253903,252.15542602539065,285.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.57817268371582,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3136901855469,0.0,0.0,9.57362644840032e-05,290.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3305969238281,0.0,0.0,0.0001008148901746,289.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3047790527344,0.0,0.0,7.446153904311359e-05,289.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3008728027344,0.0,0.0,0.0001008149047265,290.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.337646484375,0.0,0.0,0.0004782222385983,287.945068359375,294.1499938964844,252.1071929931641,251.5027618408203,253.09913635253903,252.15542602539065,285.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.57817268371582,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3055725097656,0.0,0.0,9.572338603902608e-05,290.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3224182128906,0.0,0.0,0.0001008013277896,289.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2967529296875,0.0,0.0,7.445152732543647e-05,289.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2928466796875,0.0,0.0,0.0001008013423415,290.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32940673828125,0.0,0.0,0.000478157919133,287.9368591308594,294.1499938964844,252.09803771972656,251.49468994140625,253.0901031494141,252.1469116210937,285.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366707816016e-09,0.0010199144016951,-0.0205171220004558,0.0,0.0,0.0,-0.0088747683912515,60.0,-23.575334548950195,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2974853515625,0.0,0.0,9.571130794938654e-05,289.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.314208984375,0.0,0.0,0.0001007886094157,289.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2886962890625,0.0,0.0,7.444212678819895e-05,289.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28485107421875,0.0,0.0,0.0001007886239676,290.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3211669921875,0.0,0.0,0.0004780975577887,287.9286804199219,294.1499938964844,252.08872985839844,251.4864654541016,253.0810546875,252.13829040527344,285.92364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178612453946243e-09,0.0010197857627645,-0.020477695390582,0.0,0.0,0.0,-0.0088673057034611,60.0,-23.572715759277344,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.28131103515625,0.0,0.0,9.569014946464448e-05,289.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2978210449219,0.0,0.0,0.0001007663231575,289.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.27264404296875,0.0,0.0,7.442566857207566e-05,289.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.268798828125,0.0,0.0,0.0001007663377095,290.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3046569824219,0.0,0.0,0.0004779918817803,287.9122619628906,294.1499938964844,252.0696716308593,251.4695739746093,253.06295776367188,252.1207275390625,285.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152247765735865e-09,0.0010195602662861,-0.0204086508601903,0.0,0.0,0.0,-0.008854235522449,60.0,-23.56834602355957,-0.0,-7.087486153523059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.28131103515625,0.0,0.0,9.569014946464448e-05,289.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2978210449219,0.0,0.0,0.0001007663231575,289.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.27264404296875,0.0,0.0,7.442566857207566e-05,289.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.268798828125,0.0,0.0,0.0001007663377095,290.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3046569824219,0.0,0.0,0.0004779918817803,287.9122619628906,294.1499938964844,252.0696716308593,251.4695739746093,253.06295776367188,252.1207275390625,285.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152247765735865e-09,0.0010195602662861,-0.0204086508601903,0.0,0.0,0.0,-0.008854235522449,60.0,-23.56834602355957,-0.0,-7.087486153523059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2651062011719,0.0,0.0,9.56737858359702e-05,289.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2814025878906,0.0,0.0,0.0001007491009659,289.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2565612792969,0.0,0.0,7.441295019816607e-05,289.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2527770996094,0.0,0.0,0.0001007491155178,290.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2881774902344,0.0,0.0,0.0004779101582244,287.8958740234375,294.1499938964844,252.0500030517578,251.4519958496093,253.0448455810547,252.1027069091797,285.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131865847360586e-09,0.0010193859925493,-0.020355274900794,0.0,0.0,0.0,-0.008844131603837,60.0,-23.565330505371094,-0.0,-7.085062492251383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2651062011719,0.0,0.0,9.56737858359702e-05,289.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2814025878906,0.0,0.0,0.0001007491009659,289.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2565612792969,0.0,0.0,7.441295019816607e-05,289.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2527770996094,0.0,0.0,0.0001007491155178,290.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2881774902344,0.0,0.0,0.0004779101582244,287.8958740234375,294.1499938964844,252.0500030517578,251.4519958496093,253.0448455810547,252.1027069091797,285.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131865847360586e-09,0.0010193859925493,-0.020355274900794,0.0,0.0,0.0,-0.008844131603837,60.0,-23.565330505371094,-0.0,-7.085062492251383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489013671875,0.0,0.0,9.565668005961923e-05,289.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650146484375,0.0,0.0,0.0001007310856948,289.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2404479980469,0.0,0.0,7.439964247168973e-05,289.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2367248535156,0.0,0.0,0.0001007311002467,290.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2716979980469,0.0,0.0,0.0004778247093781,287.87945556640625,294.1499938964844,252.0287628173828,251.43280029296875,253.0266876220703,252.0839233398437,285.8730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110549565287783e-09,0.0010192036861553,-0.0202994495630264,0.0,0.0,0.0,-0.0088335638865828,60.0,-23.563682556152344,-0.0,-7.082528696855661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489013671875,0.0,0.0,9.565668005961923e-05,289.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650146484375,0.0,0.0,0.0001007310856948,289.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2404479980469,0.0,0.0,7.439964247168973e-05,289.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2367248535156,0.0,0.0,0.0001007311002467,290.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2716979980469,0.0,0.0,0.0004778247093781,287.87945556640625,294.1499938964844,252.0287628173828,251.43280029296875,253.0266876220703,252.0839233398437,285.8730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110549565287783e-09,0.0010192036861553,-0.0202994495630264,0.0,0.0,0.0,-0.0088335638865828,60.0,-23.563682556152344,-0.0,-7.082528696855661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23272705078125,0.0,0.0,9.563330240780488e-05,289.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.24859619140625,0.0,0.0,0.0001007064638542,289.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.224365234375,0.0,0.0,7.438145985361189e-05,289.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.220703125,0.0,0.0,0.0001007064784062,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25518798828125,0.0,0.0,0.0004777079157065,287.863037109375,294.1499938964844,252.00515747070312,251.41114807128903,253.00845336914065,252.064208984375,285.85614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.081418201300039e-09,0.0010189546737819,-0.020223157480359,0.0,0.0,0.0,-0.0088191218674182,60.0,-23.56245803833008,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23272705078125,0.0,0.0,9.563330240780488e-05,289.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.24859619140625,0.0,0.0,0.0001007064638542,289.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.224365234375,0.0,0.0,7.438145985361189e-05,289.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.220703125,0.0,0.0,0.0001007064784062,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25518798828125,0.0,0.0,0.0004777079157065,287.863037109375,294.1499938964844,252.00515747070312,251.41114807128903,253.00845336914065,252.064208984375,285.85614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.081418201300039e-09,0.0010189546737819,-0.020223157480359,0.0,0.0,0.0,-0.0088191218674182,60.0,-23.56245803833008,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.224609375,0.0,0.0,9.561926708556712e-05,289.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2403869628906,0.0,0.0,0.0001006916863843,289.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.21630859375,0.0,0.0,7.437054591719061e-05,289.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2126770019531,0.0,0.0,0.0001006917009362,290.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2469482421875,0.0,0.0,0.0004776378336828,287.8548278808594,294.1499938964844,251.9925079345703,251.3994598388672,252.9992828369141,252.05377197265625,285.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188132291659,8.063933520929822e-09,0.0010188050800934,-0.0201773662120103,0.0,0.0,0.0,-0.0088104540482163,60.0,-23.561899185180664,-0.0,-7.076989305687675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2165222167969,0.0,0.0,9.56038202275522e-05,289.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2322082519531,0.0,0.0,0.0001006754173431,289.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2082824707031,0.0,0.0,7.435852603521198e-05,289.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.20465087890625,0.0,0.0,0.000100675431895,290.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2387084960937,0.0,0.0,0.0004775606794282,287.8466186523437,294.1499938964844,251.9793243408203,251.38720703125,252.99009704589844,252.0429534912109,285.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186486179009,8.044685806396501e-09,0.0010186405852437,-0.0201269593089818,0.0,0.0,0.0,-0.0088009126484394,60.0,-23.561363220214844,-0.0,-7.074702779164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2003173828125,0.0,0.0,9.556907025398688e-05,289.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157897949219,0.0,0.0,0.0001006388265523,289.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1921691894531,0.0,0.0,7.43315031286329e-05,289.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1885681152344,0.0,0.0,0.0001006388411042,290.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22222900390625,0.0,0.0,0.0004773871041834,287.8302307128906,294.1499938964844,251.951400756836,251.36111450195312,252.9715881347656,252.02020263671875,285.8223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001393325685058e-09,0.0010182703845202,-0.0200135819613933,0.0,0.0,0.0,-0.0087794512510299,60.0,-23.560380935668945,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2003173828125,0.0,0.0,9.556907025398688e-05,289.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157897949219,0.0,0.0,0.0001006388265523,289.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1921691894531,0.0,0.0,7.43315031286329e-05,289.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1885681152344,0.0,0.0,0.0001006388411042,290.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22222900390625,0.0,0.0,0.0004773871041834,287.8302307128906,294.1499938964844,251.951400756836,251.36111450195312,252.9715881347656,252.02020263671875,285.8223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001393325685058e-09,0.0010182703845202,-0.0200135819613933,0.0,0.0,0.0,-0.0087794512510299,60.0,-23.560380935668945,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1841125488281,0.0,0.0,9.55293289734982e-05,289.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.19940185546875,0.0,0.0,0.0001005969752441,289.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1760559082031,0.0,0.0,7.430058758473024e-05,289.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1725158691406,0.0,0.0,0.000100596989796,290.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.20574951171875,0.0,0.0,0.000477188557852,287.8138122558594,294.1499938964844,251.9215240478516,251.3330078125,252.952880859375,251.9956817626953,285.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178548982366,7.951871161537838e-09,0.0010178468655794,-0.0198838859796524,0.0,0.0,0.0,-0.0087549006566405,60.0,-23.55956077575684,-0.0,-7.063681550789624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1841125488281,0.0,0.0,9.55293289734982e-05,289.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.19940185546875,0.0,0.0,0.0001005969752441,289.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1760559082031,0.0,0.0,7.430058758473024e-05,289.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1725158691406,0.0,0.0,0.000100596989796,290.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.20574951171875,0.0,0.0,0.000477188557852,287.8138122558594,294.1499938964844,251.9215240478516,251.3330078125,252.952880859375,251.9956817626953,285.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178548982366,7.951871161537838e-09,0.0010178468655794,-0.0198838859796524,0.0,0.0,0.0,-0.0087549006566405,60.0,-23.55956077575684,-0.0,-7.063681550789624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1679077148437,0.0,0.0,9.548558591632172e-05,289.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1829833984375,0.0,0.0,0.0001005509111564,289.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15997314453125,0.0,0.0,7.426657248288393e-05,289.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1564636230469,0.0,0.0,0.0001005509257083,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.18927001953125,0.0,0.0,0.0004769700753968,287.7973937988281,294.1499938964844,251.88983154296875,251.30303955078125,252.9339904785156,251.9696502685547,285.78857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.558895111083984,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1679077148437,0.0,0.0,9.548558591632172e-05,289.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1829833984375,0.0,0.0,0.0001005509111564,289.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15997314453125,0.0,0.0,7.426657248288393e-05,289.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1564636230469,0.0,0.0,0.0001005509257083,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.18927001953125,0.0,0.0,0.0004769700753968,287.7973937988281,294.1499938964844,251.88983154296875,251.30303955078125,252.9339904785156,251.9696502685547,285.78857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.558895111083984,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517028808594,0.0,0.0,9.543760097585618e-05,289.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1665954589844,0.0,0.0,0.0001005003796308,289.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14385986328125,0.0,0.0,7.422924682032317e-05,289.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1404113769531,0.0,0.0,0.0001005003941827,290.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1727905273437,0.0,0.0,0.0004767303762491,287.7809753417969,294.1499938964844,251.85646057128903,251.27134704589844,252.91482543945312,251.94175720214844,285.7716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583915204505e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.55844116210937,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517028808594,0.0,0.0,9.543760097585618e-05,289.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1665954589844,0.0,0.0,0.0001005003796308,289.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14385986328125,0.0,0.0,7.422924682032317e-05,289.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1404113769531,0.0,0.0,0.0001005003941827,290.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1727905273437,0.0,0.0,0.0004767303762491,287.7809753417969,294.1499938964844,251.85646057128903,251.27134704589844,252.91482543945312,251.94175720214844,285.7716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583915204505e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.55844116210937,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435852050781,0.0,0.0,9.541254985379056e-05,289.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1584167480469,0.0,0.0,0.0001004740042844,289.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.13580322265625,0.0,0.0,7.420976908179e-05,289.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13238525390625,0.0,0.0,0.0001004740188363,290.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.16455078125,0.0,0.0,0.000476605258882,287.77276611328125,294.1499938964844,251.8392028808593,251.25489807128903,252.9051513671875,251.92730712890625,285.76324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637865460676e-09,0.0010166028514504,-0.0195028446614742,0.0,0.0,0.0,-0.0086827734485268,60.0,-23.558269500732425,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.135498046875,0.0,0.0,9.538645099382848e-05,289.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.15020751953125,0.0,0.0,0.0001004465229925,289.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12774658203125,0.0,0.0,7.418946188408881e-05,289.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12432861328125,0.0,0.0,0.0001004465375444,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15631103515625,0.0,0.0,0.0004764748737215,287.7645568847656,294.1499938964844,251.82156372070312,251.2380828857422,252.89540100097656,251.91241455078125,285.7547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385800176944e-09,0.0010163247352465,-0.0194176752120256,0.0,0.0,0.0,-0.0086666522547602,60.0,-23.55815696716309,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
