time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541620,290.35601806640625,297.1499938964844,293.1499938964844,0.063340350985527,-1616.6441650390625,304.0185852050781,0.7578943967819214,0.121907040476799,0.1001609042286872,290.31402587890625,297.1499938964844,293.1499938964844,0.0736619234085083,-1918.1314697265625,304.0072631835937,0.7933077216148376,0.1386096179485321,0.1207507252693176,290.23699951171875,297.1499938964844,293.1499938964844,0.0595167689025402,-1221.4227294921875,304.0214538574219,0.7549835443496704,0.122578740119934,0.0769886821508407,290.11260986328125,297.1499938964844,293.1499938964844,0.1073380932211875,-2586.614501953125,303.9663391113281,0.8753228783607483,0.1844792068004608,0.1634255200624466,291.0450439453125,297.1499938964844,293.1499938964844,0.00917823985219,-2950.1826171875,301.525146484375,0.5805204510688782,0.050000000745058,0.227919802069664,290.9623718261719,291.1499938964844,250.585678100586,250.0712890625,280.3175048828125,291.0400085449219,290.76025390625,1.0,0.1789768934249878,0.3915400207042694,0.3915400207042694,0.9895824790000916,1.0,-0.8270856142044067,0.1618554145097732,0.6652302145957947,-0.056421373039484,0.0,0.0,0.2871799170970917,21.575904846191406,51.0,-1666.8018798828125,-6701.07080078125,62.594871520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0483703613281,304.5609436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18981.869140625,19080.0,0.0,0.0,0.2067677527666092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721245050430297,0.1721290647983551,-4.559188255370827e-06,0.0,0.0002098429831676,0.0,0.0,10.4266939163208,0.0,0.0,0.0,0.2892737090587616,4.0,0.0,1.0
541680,290.35601806640625,297.1499938964844,293.1499938964844,0.063340350985527,-1616.6441650390625,304.0185852050781,0.7578943967819214,0.121907040476799,0.1001609042286872,290.31402587890625,297.1499938964844,293.1499938964844,0.0736619234085083,-1918.1314697265625,304.0072631835937,0.7933077216148376,0.1386096179485321,0.1207507252693176,290.23699951171875,297.1499938964844,293.1499938964844,0.0595167689025402,-1221.4227294921875,304.0214538574219,0.7549835443496704,0.122578740119934,0.0769886821508407,290.11260986328125,297.1499938964844,293.1499938964844,0.1073380932211875,-2586.614501953125,303.9663391113281,0.8753228783607483,0.1844792068004608,0.1634255200624466,291.0450439453125,297.1499938964844,293.1499938964844,0.00917823985219,-2950.1826171875,301.525146484375,0.5805204510688782,0.050000000745058,0.227919802069664,290.9623718261719,291.1499938964844,250.585678100586,250.0712890625,280.3175048828125,291.0400085449219,290.76025390625,1.0,0.1789768934249878,0.3915400207042694,0.3915400207042694,0.9895824790000916,1.0,-0.8270856142044067,0.1618554145097732,0.6652302145957947,-0.056421373039484,0.0,0.0,0.2871799170970917,21.575904846191406,51.0,-1666.8018798828125,-6701.07080078125,62.594871520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0483703613281,304.5609436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18981.869140625,19080.0,0.0,0.0,0.2067677527666092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721245050430297,0.1721290647983551,-4.559188255370827e-06,0.0,0.0002098429831676,0.0,0.0,10.4266939163208,0.0,0.0,0.0,0.2892737090587616,4.0,0.0,1.0
541740,290.5198974609375,297.1499938964844,293.1499938964844,0.0951499342918396,-2230.2060546875,304.0095520019531,0.8803180456161499,0.1594905406236648,0.1355470120906829,290.47222900390625,297.1499938964844,293.1499938964844,0.1095596477389335,-2632.43896484375,303.9958190917969,0.9166615605354308,0.17842598259449,0.1601546853780746,290.38055419921875,297.1499938964844,293.1499938964844,0.0997228547930717,-1802.49755859375,303.9984741210937,0.8922103643417358,0.1673134416341781,0.1096436604857444,290.267333984375,297.1499938964844,293.1499938964844,0.1411855369806289,-3228.38671875,303.97442626953125,0.9855124950408936,0.2300508469343185,0.1966391652822494,291.111083984375,297.1499938964844,293.1499938964844,0.0103533864021301,-3211.25390625,302.0041198730469,0.613717794418335,0.050000000745058,0.2271444797515869,290.39794921875,291.1499938964844,250.5658569335937,250.0541076660156,279.9144287109375,291.1055603027344,290.3853454589844,1.0,0.1946354508399963,0.4626084864139557,0.4626084864139557,0.988666832447052,1.0,-0.9950066804885864,0.2757954001426697,0.7192112803459167,0.0267181228846311,0.0,0.0,0.4410450160503387,19.343515396118164,39.0,-649.401611328125,-9985.4033203125,88.7655258178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5645751953125,307.1840209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18284.4765625,18000.0,0.0,0.0,0.1962972432374954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271092176437378,0.3271140158176422,-4.826964413950918e-06,0.0,0.0001992167381104,0.0,0.0,22.26234245300293,0.0,0.0,0.0,0.3052476942539215,4.0,0.0,1.0
541800,290.5198974609375,297.1499938964844,293.1499938964844,0.0951499342918396,-2230.2060546875,304.0095520019531,0.8803180456161499,0.1594905406236648,0.1355470120906829,290.47222900390625,297.1499938964844,293.1499938964844,0.1095596477389335,-2632.43896484375,303.9958190917969,0.9166615605354308,0.17842598259449,0.1601546853780746,290.38055419921875,297.1499938964844,293.1499938964844,0.0997228547930717,-1802.49755859375,303.9984741210937,0.8922103643417358,0.1673134416341781,0.1096436604857444,290.267333984375,297.1499938964844,293.1499938964844,0.1411855369806289,-3228.38671875,303.97442626953125,0.9855124950408936,0.2300508469343185,0.1966391652822494,291.111083984375,297.1499938964844,293.1499938964844,0.0103533864021301,-3211.25390625,302.0041198730469,0.613717794418335,0.050000000745058,0.2271444797515869,290.39794921875,291.1499938964844,250.5658569335937,250.0541076660156,279.9144287109375,291.1055603027344,290.3853454589844,1.0,0.1946354508399963,0.4626084864139557,0.4626084864139557,0.988666832447052,1.0,-0.9950066804885864,0.2757954001426697,0.7192112803459167,0.0267181228846311,0.0,0.0,0.4410450160503387,19.343515396118164,39.0,-649.401611328125,-9985.4033203125,88.7655258178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5645751953125,307.1840209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18284.4765625,18000.0,0.0,0.0,0.1962972432374954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271092176437378,0.3271140158176422,-4.826964413950918e-06,0.0,0.0001992167381104,0.0,0.0,22.26234245300293,0.0,0.0,0.0,0.3052476942539215,4.0,0.0,1.0
541860,290.68475341796875,297.1499938964844,293.1499938964844,0.1229769811034202,-2740.677734375,304.0101623535156,0.9673100113868712,0.1926978826522827,0.1661420315504074,290.6358947753906,297.1499938964844,293.1499938964844,0.1376033276319503,-3152.1103515625,304.00128173828125,0.9922716617584229,0.2130875140428543,0.1906844973564148,290.5297241210937,297.1499938964844,293.1499938964844,0.1333264112472534,-2276.380615234375,303.9931945800781,0.987208604812622,0.2072382122278213,0.1381696164608001,290.34454345703125,297.1499938964844,293.1499938964844,0.1240623742341995,-2898.1455078125,304.0604858398437,0.9675284028053284,0.2872461676597595,0.1750746369361877,291.1879272460937,297.1499938964844,293.1499938964844,0.0112876165658235,-3360.706298828125,302.529052734375,0.6247584819793701,0.050000000745058,0.226912036538124,290.3539733886719,291.1499938964844,250.5467834472656,250.03765869140625,279.483642578125,291.1825866699219,290.3627014160156,1.0,0.2042423486709594,0.4714936912059784,0.4714936912059784,0.9907666444778442,1.0,-1.0774000883102417,0.3107956051826477,0.766604483127594,0.0464155972003936,0.0,0.0,0.552028477191925,19.144969940185547,59.0,-134.92337036132812,-11844.359375,106.09899139404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7281799316406,307.7387084960937,278.1499938964844,0.0,18000.0,313.1499938964844,16843.125,18000.0,0.0,0.0,0.2004127502441406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4764418601989746,0.4764470756053924,-5.1919437282776926e-06,0.0,0.000203393457923,0.0,0.0,37.644287109375,0.0,0.0,0.0,0.3585732877254486,4.0,0.0,1.0
541920,290.68475341796875,297.1499938964844,293.1499938964844,0.1229769811034202,-2740.677734375,304.0101623535156,0.9673100113868712,0.1926978826522827,0.1661420315504074,290.6358947753906,297.1499938964844,293.1499938964844,0.1376033276319503,-3152.1103515625,304.00128173828125,0.9922716617584229,0.2130875140428543,0.1906844973564148,290.5297241210937,297.1499938964844,293.1499938964844,0.1333264112472534,-2276.380615234375,303.9931945800781,0.987208604812622,0.2072382122278213,0.1381696164608001,290.34454345703125,297.1499938964844,293.1499938964844,0.1240623742341995,-2898.1455078125,304.0604858398437,0.9675284028053284,0.2872461676597595,0.1750746369361877,291.1879272460937,297.1499938964844,293.1499938964844,0.0112876165658235,-3360.706298828125,302.529052734375,0.6247584819793701,0.050000000745058,0.226912036538124,290.3539733886719,291.1499938964844,250.5467834472656,250.03765869140625,279.483642578125,291.1825866699219,290.3627014160156,1.0,0.2042423486709594,0.4714936912059784,0.4714936912059784,0.9907666444778442,1.0,-1.0774000883102417,0.3107956051826477,0.766604483127594,0.0464155972003936,0.0,0.0,0.552028477191925,19.144969940185547,59.0,-134.92337036132812,-11844.359375,106.09899139404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7281799316406,307.7387084960937,278.1499938964844,0.0,18000.0,313.1499938964844,16843.125,18000.0,0.0,0.0,0.2004127502441406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4764418601989746,0.4764470756053924,-5.1919437282776926e-06,0.0,0.000203393457923,0.0,0.0,37.644287109375,0.0,0.0,0.0,0.3585732877254486,4.0,0.0,1.0
541980,290.84307861328125,297.1499938964844,293.1499938964844,0.1482025533914566,-3179.12255859375,304.01470947265625,0.9869002103805542,0.2230480462312698,0.1940369606018066,290.75909423828125,297.1499938964844,293.1499938964844,0.1458594352006912,-3305.18115234375,304.03338623046875,0.9833158254623412,0.2517834007740021,0.201711505651474,290.6521911621094,297.1499938964844,293.1499938964844,0.1462749540805816,-2444.234619140625,304.0238037109375,0.9833158254623412,0.2486619055271148,0.148983433842659,290.41259765625,297.1499938964844,293.1499938964844,0.146789401769638,-3314.373291015625,304.0526428222656,0.9833158254623412,0.3446207344532013,0.201711505651474,291.2637634277344,297.1499938964844,293.1499938964844,0.0122144697234034,-3478.637939453125,303.0406799316406,0.6066907048225403,0.050000000745058,0.2272889912128448,290.4533996582031,291.1499938964844,250.52842712402344,250.02186584472656,279.2843322753906,291.259033203125,290.4559326171875,1.0,0.2221432477235794,0.4738720059394836,0.4738720059394836,0.9928663969039916,1.0,-1.168220281600952,0.3439490795135498,0.8242712616920471,0.0619022287428379,0.0,0.0,0.6377087235450745,22.38340187072754,79.0,44.1151008605957,-13174.9619140625,135.15074157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3604431152344,307.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,16570.111328125,18000.0,0.0,0.0,0.2144129276275634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387971043586731,0.6388033032417297,-6.22527386440197e-06,0.0,0.0002176018606405,0.0,0.0,65.02235412597656,0.0,0.0,0.0,0.4171474277973175,4.0,0.0,1.0
542040,290.84307861328125,297.1499938964844,293.1499938964844,0.1482025533914566,-3179.12255859375,304.01470947265625,0.9869002103805542,0.2230480462312698,0.1940369606018066,290.75909423828125,297.1499938964844,293.1499938964844,0.1458594352006912,-3305.18115234375,304.03338623046875,0.9833158254623412,0.2517834007740021,0.201711505651474,290.6521911621094,297.1499938964844,293.1499938964844,0.1462749540805816,-2444.234619140625,304.0238037109375,0.9833158254623412,0.2486619055271148,0.148983433842659,290.41259765625,297.1499938964844,293.1499938964844,0.146789401769638,-3314.373291015625,304.0526428222656,0.9833158254623412,0.3446207344532013,0.201711505651474,291.2637634277344,297.1499938964844,293.1499938964844,0.0122144697234034,-3478.637939453125,303.0406799316406,0.6066907048225403,0.050000000745058,0.2272889912128448,290.4533996582031,291.1499938964844,250.52842712402344,250.02186584472656,279.2843322753906,291.259033203125,290.4559326171875,1.0,0.2221432477235794,0.4738720059394836,0.4738720059394836,0.9928663969039916,1.0,-1.168220281600952,0.3439490795135498,0.8242712616920471,0.0619022287428379,0.0,0.0,0.6377087235450745,22.38340187072754,79.0,44.1151008605957,-13174.9619140625,135.15074157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3604431152344,307.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,16570.111328125,18000.0,0.0,0.0,0.2144129276275634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387971043586731,0.6388033032417297,-6.22527386440197e-06,0.0,0.0002176018606405,0.0,0.0,65.02235412597656,0.0,0.0,0.0,0.4171474277973175,4.0,0.0,1.0
542100,290.91912841796875,297.1499938964844,293.1499938964844,0.1611682325601577,-3399.20361328125,304.0157165527344,0.9916462302207948,0.2373369336128235,0.2071465253829956,290.8215637207031,297.1499938964844,293.1499938964844,0.1598211526870727,-3552.834228515625,304.0291748046875,0.9894328713417052,0.2698037922382355,0.2163024842739105,290.70611572265625,297.1499938964844,293.1499938964844,0.1596383154392242,-2622.806884765625,304.0223083496094,0.9894328713417052,0.2697175443172455,0.1597602814435959,290.4588623046875,297.1499938964844,293.1499938964844,0.1602644771337509,-3557.107177734375,304.0457458496094,0.9894328713417052,0.3702177405357361,0.2163024842739105,291.3007202148437,297.1499938964844,293.1499938964844,0.0127742504701018,-3552.92333984375,303.2812805175781,0.5963757634162903,0.050000000745058,0.2275182604789734,290.4380798339844,291.1499938964844,250.51953125,250.0142364501953,279.22467041015625,291.2962951660156,290.4303894042969,1.0,0.233955904841423,0.4730485379695892,0.4730485379695892,0.9939162731170654,1.0,-1.232510328292847,0.3652921319007873,0.8672182559967041,0.0708797201514244,0.0,0.0,0.6864134073257446,24.540111541748047,79.0,-13.5633544921875,-13818.5966796875,157.8788604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5899963378906,307.02752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,16329.056640625,18000.0,0.0,0.0,0.2244610339403152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7265704274177551,0.7265773415565491,-6.898504125274485e-06,0.0,0.0002277994062751,0.0,0.0,84.8096694946289,0.0,0.0,0.0,0.4525001943111419,4.0,0.0,1.0
542160,290.9931335449219,297.1499938964844,293.1499938964844,0.1744835376739502,-3621.922607421875,304.0158996582031,0.9923356175422668,0.251063734292984,0.2197620719671249,290.8876037597656,297.1499938964844,293.1499938964844,0.1766979545354843,-3851.61083984375,304.0203857421875,0.9947471022605896,0.2863334715366363,0.2336342334747314,290.7648010253906,297.1499938964844,293.1499938964844,0.1765305995941162,-2843.6259765625,304.0147399902344,0.9947471022605896,0.2891558706760406,0.1725614517927169,290.5117492675781,297.1499938964844,293.1499938964844,0.177103579044342,-3855.412841796875,304.0340270996094,0.9947471022605896,0.3939281404018402,0.2336342334747314,291.3377685546875,297.1499938964844,293.1499938964844,0.0134100187569856,-3636.965576171875,303.5131530761719,0.5838340520858765,0.050000000745058,0.2278205901384353,290.3818054199219,291.1499938964844,250.51080322265625,250.0067443847656,279.1812744140625,291.33355712890625,290.3685607910156,1.0,0.2474763393402099,0.4712971746921539,0.4712971746921539,0.9943432807922364,1.0,-1.304980993270874,0.3888634443283081,0.9161174893379213,0.0802595391869545,0.0,0.0,0.7430872321128845,27.266313552856445,99.0,-89.36115264892578,-14492.296875,186.851791381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7832336425781,306.5927124023437,278.1499938964844,0.0,18000.0,313.1499938964844,15966.25,18000.0,0.0,0.0,0.2364536672830581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8293309807777405,0.8293387293815613,-7.787357390043326e-06,0.0,0.0002399704098934,0.0,0.0,113.2314910888672,0.0,0.0,0.0,0.496042937040329,4.0,0.0,1.0
542220,291.1357116699219,297.1499938964844,293.1499938964844,0.2022395581007003,-4076.42919921875,304.0142517089844,0.9825851321220398,0.2767879962921142,0.2435050755739212,291.033935546875,297.1499938964844,293.1499938964844,0.2192407548427581,-4582.57666015625,303.99237060546875,0.9990000128746032,0.3140335083007812,0.2741895020008087,290.8978576660156,297.1499938964844,293.1499938964844,0.2190986424684524,-3383.750732421875,303.9885559082031,0.9990000128746032,0.3226564526557922,0.2025154381990432,290.6358337402344,297.1499938964844,293.1499938964844,0.2195850312709808,-4585.60693359375,304.00164794921875,0.9990000128746032,0.4356618225574493,0.2741895020008087,291.4141540527344,297.1499938964844,293.1499938964844,0.0149364089593291,-3831.295166015625,303.9529113769531,0.5526638627052307,0.050000000745058,0.2287262380123138,290.1702575683594,291.1499938964844,250.493881225586,249.99224853515625,279.1265869140625,291.41021728515625,290.1468200683594,1.0,0.2788987159729004,0.4659269452095032,0.4659269452095032,0.9951972365379332,1.0,-1.4678771495819092,0.441047728061676,1.026829481124878,0.0999270975589752,0.0,0.0,0.8862682580947876,34.85352325439453,119.0,-266.00787353515625,-15805.1826171875,266.8146667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1230773925781,305.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,15341.0087890625,18000.0,0.0,0.0,0.2658419013023376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0681759119033811,1.0681862831115725,-1.0398072845418938e-05,0.0,0.0002697957388591,0.0,0.0,207.07725524902344,0.0,0.0,0.0,0.6039868593215942,4.0,0.0,1.0
542280,291.1357116699219,297.1499938964844,293.1499938964844,0.2022395581007003,-4076.42919921875,304.0142517089844,0.9825851321220398,0.2767879962921142,0.2435050755739212,291.033935546875,297.1499938964844,293.1499938964844,0.2192407548427581,-4582.57666015625,303.99237060546875,0.9990000128746032,0.3140335083007812,0.2741895020008087,290.8978576660156,297.1499938964844,293.1499938964844,0.2190986424684524,-3383.750732421875,303.9885559082031,0.9990000128746032,0.3226564526557922,0.2025154381990432,290.6358337402344,297.1499938964844,293.1499938964844,0.2195850312709808,-4585.60693359375,304.00164794921875,0.9990000128746032,0.4356618225574493,0.2741895020008087,291.4141540527344,297.1499938964844,293.1499938964844,0.0149364089593291,-3831.295166015625,303.9529113769531,0.5526638627052307,0.050000000745058,0.2287262380123138,290.1702575683594,291.1499938964844,250.493881225586,249.99224853515625,279.1265869140625,291.41021728515625,290.1468200683594,1.0,0.2788987159729004,0.4659269452095032,0.4659269452095032,0.9951972365379332,1.0,-1.4678771495819092,0.441047728061676,1.026829481124878,0.0999270975589752,0.0,0.0,0.8862682580947876,34.85352325439453,119.0,-266.00787353515625,-15805.1826171875,266.8146667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1230773925781,305.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,15341.0087890625,18000.0,0.0,0.0,0.2658419013023376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0681759119033811,1.0681862831115725,-1.0398072845418938e-05,0.0,0.0002697957388591,0.0,0.0,207.07725524902344,0.0,0.0,0.0,0.6039868593215942,4.0,0.0,1.0
542340,291.2721862792969,297.1499938964844,293.1499938964844,0.2325340807437896,-4560.0048828125,304.0088806152344,0.9702619314193726,0.3001477420330047,0.2651754021644592,291.19488525390625,297.1499938964844,293.1499938964844,0.264964759349823,-5335.43896484375,303.9700622558594,0.9990000128746032,0.3350230455398559,0.3111121952533722,291.0450744628906,297.1499938964844,293.1499938964844,0.2649368643760681,-3941.12109375,303.96728515625,0.9990000128746032,0.3498742580413818,0.229853942990303,290.7757568359375,297.1499938964844,293.1499938964844,0.2653384804725647,-5339.275390625,303.9761657714844,0.9990000128746032,0.4710007011890411,0.3112036287784576,291.4984130859375,297.1499938964844,293.1499938964844,0.0215250700712203,-4625.10595703125,304.1308898925781,0.558791995048523,0.0642688050866127,0.2665116488933563,289.7944030761719,291.1499938964844,250.47764587402344,249.9783477783203,279.0934753417969,291.4941101074219,289.7571105957031,1.0,0.3152588307857513,0.4585905075073242,0.4585905075073242,0.9960511922836304,1.0,-1.6607989072799685,0.5025246739387512,1.1582741737365725,0.1214458867907524,0.0,0.0,1.0,44.31533050537109,139.0,-501.1855163574219,-16927.634765625,385.6405944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5485534667969,304.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,15960.4287109375,19080.0,0.0,0.0,0.3009037971496582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2798603773117063,1.2798738479614258,-1.3556440535467118e-05,0.0,0.0003053791006095,0.0,0.0,333.4732666015625,0.0,0.0,0.0,0.7178899049758911,4.0,0.0,1.0
542400,291.2721862792969,297.1499938964844,293.1499938964844,0.2325340807437896,-4560.0048828125,304.0088806152344,0.9702619314193726,0.3001477420330047,0.2651754021644592,291.19488525390625,297.1499938964844,293.1499938964844,0.264964759349823,-5335.43896484375,303.9700622558594,0.9990000128746032,0.3350230455398559,0.3111121952533722,291.0450744628906,297.1499938964844,293.1499938964844,0.2649368643760681,-3941.12109375,303.96728515625,0.9990000128746032,0.3498742580413818,0.229853942990303,290.7757568359375,297.1499938964844,293.1499938964844,0.2653384804725647,-5339.275390625,303.9761657714844,0.9990000128746032,0.4710007011890411,0.3112036287784576,291.4984130859375,297.1499938964844,293.1499938964844,0.0215250700712203,-4625.10595703125,304.1308898925781,0.558791995048523,0.0642688050866127,0.2665116488933563,289.7944030761719,291.1499938964844,250.47764587402344,249.9783477783203,279.0934753417969,291.4941101074219,289.7571105957031,1.0,0.3152588307857513,0.4585905075073242,0.4585905075073242,0.9960511922836304,1.0,-1.6607989072799685,0.5025246739387512,1.1582741737365725,0.1214458867907524,0.0,0.0,1.0,44.31533050537109,139.0,-501.1855163574219,-16927.634765625,385.6405944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5485534667969,304.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,15960.4287109375,19080.0,0.0,0.0,0.3009037971496582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2798603773117063,1.2798738479614258,-1.3556440535467118e-05,0.0,0.0003053791006095,0.0,0.0,333.4732666015625,0.0,0.0,0.0,0.7178899049758911,4.0,0.0,1.0
542460,291.40545654296875,297.1499938964844,293.1499938964844,0.2677627205848694,-5109.1650390625,303.9970703125,0.959992289543152,0.3207054734230041,0.2844416499137878,291.337890625,297.1499938964844,293.1499938964844,0.3037825524806976,-5951.73388671875,303.9652099609375,0.9909023642539978,0.3555238842964172,0.3320584297180176,291.1846618652344,297.1499938964844,293.1499938964844,0.3170050382614136,-4552.80859375,303.9398498535156,0.9990000128746032,0.3749320805072784,0.2544617056846618,290.9093933105469,297.1499938964844,293.1499938964844,0.3173317909240722,-6166.6474609375,303.9459228515625,0.9990000128746032,0.5040825605392456,0.3445205688476562,291.61590576171875,297.1499938964844,293.1499938964844,0.0423857644200325,-6478.44921875,304.102783203125,0.6032194495201111,0.0823558568954467,0.3581700325012207,289.1539306640625,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,291.6109313964844,289.10699462890625,1.0,0.3563461899757385,0.450317919254303,0.450317919254303,0.9976307153701782,1.0,-1.8886723518371584,0.5757173895835876,1.312955021858215,0.1463728100061416,0.0,0.0,1.0,55.2009391784668,159.0,-809.2678833007812,-17778.681640625,560.4801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2204895019531,303.1313781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18286.55078125,19080.0,0.0,0.0,0.3393673300743103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3753948211669922,1.3754104375839231,-1.5622890714439563e-05,0.0,0.0003444147005211,0.0,0.0,413.2762756347656,0.0,0.0,0.0,0.7521477937698364,4.0,0.0,1.0
542520,291.40545654296875,297.1499938964844,293.1499938964844,0.2677627205848694,-5109.1650390625,303.9970703125,0.959992289543152,0.3207054734230041,0.2844416499137878,291.337890625,297.1499938964844,293.1499938964844,0.3037825524806976,-5951.73388671875,303.9652099609375,0.9909023642539978,0.3555238842964172,0.3320584297180176,291.1846618652344,297.1499938964844,293.1499938964844,0.3170050382614136,-4552.80859375,303.9398498535156,0.9990000128746032,0.3749320805072784,0.2544617056846618,290.9093933105469,297.1499938964844,293.1499938964844,0.3173317909240722,-6166.6474609375,303.9459228515625,0.9990000128746032,0.5040825605392456,0.3445205688476562,291.61590576171875,297.1499938964844,293.1499938964844,0.0423857644200325,-6478.44921875,304.102783203125,0.6032194495201111,0.0823558568954467,0.3581700325012207,289.1539306640625,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,291.6109313964844,289.10699462890625,1.0,0.3563461899757385,0.450317919254303,0.450317919254303,0.9976307153701782,1.0,-1.8886723518371584,0.5757173895835876,1.312955021858215,0.1463728100061416,0.0,0.0,1.0,55.2009391784668,159.0,-809.2678833007812,-17778.681640625,560.4801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2204895019531,303.1313781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18286.55078125,19080.0,0.0,0.0,0.3393673300743103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3753948211669922,1.3754104375839231,-1.5622890714439563e-05,0.0,0.0003444147005211,0.0,0.0,413.2762756347656,0.0,0.0,0.0,0.7521477937698364,4.0,0.0,1.0
542580,291.5352478027344,297.1499938964844,293.1499938964844,0.3049424886703491,-5670.0517578125,303.9862365722656,0.924975574016571,0.3385873734951019,0.3014260828495025,291.4643249511719,297.1499938964844,293.1499938964844,0.3461770415306091,-6603.91015625,303.9561767578125,0.9612862467765808,0.3757809996604919,0.3517500162124634,291.33062744140625,297.1499938964844,293.1499938964844,0.3674180805683136,-5118.439453125,303.9273986816406,0.9771120548248292,0.3950937390327453,0.2731247842311859,291.071533203125,297.1499938964844,293.1499938964844,0.4060130417346954,-7521.3466796875,303.8651428222656,0.9990000128746032,0.5280716419219971,0.4030190110206604,291.75201416015625,297.1499938964844,293.1499938964844,0.0590799115598201,-7915.5576171875,304.0911560058594,0.6026929616928101,0.0936614349484443,0.4179883897304535,288.437744140625,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,291.74713134765625,288.39947509765625,1.0,0.3989494740962982,0.4435962438583374,0.4435962438583374,0.999210238456726,1.0,-2.0972394943237305,0.6436227560043335,1.453616738319397,0.1691912114620208,0.0,0.0,1.0,72.18434143066406,179.0,-911.5897216796876,-18358.162109375,782.2992553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3133850097656,302.1729431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18859.69921875,19080.0,0.0,0.0,0.3781216144561767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396788239479065,1.3968043327331543,-1.611264633538667e-05,0.0,0.0003837453550659,0.0,0.0,432.8621215820313,0.0,0.0,0.0,0.7628809809684753,4.0,0.0,1.0
542640,291.5352478027344,297.1499938964844,293.1499938964844,0.3049424886703491,-5670.0517578125,303.9862365722656,0.924975574016571,0.3385873734951019,0.3014260828495025,291.4643249511719,297.1499938964844,293.1499938964844,0.3461770415306091,-6603.91015625,303.9561767578125,0.9612862467765808,0.3757809996604919,0.3517500162124634,291.33062744140625,297.1499938964844,293.1499938964844,0.3674180805683136,-5118.439453125,303.9273986816406,0.9771120548248292,0.3950937390327453,0.2731247842311859,291.071533203125,297.1499938964844,293.1499938964844,0.4060130417346954,-7521.3466796875,303.8651428222656,0.9990000128746032,0.5280716419219971,0.4030190110206604,291.75201416015625,297.1499938964844,293.1499938964844,0.0590799115598201,-7915.5576171875,304.0911560058594,0.6026929616928101,0.0936614349484443,0.4179883897304535,288.437744140625,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,291.74713134765625,288.39947509765625,1.0,0.3989494740962982,0.4435962438583374,0.4435962438583374,0.999210238456726,1.0,-2.0972394943237305,0.6436227560043335,1.453616738319397,0.1691912114620208,0.0,0.0,1.0,72.18434143066406,179.0,-911.5897216796876,-18358.162109375,782.2992553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3133850097656,302.1729431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18859.69921875,19080.0,0.0,0.0,0.3781216144561767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396788239479065,1.3968043327331543,-1.611264633538667e-05,0.0,0.0003837453550659,0.0,0.0,432.8621215820313,0.0,0.0,0.0,0.7628809809684753,4.0,0.0,1.0
542700,291.5982360839844,297.1499938964844,293.1499938964844,0.3228263556957245,-5932.29296875,303.9835205078125,0.9054866433143616,0.3466729521751404,0.3091848194599151,291.5242004394531,297.1499938964844,293.1499938964844,0.3671956658363342,-6918.22607421875,303.9532165527344,0.9421581625938416,0.385376900434494,0.361260324716568,291.39630126953125,297.1499938964844,293.1499938964844,0.3897872865200043,-5361.259765625,303.9272155761719,0.959463596343994,0.4052375555038452,0.2804165184497833,291.1678771972656,297.1499938964844,293.1499938964844,0.4594150185585022,-8304.56640625,303.81988525390625,0.9990000128746032,0.5354936718940735,0.4373752176761627,291.8226928710937,297.1499938964844,293.1499938964844,0.0652984157204628,-8480.0810546875,304.090576171875,0.5953850746154785,0.0974880084395408,0.4390091598033905,288.12158203125,291.1499938964844,250.4399871826172,249.94607543945312,279.087158203125,291.81805419921875,288.0890808105469,1.0,0.4200071394443512,0.4408557116985321,0.4408557116985321,1.0,1.0,-2.1932315826416016,0.6752733588218689,1.5179582834243774,0.1797879785299301,0.0,0.0,1.0,82.55467987060547,179.0,-878.7671508789062,-18648.5859375,908.3170166015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0289306640625,301.8478088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18964.24609375,20160.0,0.0,0.0,0.3969408273696899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400654435157776,1.4006706476211548,-1.6201965991058387e-05,0.0,0.0004028444527648,0.0,0.0,436.4664306640625,0.0,0.0,0.0,0.7798205614089966,4.0,0.0,1.0
542760,291.6596069335937,297.1499938964844,293.1499938964844,0.3393934369087219,-6170.2744140625,303.9837341308594,0.8887139558792114,0.3542739748954773,0.3165107667446136,291.582275390625,297.1499938964844,293.1499938964844,0.3869610428810119,-7207.65234375,303.953125,0.923151195049286,0.3945675194263458,0.3704274594783783,291.4594116210937,297.1499938964844,293.1499938964844,0.4110881090164184,-5587.6376953125,303.92901611328125,0.9411756992340088,0.415059894323349,0.2875981628894806,291.2707824707031,297.1499938964844,293.1499938964844,0.5150955319404602,-9097.634765625,303.7787475585937,0.9990000128746032,0.5404002666473389,0.4727189838886261,291.8927001953125,297.1499938964844,293.1499938964844,0.0703783854842186,-8951.2421875,304.0921630859375,0.5863989591598511,0.1005585864186286,0.4560893476009369,287.86407470703125,291.1499938964844,250.4329376220703,249.94000244140625,279.093017578125,291.8883056640625,287.8391418457031,1.0,0.4406496882438659,0.4384441375732422,0.4384441375732422,1.0,1.0,-2.284639596939087,0.705643355846405,1.5789963006973269,0.1899889260530471,0.0,0.0,1.0,93.80502319335938,199.0,-783.5469970703125,-19055.962890625,1043.2574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8335266113281,301.64892578125,278.1499938964844,0.0,18000.0,313.1499938964844,19761.291015625,20160.0,0.0,0.0,0.4153465926647186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4297853708267212,1.4298022985458374,-1.68829155882122e-05,0.0,0.0004215239896439,0.0,0.0,464.2699890136719,0.0,0.0,0.0,0.7811763286590576,4.0,0.0,1.0
542820,291.776123046875,297.1499938964844,293.1499938964844,0.3699826002120971,-6598.794921875,303.9883728027344,0.8527700901031494,0.3683968782424927,0.3302915394306183,291.6922912597656,297.1499938964844,293.1499938964844,0.4240299165248871,-7736.57275390625,303.9571838378906,0.8844802379608154,0.4119614958763122,0.3879735171794891,291.57861328125,297.1499938964844,293.1499938964844,0.4512019455432892,-6002.9931640625,303.9360046386719,0.8999624252319336,0.4337038099765777,0.3014236390590668,291.4735717773437,297.1499938964844,293.1499938964844,0.5967433452606201,-10188.6806640625,303.77301025390625,0.9798062443733216,0.5468177199363708,0.5166738033294678,292.0246887207031,297.1499938964844,293.1499938964844,0.0787331536412239,-9741.078125,304.0975341796875,0.5619276762008667,0.1056246981024742,0.4843678176403045,287.46356201171875,291.1499938964844,250.4193115234375,249.92825317382807,279.1115417480469,292.02099609375,287.45025634765625,1.0,0.4789255857467651,0.435355931520462,0.435355931520462,1.0,1.0,-2.4257147312164307,0.7531964778900146,1.6725181341171265,0.2069574445486068,0.0,0.0,1.0,121.6594696044922,219.0,-578.0457153320312,-19650.296875,1314.693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7086181640625,301.4485168457031,278.1499938964844,0.0,18000.0,313.1499938964844,20051.990234375,20160.0,0.0,0.0,0.4502324163913727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402633905410769,1.440280556678772,-1.7131271306425333e-05,0.0,0.0004569286829791,0.0,0.0,474.5520935058594,0.0,0.0,0.0,0.7864267826080322,4.0,0.0,1.0
542880,291.776123046875,297.1499938964844,293.1499938964844,0.3699826002120971,-6598.794921875,303.9883728027344,0.8527700901031494,0.3683968782424927,0.3302915394306183,291.6922912597656,297.1499938964844,293.1499938964844,0.4240299165248871,-7736.57275390625,303.9571838378906,0.8844802379608154,0.4119614958763122,0.3879735171794891,291.57861328125,297.1499938964844,293.1499938964844,0.4512019455432892,-6002.9931640625,303.9360046386719,0.8999624252319336,0.4337038099765777,0.3014236390590668,291.4735717773437,297.1499938964844,293.1499938964844,0.5967433452606201,-10188.6806640625,303.77301025390625,0.9798062443733216,0.5468177199363708,0.5166738033294678,292.0246887207031,297.1499938964844,293.1499938964844,0.0787331536412239,-9741.078125,304.0975341796875,0.5619276762008667,0.1056246981024742,0.4843678176403045,287.46356201171875,291.1499938964844,250.4193115234375,249.92825317382807,279.1115417480469,292.02099609375,287.45025634765625,1.0,0.4789255857467651,0.435355931520462,0.435355931520462,1.0,1.0,-2.4257147312164307,0.7531964778900146,1.6725181341171265,0.2069574445486068,0.0,0.0,1.0,121.6594696044922,219.0,-578.0457153320312,-19650.296875,1314.693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7086181640625,301.4485168457031,278.1499938964844,0.0,18000.0,313.1499938964844,20051.990234375,20160.0,0.0,0.0,0.4502324163913727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402633905410769,1.440280556678772,-1.7131271306425333e-05,0.0,0.0004569286829791,0.0,0.0,474.5520935058594,0.0,0.0,0.0,0.7864267826080322,4.0,0.0,1.0
542940,291.8842468261719,297.1499938964844,293.1499938964844,0.3952212035655975,-6939.794921875,304.00030517578125,0.8260628581047058,0.3812697529792785,0.3430675864219665,291.79449462890625,297.1499938964844,293.1499938964844,0.4554085433483124,-8168.1005859375,303.9692687988281,0.8561811447143555,0.4281628131866455,0.4045387804508209,291.6887512207031,297.1499938964844,293.1499938964844,0.4853302538394928,-6343.443359375,303.9505615234375,0.8708750009536743,0.4511718451976776,0.3145212233066559,291.6098327636719,297.1499938964844,293.1499938964844,0.6328866481781006,-10608.6318359375,303.8375244140625,0.9421933889389038,0.5615700483322144,0.5295717716217041,292.1404724121094,297.1499938964844,293.1499938964844,0.0858249440789222,-10414.0986328125,304.1031799316406,0.5426836013793945,0.1106335520744323,0.5116719603538513,287.2658996582031,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.13739013671875,287.2597045898437,1.0,0.5116873383522034,0.4337522983551025,0.4337522983551025,1.0,1.0,-2.524993896484375,0.7877610325813293,1.7372329235076904,0.2192997634410858,0.0,0.0,1.0,151.50682067871094,237.0,-340.1487121582031,-20276.994140625,1567.754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9342041015625,301.5772399902344,278.1499938964844,0.0,18000.0,313.1499938964844,20130.84375,21240.0,0.0,0.0,0.4813855290412903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430925846099854,1.4431097507476809,-1.7198639397975057e-05,0.0,0.0004885451053269,0.0,0.0,477.3541259765625,0.0,0.0,0.0,0.8028439879417419,4.0,0.0,1.0
543000,291.8842468261719,297.1499938964844,293.1499938964844,0.3952212035655975,-6939.794921875,304.00030517578125,0.8260628581047058,0.3812697529792785,0.3430675864219665,291.79449462890625,297.1499938964844,293.1499938964844,0.4554085433483124,-8168.1005859375,303.9692687988281,0.8561811447143555,0.4281628131866455,0.4045387804508209,291.6887512207031,297.1499938964844,293.1499938964844,0.4853302538394928,-6343.443359375,303.9505615234375,0.8708750009536743,0.4511718451976776,0.3145212233066559,291.6098327636719,297.1499938964844,293.1499938964844,0.6328866481781006,-10608.6318359375,303.8375244140625,0.9421933889389038,0.5615700483322144,0.5295717716217041,292.1404724121094,297.1499938964844,293.1499938964844,0.0858249440789222,-10414.0986328125,304.1031799316406,0.5426836013793945,0.1106335520744323,0.5116719603538513,287.2658996582031,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.13739013671875,287.2597045898437,1.0,0.5116873383522034,0.4337522983551025,0.4337522983551025,1.0,1.0,-2.524993896484375,0.7877610325813293,1.7372329235076904,0.2192997634410858,0.0,0.0,1.0,151.50682067871094,237.0,-340.1487121582031,-20276.994140625,1567.754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9342041015625,301.5772399902344,278.1499938964844,0.0,18000.0,313.1499938964844,20130.84375,21240.0,0.0,0.0,0.4813855290412903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430925846099854,1.4431097507476809,-1.7198639397975057e-05,0.0,0.0004885451053269,0.0,0.0,477.3541259765625,0.0,0.0,0.0,0.8028439879417419,4.0,0.0,1.0
543060,291.9833679199219,297.1499938964844,293.1499938964844,0.4156858623027801,-7207.736328125,304.0160522460937,0.810592532157898,0.3932259976863861,0.3547613620758056,291.8886413574219,297.1499938964844,293.1499938964844,0.4815630614757538,-8516.5576171875,303.98590087890625,0.8409496545791626,0.443401426076889,0.4199346601963043,291.7893981933594,297.1499938964844,293.1499938964844,0.5140859484672546,-6621.41259765625,303.96905517578125,0.8551724553108215,0.4677741229534149,0.3268162608146667,291.7159729003906,297.1499938964844,293.1499938964844,0.6677667498588562,-11015.8134765625,303.88311767578125,0.9199211597442628,0.5790361762046814,0.5465067625045776,292.24041748046875,297.1499938964844,293.1499938964844,0.0922169610857963,-11017.09375,304.10809326171875,0.5336686372756958,0.1159210577607154,0.5393048524856567,287.2066650390625,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.23785400390625,287.2052917480469,1.0,0.540613055229187,0.432259202003479,0.432259202003479,1.0,1.0,-2.625863790512085,0.822934627532959,1.802929162979126,0.2319190800189972,0.0,0.0,1.0,177.44305419921875,240.0,-147.74130249023438,-21190.126953125,1824.3658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3402709960937,301.9104919433594,278.1499938964844,0.0,18000.0,313.1499938964844,21061.92578125,21240.0,0.0,0.0,0.5094188451766968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760879278182983,1.4761059284210205,-1.79941034730291e-05,0.0,0.0005169953801669,0.0,0.0,510.8519287109375,0.0,0.0,0.0,0.8060924410820007,4.0,0.0,1.0
543120,291.9833679199219,297.1499938964844,293.1499938964844,0.4156858623027801,-7207.736328125,304.0160522460937,0.810592532157898,0.3932259976863861,0.3547613620758056,291.8886413574219,297.1499938964844,293.1499938964844,0.4815630614757538,-8516.5576171875,303.98590087890625,0.8409496545791626,0.443401426076889,0.4199346601963043,291.7893981933594,297.1499938964844,293.1499938964844,0.5140859484672546,-6621.41259765625,303.96905517578125,0.8551724553108215,0.4677741229534149,0.3268162608146667,291.7159729003906,297.1499938964844,293.1499938964844,0.6677667498588562,-11015.8134765625,303.88311767578125,0.9199211597442628,0.5790361762046814,0.5465067625045776,292.24041748046875,297.1499938964844,293.1499938964844,0.0922169610857963,-11017.09375,304.10809326171875,0.5336686372756958,0.1159210577607154,0.5393048524856567,287.2066650390625,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.23785400390625,287.2052917480469,1.0,0.540613055229187,0.432259202003479,0.432259202003479,1.0,1.0,-2.625863790512085,0.822934627532959,1.802929162979126,0.2319190800189972,0.0,0.0,1.0,177.44305419921875,240.0,-147.74130249023438,-21190.126953125,1824.3658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3402709960937,301.9104919433594,278.1499938964844,0.0,18000.0,313.1499938964844,21061.92578125,21240.0,0.0,0.0,0.5094188451766968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760879278182983,1.4761059284210205,-1.79941034730291e-05,0.0,0.0005169953801669,0.0,0.0,510.8519287109375,0.0,0.0,0.0,0.8060924410820007,4.0,0.0,1.0
543180,292.0734558105469,297.1499938964844,293.1499938964844,0.4335900843143463,-7437.9833984375,304.03082275390625,0.8051416277885437,0.4045039713382721,0.3654837012290954,291.9745483398437,297.1499938964844,293.1499938964844,0.504959762096405,-8822.5576171875,304.0015869140625,0.836638867855072,0.4579322934150696,0.4342730939388275,291.88067626953125,297.1499938964844,293.1499938964844,0.5400643348693848,-6868.03857421875,303.9860534667969,0.8509771823883057,0.4837252795696258,0.3383782804012298,291.8089904785156,297.1499938964844,293.1499938964844,0.7000308632850647,-11390.22265625,303.9180908203125,0.9131277799606324,0.5964948534965515,0.5634537935256958,292.327392578125,297.1499938964844,293.1499938964844,0.0981694459915161,-11574.6865234375,304.11212158203125,0.5333250761032104,0.1213141232728958,0.5660206079483032,287.1928405761719,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.3252258300781,287.19354248046875,1.0,0.5623779296875,0.4309468269348144,0.4309468269348144,1.0,1.0,-2.7223424911499023,0.8565856218338013,1.865756869316101,0.2440507560968399,0.0,0.0,1.0,194.7342987060547,243.0,-49.02404022216797,-22055.388671875,2051.89013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8511962890625,302.2925720214844,278.1499938964844,0.0,18000.0,313.1499938964844,21192.99609375,21240.0,0.0,0.0,0.5345510840415955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806736707687378,1.4806917905807495,-1.8106082279700782e-05,0.0,0.0005425013951025,0.0,0.0,515.6279907226562,0.0,0.0,0.0,0.8083859086036682,4.0,0.0,1.0
543240,292.0734558105469,297.1499938964844,293.1499938964844,0.4335900843143463,-7437.9833984375,304.03082275390625,0.8051416277885437,0.4045039713382721,0.3654837012290954,291.9745483398437,297.1499938964844,293.1499938964844,0.504959762096405,-8822.5576171875,304.0015869140625,0.836638867855072,0.4579322934150696,0.4342730939388275,291.88067626953125,297.1499938964844,293.1499938964844,0.5400643348693848,-6868.03857421875,303.9860534667969,0.8509771823883057,0.4837252795696258,0.3383782804012298,291.8089904785156,297.1499938964844,293.1499938964844,0.7000308632850647,-11390.22265625,303.9180908203125,0.9131277799606324,0.5964948534965515,0.5634537935256958,292.327392578125,297.1499938964844,293.1499938964844,0.0981694459915161,-11574.6865234375,304.11212158203125,0.5333250761032104,0.1213141232728958,0.5660206079483032,287.1928405761719,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.3252258300781,287.19354248046875,1.0,0.5623779296875,0.4309468269348144,0.4309468269348144,1.0,1.0,-2.7223424911499023,0.8565856218338013,1.865756869316101,0.2440507560968399,0.0,0.0,1.0,194.7342987060547,243.0,-49.02404022216797,-22055.388671875,2051.89013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8511962890625,302.2925720214844,278.1499938964844,0.0,18000.0,313.1499938964844,21192.99609375,21240.0,0.0,0.0,0.5345510840415955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806736707687378,1.4806917905807495,-1.8106082279700782e-05,0.0,0.0005425013951025,0.0,0.0,515.6279907226562,0.0,0.0,0.0,0.8083859086036682,4.0,0.0,1.0
543300,292.11541748046875,297.1499938964844,293.1499938964844,0.4416712522506714,-7540.6767578125,304.0378112792969,0.8045910596847534,0.4099009335041046,0.3705448508262634,292.0145874023437,297.1499938964844,293.1499938964844,0.5157158970832825,-8961.544921875,304.0090026855469,0.8366103172302246,0.464953064918518,0.4411204755306244,291.92315673828125,297.1499938964844,293.1499938964844,0.5520849823951721,-6980.8056640625,303.9939880371094,0.8511186838150024,0.4914612770080566,0.3439281582832336,291.85205078125,297.1499938964844,293.1499938964844,0.7149267196655273,-11561.7158203125,303.93316650390625,0.9126980900764464,0.6050226092338562,0.571685254573822,292.3668212890625,297.1499938964844,293.1499938964844,0.1009756326675415,-11834.8310546875,304.1139221191406,0.5348153710365295,0.1239887177944183,0.5789430141448975,287.20037841796875,291.1499938964844,250.3763885498047,249.89064025878903,279.13629150390625,292.36480712890625,287.20172119140625,1.0,0.571618378162384,0.4303534030914306,0.4303534030914306,1.0,1.0,-2.7687458992004395,0.872767984867096,1.8959778547286987,0.2498771697282791,0.0,0.0,1.0,201.0909118652344,243.0,-14.972845077514648,-22493.197265625,2157.190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1278686523437,302.50054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.884765625,22320.0,0.0,0.0,0.5461048483848572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473088264465,1.481491208076477,-1.8125636415788904e-05,0.0,0.0005542269791476,0.0,0.0,516.4635620117188,0.0,0.0,0.0,0.8237857818603516,4.0,0.0,1.0
