time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552300,293.32940673828125,297.1499938964844,293.1499938964844,0.1721337139606475,-3538.64697265625,304.1661376953125,0.6764014363288879,0.2416662126779556,0.2237495481967926,293.45880126953125,297.1499938964844,293.1499938964844,0.2410815209150314,-4864.02685546875,304.1845092773437,0.739342212677002,0.3165341019630432,0.3071217536926269,293.2386169433594,297.1499938964844,293.1499938964844,0.5543842911720276,-6921.87646484375,304.1565856933594,0.92037171125412,0.6225849986076355,0.4379908740520477,293.2679138183594,297.1499938964844,293.1499938964844,0.706044614315033,-11313.9501953125,304.14990234375,0.9838696122169496,0.7542707324028015,0.7162685990333557,293.19537353515625,297.1499938964844,293.1499938964844,0.0507794953882694,-7026.5810546875,304.1532897949219,0.4815834462642669,0.0922364294528961,0.4447287321090698,291.0777893066406,291.1499938964844,255.8180084228516,254.82752990722656,279.1703491210937,293.3312072753906,291.07733154296875,1.0,0.5437530279159546,0.5244943499565125,0.5244943499565125,1.0,1.0,-2.5569214820861816,0.9653660655021667,1.5915554761886597,0.3819217383861542,0.0,0.0,0.7407233715057373,197.8834228515625,198.0,-16.643356323242188,-30621.236328125,1812.6142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0173645019531,313.456787109375,278.1499938964844,0.0,18000.0,315.7099914550781,35661.765625,36000.0,0.0,0.0,0.6884090304374695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3167126178741455,1.3167312145233154,-1.859296389739029e-05,0.0,0.0006986476364545,0.0,0.0,435.4898986816406,0.0,0.0,0.0,0.7674143314361572,4.0,0.0,1.0
552360,293.32794189453125,297.1499938964844,293.1499938964844,0.1705792248249054,-3513.287841796875,304.166015625,0.6731192469596863,0.2396795153617859,0.2220309376716613,293.459228515625,297.1499938964844,293.1499938964844,0.2375836223363876,-4808.1533203125,304.1846008300781,0.7351912260055542,0.3125366866588592,0.3034323453903198,293.23895263671875,297.1499938964844,293.1499938964844,0.5535495281219482,-6913.619140625,304.1568908691406,0.917605996131897,0.6213987469673157,0.4372274875640869,293.2685241699219,297.1499938964844,293.1499938964844,0.7049610614776611,-11298.8173828125,304.1518859863281,0.981572687625885,0.7526565790176392,0.7148261666297913,293.19500732421875,297.1499938964844,293.1499938964844,0.0504543185234069,-7000.03662109375,304.1532592773437,0.4796445369720459,0.0917346403002739,0.4428152740001678,291.07110595703125,291.1499938964844,255.85516357421875,254.8608245849609,279.17041015625,293.3310241699219,291.0700988769531,1.0,0.5434109568595886,0.5255208015441895,0.5255208015441895,1.0,1.0,-2.545474052429199,0.9619860649108888,1.5834879875183103,0.3810411691665649,0.0,0.0,0.7466132044792175,199.39505004882807,201.0,-19.32676887512207,-30454.705078125,1802.566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7363586425781,313.275390625,278.1499938964844,0.0,18000.0,315.7099914550781,35640.296875,36000.0,0.0,0.0,0.6848852038383484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3334801197052002,1.3334989547729492,-1.8857952454709448e-05,0.0,0.0006950714159756,0.0,0.0,448.6865539550781,0.0,0.0,0.0,0.7749426960945129,4.0,0.0,1.0
552420,293.324951171875,297.1499938964844,293.1499938964844,0.1675108671188354,-3463.045654296875,304.1658020019531,0.6667769551277161,0.2357805073261261,0.2186578214168548,293.4599609375,297.1499938964844,293.1499938964844,0.2305838912725448,-4695.74267578125,304.18475341796875,0.7270097136497498,0.3045558929443359,0.2960625886917114,293.239501953125,297.1499938964844,293.1499938964844,0.5517948865890503,-6896.23046875,304.15753173828125,0.91232430934906,0.6190345287322998,0.4357041120529175,293.26934814453125,297.1499938964844,293.1499938964844,0.7026528120040894,-11267.3603515625,304.15509033203125,0.9769798517227172,0.7494857311248779,0.7120037078857422,293.1942443847656,297.1499938964844,293.1499938964844,0.0498096905648708,-6947.38671875,304.1532592773437,0.4757034182548523,0.0907533913850784,0.439079999923706,291.0587158203125,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305358886719,291.05828857421875,1.0,0.5427421927452087,0.5275784134864807,0.5275784134864807,1.0,1.0,-2.5228567123413086,0.9552980065345764,1.567558765411377,0.379293143749237,0.0,0.0,0.7597573399543762,202.3667449951172,204.0,-15.600967407226562,-30165.95703125,1782.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1961669921875,312.9399719238281,278.1499938964844,0.0,18000.0,315.7099914550781,35577.2421875,36000.0,0.0,0.0,0.6792794466018677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3722950220108032,1.3723145723342896,-1.9481452909531072e-05,0.0,0.0006893823156133,0.0,0.0,480.3064575195313,0.0,0.0,0.0,0.7923824787139893,4.0,0.0,1.0
552480,293.324951171875,297.1499938964844,293.1499938964844,0.1675108671188354,-3463.045654296875,304.1658020019531,0.6667769551277161,0.2357805073261261,0.2186578214168548,293.4599609375,297.1499938964844,293.1499938964844,0.2305838912725448,-4695.74267578125,304.18475341796875,0.7270097136497498,0.3045558929443359,0.2960625886917114,293.239501953125,297.1499938964844,293.1499938964844,0.5517948865890503,-6896.23046875,304.15753173828125,0.91232430934906,0.6190345287322998,0.4357041120529175,293.26934814453125,297.1499938964844,293.1499938964844,0.7026528120040894,-11267.3603515625,304.15509033203125,0.9769798517227172,0.7494857311248779,0.7120037078857422,293.1942443847656,297.1499938964844,293.1499938964844,0.0498096905648708,-6947.38671875,304.1532592773437,0.4757034182548523,0.0907533913850784,0.439079999923706,291.0587158203125,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305358886719,291.05828857421875,1.0,0.5427421927452087,0.5275784134864807,0.5275784134864807,1.0,1.0,-2.5228567123413086,0.9552980065345764,1.567558765411377,0.379293143749237,0.0,0.0,0.7597573399543762,202.3667449951172,204.0,-15.600967407226562,-30165.95703125,1782.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1961669921875,312.9399719238281,278.1499938964844,0.0,18000.0,315.7099914550781,35577.2421875,36000.0,0.0,0.0,0.6792794466018677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3722950220108032,1.3723145723342896,-1.9481452909531072e-05,0.0,0.0006893823156133,0.0,0.0,480.3064575195313,0.0,0.0,0.0,0.7923824787139893,4.0,0.0,1.0
552540,293.32183837890625,297.1499938964844,293.1499938964844,0.1644147634506225,-3411.982421875,304.16571044921875,0.6607087254524231,0.2319780737161636,0.2153693735599517,293.46051025390625,297.1499938964844,293.1499938964844,0.2234725207090377,-4580.5712890625,304.1850280761719,0.7187856435775757,0.2965937554836273,0.2887068092823028,293.239990234375,297.1499938964844,293.1499938964844,0.5496442317962646,-6874.76025390625,304.1586303710937,0.9073619246482848,0.6166669726371765,0.4341788291931152,293.2699279785156,297.1499938964844,293.1499938964844,0.6997976899147034,-11229.32421875,304.1581420898437,0.9723488688468932,0.7463462352752686,0.7092180252075195,293.19342041015625,297.1499938964844,293.1499938964844,0.0491387657821178,-6892.17041015625,304.1532897949219,0.4715822339057922,0.0897978171706199,0.4354555606842041,291.0545349121094,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.32989501953125,291.05438232421875,1.0,0.5421053767204285,0.5296450853347778,0.5296450853347778,1.0,1.0,-2.5005335807800293,0.9486783742904664,1.5518553256988523,0.3775519728660583,0.0,0.0,0.7728346586227417,205.3041534423828,207.0,-7.646022796630859,-29901.177734375,1763.5452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.700439453125,312.6375732421875,278.1499938964844,0.0,18000.0,315.2300109863281,35567.65234375,36000.0,0.0,0.0,0.6705126166343689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4121538400650024,1.4121739864349363,-2.0153236619080417e-05,0.0,0.000680485041812,0.0,0.0,514.6754760742188,0.0,0.0,0.0,0.8104257583618164,4.0,0.0,1.0
552600,293.32183837890625,297.1499938964844,293.1499938964844,0.1644147634506225,-3411.982421875,304.16571044921875,0.6607087254524231,0.2319780737161636,0.2153693735599517,293.46051025390625,297.1499938964844,293.1499938964844,0.2234725207090377,-4580.5712890625,304.1850280761719,0.7187856435775757,0.2965937554836273,0.2887068092823028,293.239990234375,297.1499938964844,293.1499938964844,0.5496442317962646,-6874.76025390625,304.1586303710937,0.9073619246482848,0.6166669726371765,0.4341788291931152,293.2699279785156,297.1499938964844,293.1499938964844,0.6997976899147034,-11229.32421875,304.1581420898437,0.9723488688468932,0.7463462352752686,0.7092180252075195,293.19342041015625,297.1499938964844,293.1499938964844,0.0491387657821178,-6892.17041015625,304.1532897949219,0.4715822339057922,0.0897978171706199,0.4354555606842041,291.0545349121094,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.32989501953125,291.05438232421875,1.0,0.5421053767204285,0.5296450853347778,0.5296450853347778,1.0,1.0,-2.5005335807800293,0.9486783742904664,1.5518553256988523,0.3775519728660583,0.0,0.0,0.7728346586227417,205.3041534423828,207.0,-7.646022796630859,-29901.177734375,1763.5452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.700439453125,312.6375732421875,278.1499938964844,0.0,18000.0,315.2300109863281,35567.65234375,36000.0,0.0,0.0,0.6705126166343689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4121538400650024,1.4121739864349363,-2.0153236619080417e-05,0.0,0.000680485041812,0.0,0.0,514.6754760742188,0.0,0.0,0.0,0.8104257583618164,4.0,0.0,1.0
552660,293.31866455078125,297.1499938964844,293.1499938964844,0.1614594757556915,-3363.15234375,304.1653747558594,0.654905378818512,0.2282720655202865,0.2121653109788894,293.4608764648437,297.1499938964844,293.1499938964844,0.2164871841669082,-4466.7900390625,304.1849670410156,0.7101743221282959,0.2886538803577423,0.2813681364059448,293.2403869628906,297.1499938964844,293.1499938964844,0.5476320385932922,-6854.93212890625,304.1590881347656,0.9027429223060608,0.6143028736114502,0.4326524138450622,293.2702941894531,297.1499938964844,293.1499938964844,0.6970653533935547,-11193.7841796875,304.1599426269531,0.9676691889762878,0.7432332038879395,0.7064536213874817,293.1925964355469,297.1499938964844,293.1499938964844,0.0485050342977047,-6840.4013671875,304.1532592773437,0.4671729207038879,0.0888644605875015,0.4319275915622711,291.0467224121094,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291320800781,291.04638671875,1.0,0.5415070652961731,0.5317217707633972,0.5317217707633972,1.0,1.0,-2.478472948074341,0.9421162009239196,1.536356806755066,0.37581267952919,0.0,0.0,0.787055492401123,208.2254180908203,210.0,-10.022668838500977,-29612.44921875,1744.7816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1885986328125,312.31549072265625,278.1499938964844,0.0,18000.0,315.2300109863281,35541.46484375,36000.0,0.0,0.0,0.6667917966842651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4529836177825928,1.4530044794082642,-2.0857693016296253e-05,0.0,0.0006767088780179,0.0,0.0,551.6322021484375,0.0,0.0,0.0,0.8291020393371582,4.0,0.0,1.0
552720,293.31866455078125,297.1499938964844,293.1499938964844,0.1614594757556915,-3363.15234375,304.1653747558594,0.654905378818512,0.2282720655202865,0.2121653109788894,293.4608764648437,297.1499938964844,293.1499938964844,0.2164871841669082,-4466.7900390625,304.1849670410156,0.7101743221282959,0.2886538803577423,0.2813681364059448,293.2403869628906,297.1499938964844,293.1499938964844,0.5476320385932922,-6854.93212890625,304.1590881347656,0.9027429223060608,0.6143028736114502,0.4326524138450622,293.2702941894531,297.1499938964844,293.1499938964844,0.6970653533935547,-11193.7841796875,304.1599426269531,0.9676691889762878,0.7432332038879395,0.7064536213874817,293.1925964355469,297.1499938964844,293.1499938964844,0.0485050342977047,-6840.4013671875,304.1532592773437,0.4671729207038879,0.0888644605875015,0.4319275915622711,291.0467224121094,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291320800781,291.04638671875,1.0,0.5415070652961731,0.5317217707633972,0.5317217707633972,1.0,1.0,-2.478472948074341,0.9421162009239196,1.536356806755066,0.37581267952919,0.0,0.0,0.787055492401123,208.2254180908203,210.0,-10.022668838500977,-29612.44921875,1744.7816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1885986328125,312.31549072265625,278.1499938964844,0.0,18000.0,315.2300109863281,35541.46484375,36000.0,0.0,0.0,0.6667917966842651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4529836177825928,1.4530044794082642,-2.0857693016296253e-05,0.0,0.0006767088780179,0.0,0.0,551.6322021484375,0.0,0.0,0.0,0.8291020393371582,4.0,0.0,1.0
552780,293.3153686523437,297.1499938964844,293.1499938964844,0.1584929525852203,-3313.78271484375,304.1651916503906,0.6493632793426514,0.224662959575653,0.209047332406044,293.4610595703125,297.1499938964844,293.1499938964844,0.2094280570745468,-4350.787109375,304.1850891113281,0.7010101675987244,0.2807385921478271,0.2740504145622253,293.2407531738281,297.1499938964844,293.1499938964844,0.5452747941017151,-6831.4873046875,304.1600036621094,0.8983620405197144,0.6119422316551208,0.4311295747756958,293.2705078125,297.1499938964844,293.1499938964844,0.6938738822937012,-11152.39453125,304.1619567871094,0.9629483222961426,0.7401418685913086,0.7037126421928406,293.1917724609375,297.1499938964844,293.1499938964844,0.0478460974991321,-6786.18017578125,304.1532592773437,0.4623744785785675,0.0879519283771514,0.4284902513027191,291.0461120605469,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3282775878906,291.0461730957031,1.0,0.5409518480300903,0.5338086485862732,0.5338086485862732,1.0,1.0,-2.4566829204559326,0.9356160759925842,1.5210667848587036,0.3740782737731933,0.0,0.0,0.8010305762290955,211.1385040283203,213.0,-2.218404531478882,-29364.291015625,1726.5540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74188232421875,312.0447082519531,278.1499938964844,0.0,18000.0,315.2300109863281,35546.33984375,36000.0,0.0,0.0,0.6643481850624084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4947024583816528,1.4947240352630615,-2.16055541386595e-05,0.0,0.0006742289988324,0.0,0.0,591.4854125976562,0.0,0.0,0.0,0.8482215404510498,4.0,0.0,1.0
552840,293.3153686523437,297.1499938964844,293.1499938964844,0.1584929525852203,-3313.78271484375,304.1651916503906,0.6493632793426514,0.224662959575653,0.209047332406044,293.4610595703125,297.1499938964844,293.1499938964844,0.2094280570745468,-4350.787109375,304.1850891113281,0.7010101675987244,0.2807385921478271,0.2740504145622253,293.2407531738281,297.1499938964844,293.1499938964844,0.5452747941017151,-6831.4873046875,304.1600036621094,0.8983620405197144,0.6119422316551208,0.4311295747756958,293.2705078125,297.1499938964844,293.1499938964844,0.6938738822937012,-11152.39453125,304.1619567871094,0.9629483222961426,0.7401418685913086,0.7037126421928406,293.1917724609375,297.1499938964844,293.1499938964844,0.0478460974991321,-6786.18017578125,304.1532592773437,0.4623744785785675,0.0879519283771514,0.4284902513027191,291.0461120605469,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3282775878906,291.0461730957031,1.0,0.5409518480300903,0.5338086485862732,0.5338086485862732,1.0,1.0,-2.4566829204559326,0.9356160759925842,1.5210667848587036,0.3740782737731933,0.0,0.0,0.8010305762290955,211.1385040283203,213.0,-2.218404531478882,-29364.291015625,1726.5540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74188232421875,312.0447082519531,278.1499938964844,0.0,18000.0,315.2300109863281,35546.33984375,36000.0,0.0,0.0,0.6643481850624084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4947024583816528,1.4947240352630615,-2.16055541386595e-05,0.0,0.0006742289988324,0.0,0.0,591.4854125976562,0.0,0.0,0.0,0.8482215404510498,4.0,0.0,1.0
552900,293.313720703125,297.1499938964844,293.1499938964844,0.1570070534944534,-3288.927001953125,304.1651306152344,0.6466860175132751,0.2228942364454269,0.2075202763080597,293.4610900878906,297.1499938964844,293.1499938964844,0.2058757096529007,-4292.02587890625,304.1851806640625,0.6963930130004883,0.2767901420593261,0.2703994512557983,293.24090576171875,297.1499938964844,293.1499938964844,0.5439618229866028,-6818.384765625,304.1605529785156,0.8962079286575317,0.6107600331306458,0.4303669035434723,293.2705993652344,297.1499938964844,293.1499938964844,0.692101240158081,-11129.4697265625,304.1629943847656,0.9605712294578552,0.7385993003845215,0.7023454904556274,293.1913757324219,297.1499938964844,293.1499938964844,0.047507420182228,-6758.18115234375,304.1532897949219,0.4599227011203766,0.0875029414892196,0.4268038868904114,291.04852294921875,291.1499938964844,256.1843566894531,255.1551818847656,279.1708679199219,293.32781982421875,291.0487670898437,1.0,0.5406903624534607,0.5348566174507141,0.5348566174507141,1.0,1.0,-2.4458770751953125,0.9323852062225342,1.5134917497634888,0.3732115030288696,0.0,0.0,0.8075574040412903,212.5948028564453,213.0,2.348811388015747,-29248.42578125,1717.632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.54541015625,311.9274597167969,278.1499938964844,0.0,18000.0,314.75,35563.84765625,36000.0,0.0,0.0,0.6586973071098328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.514303207397461,1.5143251419067385,-2.1967660359223373e-05,0.0,0.0006684940308332,0.0,0.0,610.9776000976562,0.0,0.0,0.0,0.857249915599823,4.0,0.0,1.0
552960,293.3120422363281,297.1499938964844,293.1499938964844,0.1555710434913635,-3264.909423828125,304.1650085449219,0.6440680027008057,0.2211479693651199,0.2060135155916214,293.46112060546875,297.1499938964844,293.1499938964844,0.2023776024580001,-4234.009765625,304.18511962890625,0.6917670965194702,0.272847056388855,0.2667534947395324,293.2410583496094,297.1499938964844,293.1499938964844,0.5427326560020447,-6806.23486328125,304.1608581542969,0.8940775990486145,0.609578013420105,0.4296034872531891,293.2706604003906,297.1499938964844,293.1499938964844,0.6904259324073792,-11108.0517578125,304.1636657714844,0.9581846594810486,0.7370601296424866,0.7009800672531128,293.1909484863281,297.1499938964844,293.1499938964844,0.0471836254000663,-6731.578125,304.1532897949219,0.4575218856334686,0.0870584324002265,0.4251372814178467,291.0491638183594,291.1499938964844,256.2203674316406,255.1873016357422,279.1709289550781,293.3273620605469,291.048828125,1.0,0.5404393076896667,0.5359076857566833,0.5359076857566833,1.0,1.0,-2.435126781463623,0.929165780544281,1.5059609413146973,0.3723444044589996,0.0,0.0,0.8141757845878601,214.05123901367188,216.0,0.1449050605297088,-29109.005859375,1708.8314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3303527832031,311.79034423828125,278.1499938964844,0.0,18000.0,314.75,35580.234375,36000.0,0.0,0.0,0.657474160194397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5329651832580566,1.5329874753952026,-2.231669714092277e-05,0.0,0.0006672526942566,0.0,0.0,629.9600830078125,0.0,0.0,0.0,0.865902841091156,4.0,0.0,1.0
553020,293.3090515136719,297.1499938964844,293.1499938964844,0.1527284234762191,-3217.19921875,304.16473388671875,0.6389541625976562,0.2176535874605178,0.2030231654644012,293.4615173339844,297.1499938964844,293.1499938964844,0.1953850239515304,-4117.32861328125,304.1850891113281,0.6824588179588318,0.2648851275444031,0.2594238221645355,293.24139404296875,297.1499938964844,293.1499938964844,0.5402560830116272,-6781.75537109375,304.1614074707031,0.8898749351501465,0.6072076559066772,0.4280754625797272,293.2707214355469,297.1499938964844,293.1499938964844,0.6870455145835876,-11064.966796875,304.1647644042969,0.953377366065979,0.7339876890182495,0.6982586979866028,293.1901550292969,297.1499938964844,293.1499938964844,0.046545386314392,-6679.18115234375,304.1532592773437,0.4528622031211853,0.0861813575029373,0.4218629896640777,291.0499267578125,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3265991210937,291.0501708984375,1.0,0.539963960647583,0.5380280017852783,0.5380280017852783,1.0,1.0,-2.4136898517608643,0.9227275252342224,1.4909623861312866,0.3706014454364776,0.0,0.0,0.8276017308235168,216.9775238037109,219.0,3.115093231201172,-28867.203125,1691.5013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9554748535156,311.561279296875,278.1499938964844,0.0,18000.0,314.75,35585.94921875,36000.0,0.0,0.0,0.6556810140609741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5706175565719604,1.5706405639648438,-2.302760367456358e-05,0.0,0.0006654328317381,0.0,0.0,669.4171142578125,0.0,0.0,0.0,0.8833749294281006,4.0,0.0,1.0
553080,293.3090515136719,297.1499938964844,293.1499938964844,0.1527284234762191,-3217.19921875,304.16473388671875,0.6389541625976562,0.2176535874605178,0.2030231654644012,293.4615173339844,297.1499938964844,293.1499938964844,0.1953850239515304,-4117.32861328125,304.1850891113281,0.6824588179588318,0.2648851275444031,0.2594238221645355,293.24139404296875,297.1499938964844,293.1499938964844,0.5402560830116272,-6781.75537109375,304.1614074707031,0.8898749351501465,0.6072076559066772,0.4280754625797272,293.2707214355469,297.1499938964844,293.1499938964844,0.6870455145835876,-11064.966796875,304.1647644042969,0.953377366065979,0.7339876890182495,0.6982586979866028,293.1901550292969,297.1499938964844,293.1499938964844,0.046545386314392,-6679.18115234375,304.1532592773437,0.4528622031211853,0.0861813575029373,0.4218629896640777,291.0499267578125,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3265991210937,291.0501708984375,1.0,0.539963960647583,0.5380280017852783,0.5380280017852783,1.0,1.0,-2.4136898517608643,0.9227275252342224,1.4909623861312866,0.3706014454364776,0.0,0.0,0.8276017308235168,216.9775238037109,219.0,3.115093231201172,-28867.203125,1691.5013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9554748535156,311.561279296875,278.1499938964844,0.0,18000.0,314.75,35585.94921875,36000.0,0.0,0.0,0.6556810140609741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5706175565719604,1.5706405639648438,-2.302760367456358e-05,0.0,0.0006654328317381,0.0,0.0,669.4171142578125,0.0,0.0,0.0,0.8833749294281006,4.0,0.0,1.0
553140,293.3063049316406,297.1499938964844,293.1499938964844,0.149782657623291,-3167.350830078125,304.16473388671875,0.6339511275291443,0.2141821235418319,0.2000364810228347,293.4622802734375,297.1499938964844,293.1499938964844,0.1882078945636749,-3996.351318359375,304.18536376953125,0.6730765700340271,0.256841093301773,0.251996099948883,293.24176025390625,297.1499938964844,293.1499938964844,0.5373271703720093,-6752.53662109375,304.1624755859375,0.8857329487800598,0.6048181653022766,0.4265346825122833,293.2708435058594,297.1499938964844,293.1499938964844,0.6830987930297852,-11014.3857421875,304.1664428710937,0.9485174417495728,0.7309069633483887,0.6955314874649048,293.1894226074219,297.1499938964844,293.1499938964844,0.0458667166531086,-6622.96484375,304.1532897949219,0.4483726620674133,0.0853143185377121,0.4186437129974365,291.0601501464844,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260498046875,291.0607604980469,1.0,0.5395116806030273,0.5401776432991028,0.5401776432991028,1.0,1.0,-2.392183780670166,0.9162309765815736,1.4759528636932373,0.3688171803951263,0.0,0.0,0.8389753699302673,219.9278106689453,222.0,12.301553726196287,-28649.265625,1674.342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6553955078125,311.3847351074219,278.1499938964844,0.0,18000.0,314.2699890136719,35641.7578125,36000.0,0.0,0.0,0.6496890187263489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.603759527206421,1.6037832498550415,-2.3679083824390545e-05,0.0,0.0006593517609871,0.0,0.0,705.8287963867188,0.0,0.0,0.0,0.8987836837768555,4.0,0.0,1.0
553200,293.3063049316406,297.1499938964844,293.1499938964844,0.149782657623291,-3167.350830078125,304.16473388671875,0.6339511275291443,0.2141821235418319,0.2000364810228347,293.4622802734375,297.1499938964844,293.1499938964844,0.1882078945636749,-3996.351318359375,304.18536376953125,0.6730765700340271,0.256841093301773,0.251996099948883,293.24176025390625,297.1499938964844,293.1499938964844,0.5373271703720093,-6752.53662109375,304.1624755859375,0.8857329487800598,0.6048181653022766,0.4265346825122833,293.2708435058594,297.1499938964844,293.1499938964844,0.6830987930297852,-11014.3857421875,304.1664428710937,0.9485174417495728,0.7309069633483887,0.6955314874649048,293.1894226074219,297.1499938964844,293.1499938964844,0.0458667166531086,-6622.96484375,304.1532897949219,0.4483726620674133,0.0853143185377121,0.4186437129974365,291.0601501464844,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260498046875,291.0607604980469,1.0,0.5395116806030273,0.5401776432991028,0.5401776432991028,1.0,1.0,-2.392183780670166,0.9162309765815736,1.4759528636932373,0.3688171803951263,0.0,0.0,0.8389753699302673,219.9278106689453,222.0,12.301553726196287,-28649.265625,1674.342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6553955078125,311.3847351074219,278.1499938964844,0.0,18000.0,314.2699890136719,35641.7578125,36000.0,0.0,0.0,0.6496890187263489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.603759527206421,1.6037832498550415,-2.3679083824390545e-05,0.0,0.0006593517609871,0.0,0.0,705.8287963867188,0.0,0.0,0.0,0.8987836837768555,4.0,0.0,1.0
553260,293.3034362792969,297.1499938964844,293.1499938964844,0.1469719409942627,-3119.697509765625,304.1644897460937,0.6291126608848572,0.2108038663864135,0.1971222758293151,293.4628601074219,297.1499938964844,293.1499938964844,0.1811565905809402,-3876.64111328125,304.185302734375,0.6637985110282898,0.2488099038600921,0.2445621639490127,293.2420654296875,297.1499938964844,293.1499938964844,0.5345568656921387,-6725.16796875,304.16290283203125,0.8816880583763123,0.6024301052093506,0.4249898791313171,293.2708740234375,297.1499938964844,293.1499938964844,0.6793383359909058,-10966.7744140625,304.16717529296875,0.94366055727005,0.7278376221656799,0.6928075551986694,293.188720703125,297.1499938964844,293.1499938964844,0.0452184528112411,-6569.61572265625,304.1532897949219,0.4440720677375793,0.0844579562544822,0.4154657125473022,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.325439453125,291.0666198730469,1.0,0.5390854477882385,0.5423459410667419,0.5423459410667419,1.0,1.0,-2.3708062171936035,0.9097477197647096,1.461058497428894,0.3670181334018707,0.0,0.0,0.8496106266975403,222.8726959228516,225.0,8.98934555053711,-28398.982421875,1657.496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3539428710937,311.1942749023437,278.1499938964844,0.0,18000.0,314.2699890136719,35680.4765625,36000.0,0.0,0.0,0.6477873921394348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6321539878845217,1.6321781873703003,-2.4245789973065257e-05,0.0,0.0006574218277819,0.0,0.0,738.0858764648438,0.0,0.0,0.0,0.9120966792106628,4.0,0.0,1.0
553320,293.3034362792969,297.1499938964844,293.1499938964844,0.1469719409942627,-3119.697509765625,304.1644897460937,0.6291126608848572,0.2108038663864135,0.1971222758293151,293.4628601074219,297.1499938964844,293.1499938964844,0.1811565905809402,-3876.64111328125,304.185302734375,0.6637985110282898,0.2488099038600921,0.2445621639490127,293.2420654296875,297.1499938964844,293.1499938964844,0.5345568656921387,-6725.16796875,304.16290283203125,0.8816880583763123,0.6024301052093506,0.4249898791313171,293.2708740234375,297.1499938964844,293.1499938964844,0.6793383359909058,-10966.7744140625,304.16717529296875,0.94366055727005,0.7278376221656799,0.6928075551986694,293.188720703125,297.1499938964844,293.1499938964844,0.0452184528112411,-6569.61572265625,304.1532897949219,0.4440720677375793,0.0844579562544822,0.4154657125473022,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.325439453125,291.0666198730469,1.0,0.5390854477882385,0.5423459410667419,0.5423459410667419,1.0,1.0,-2.3708062171936035,0.9097477197647096,1.461058497428894,0.3670181334018707,0.0,0.0,0.8496106266975403,222.8726959228516,225.0,8.98934555053711,-28398.982421875,1657.496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3539428710937,311.1942749023437,278.1499938964844,0.0,18000.0,314.2699890136719,35680.4765625,36000.0,0.0,0.0,0.6477873921394348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6321539878845217,1.6321781873703003,-2.4245789973065257e-05,0.0,0.0006574218277819,0.0,0.0,738.0858764648438,0.0,0.0,0.0,0.9120966792106628,4.0,0.0,1.0
553380,293.3003845214844,297.1499938964844,293.1499938964844,0.1441954374313354,-3072.33154296875,304.164306640625,0.6244145035743713,0.2075323760509491,0.1943013668060302,293.4631652832031,297.1499938964844,293.1499938964844,0.1741190999746322,-3756.027587890625,304.1852722167969,0.6547298431396484,0.2408187836408615,0.237159714102745,293.2422790527344,297.1499938964844,293.1499938964844,0.5315564274787903,-6695.35595703125,304.16363525390625,0.8777544498443604,0.6000506281852722,0.4234512448310852,293.27081298828125,297.1499938964844,293.1499938964844,0.6752912998199463,-10915.3193359375,304.168212890625,0.9388432502746582,0.7247879505157471,0.6901026368141174,293.18804931640625,297.1499938964844,293.1499938964844,0.0445530079305172,-6514.59326171875,304.1532897949219,0.4399753510951996,0.0836161524057388,0.4123442471027374,291.0775146484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3246765136719,291.0782165527344,1.0,0.5386925339698792,0.5445271730422974,0.5445271730422974,1.0,1.0,-2.349677324295044,0.9033223390579224,1.446354866027832,0.3652238547801971,0.0,0.0,0.858604371547699,225.8051147460937,228.0,15.031095504760742,-28184.306640625,1641.0877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1219482421875,311.05670166015625,278.1499938964844,0.0,18000.0,314.2699890136719,35728.6015625,36000.0,0.0,0.0,0.6462618112564087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6573539972305298,1.6573787927627563,-2.476005829521455e-05,0.0,0.0006558735622093,0.0,0.0,767.64892578125,0.0,0.0,0.0,0.9238693118095398,4.0,0.0,1.0
553440,293.3003845214844,297.1499938964844,293.1499938964844,0.1441954374313354,-3072.33154296875,304.164306640625,0.6244145035743713,0.2075323760509491,0.1943013668060302,293.4631652832031,297.1499938964844,293.1499938964844,0.1741190999746322,-3756.027587890625,304.1852722167969,0.6547298431396484,0.2408187836408615,0.237159714102745,293.2422790527344,297.1499938964844,293.1499938964844,0.5315564274787903,-6695.35595703125,304.16363525390625,0.8777544498443604,0.6000506281852722,0.4234512448310852,293.27081298828125,297.1499938964844,293.1499938964844,0.6752912998199463,-10915.3193359375,304.168212890625,0.9388432502746582,0.7247879505157471,0.6901026368141174,293.18804931640625,297.1499938964844,293.1499938964844,0.0445530079305172,-6514.59326171875,304.1532897949219,0.4399753510951996,0.0836161524057388,0.4123442471027374,291.0775146484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3246765136719,291.0782165527344,1.0,0.5386925339698792,0.5445271730422974,0.5445271730422974,1.0,1.0,-2.349677324295044,0.9033223390579224,1.446354866027832,0.3652238547801971,0.0,0.0,0.858604371547699,225.8051147460937,228.0,15.031095504760742,-28184.306640625,1641.0877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1219482421875,311.05670166015625,278.1499938964844,0.0,18000.0,314.2699890136719,35728.6015625,36000.0,0.0,0.0,0.6462618112564087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6573539972305298,1.6573787927627563,-2.476005829521455e-05,0.0,0.0006558735622093,0.0,0.0,767.64892578125,0.0,0.0,0.0,0.9238693118095398,4.0,0.0,1.0
553500,293.298828125,297.1499938964844,293.1499938964844,0.1428144425153732,-3048.65478515625,304.1642150878906,0.6220977902412415,0.2059363722801208,0.1929263323545456,293.4632263183594,297.1499938964844,293.1499938964844,0.1706031411886215,-3695.32080078125,304.18524169921875,0.6502900123596191,0.2368401885032653,0.2334732413291931,293.2424011230469,297.1499938964844,293.1499938964844,0.5299401879310608,-6679.2373046875,304.1640930175781,0.8758255839347839,0.598861038684845,0.4226820468902588,293.2707824707031,297.1499938964844,293.1499938964844,0.6731228828430176,-10887.6708984375,304.1688537597656,0.936451256275177,0.7232661843299866,0.6887533664703369,293.18768310546875,297.1499938964844,293.1499938964844,0.0442118197679519,-6486.25830078125,304.1533203125,0.4380029439926147,0.0832011550664901,0.4108080267906189,291.08563232421875,291.1499938964844,256.5391540527344,255.4705810546875,279.1718139648437,293.32427978515625,291.08648681640625,1.0,0.5385095477104187,0.5456224679946899,0.5456224679946899,1.0,1.0,-2.339206457138061,0.9001315832138062,1.439074993133545,0.3643287420272827,0.0,0.0,0.8620865345001221,227.2686920166016,228.0,18.95240020751953,-28084.103515625,1633.052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0301208496094,311.0043334960937,278.1499938964844,0.0,18000.0,313.7900085449219,35763.91796875,36000.0,0.0,0.0,0.6407719254493713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.66761314868927,1.6676381826400757,-2.4975184715003707e-05,0.0,0.0006503020995296,0.0,0.0,779.99853515625,0.0,0.0,0.0,0.9286659955978394,4.0,0.0,1.0
553560,293.2972106933594,297.1499938964844,293.1499938964844,0.1414864659309387,-3025.8916015625,304.1640319824219,0.6197893023490906,0.2043657600879669,0.1915740072727203,293.4632263183594,297.1499938964844,293.1499938964844,0.1671487689018249,-3635.473876953125,304.18511962890625,0.645916759967804,0.2328735440969467,0.2297970056533813,293.24249267578125,297.1499938964844,293.1499938964844,0.5284205675125122,-6664.19921875,304.1642761230469,0.8739210963249207,0.5976728796958923,0.4219128787517547,293.2707214355469,297.1499938964844,293.1499938964844,0.6710724234580994,-10861.7509765625,304.16912841796875,0.9340729117393494,0.7217480540275574,0.6874059438705444,293.1873474121094,297.1499938964844,293.1499938964844,0.0438862182199955,-6459.3720703125,304.1532897949219,0.4360803067684173,0.0827901363372802,0.4092887043952942,291.0917358398437,291.1499938964844,256.573974609375,255.5014038085937,279.171875,293.3238220214844,291.0919189453125,1.0,0.5383357405662537,0.5467207431793213,0.5467207431793213,1.0,1.0,-2.328798055648804,0.8969553709030151,1.431842803955078,0.3634349405765533,0.0,0.0,0.8653190732002258,228.7312164306641,231.0,15.837102890014648,-27958.625,1625.1317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9161682128906,310.9291687011719,278.1499938964844,0.0,18000.0,313.7900085449219,35796.6171875,36000.0,0.0,0.0,0.6395460963249207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.676302790641785,1.67632794380188,-2.515902997402009e-05,0.0,0.0006490579689852,0.0,0.0,790.58154296875,0.0,0.0,0.0,0.932758629322052,4.0,0.0,1.0
553620,293.2939453125,297.1499938964844,293.1499938964844,0.138943150639534,-2982.220703125,304.1636047363281,0.6151569485664368,0.2013014554977417,0.1889378279447555,293.4630432128906,297.1499938964844,293.1499938964844,0.1603706032037735,-3517.30908203125,304.1847229003906,0.6373624205589294,0.2249787449836731,0.2224786430597305,293.2425842285156,297.1499938964844,293.1499938964844,0.5255364775657654,-6635.75732421875,304.1643371582031,0.8701910972595215,0.595310628414154,0.4203823804855346,293.2704772949219,297.1499938964844,293.1499938964844,0.6671664714813232,-10812.5849609375,304.1692810058594,0.9293760657310486,0.71873539686203,0.6847296953201294,293.1866760253906,297.1499938964844,293.1499938964844,0.0432623364031314,-6408.05810546875,304.1532592773437,0.4323839247226715,0.0819806382060051,0.4063025414943695,291.1000061035156,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228454589844,291.1005859375,1.0,0.538017749786377,0.5489247441291809,0.5489247441291809,1.0,1.0,-2.308199644088745,0.8906585574150085,1.4175410270690918,0.3616562187671661,0.0,0.0,0.8715211153030396,231.65174865722656,234.0,14.49508285522461,-27736.333984375,1609.65966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73101806640625,310.8135070800781,278.1499938964844,0.0,18000.0,313.7900085449219,35823.81640625,36000.0,0.0,0.0,0.6372837424278259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6924371719360352,1.692462682723999,-2.549523742345628e-05,0.0,0.0006467620260082,0.0,0.0,810.333251953125,0.0,0.0,0.0,0.9403521418571472,4.0,0.0,1.0
553680,293.2939453125,297.1499938964844,293.1499938964844,0.138943150639534,-2982.220703125,304.1636047363281,0.6151569485664368,0.2013014554977417,0.1889378279447555,293.4630432128906,297.1499938964844,293.1499938964844,0.1603706032037735,-3517.30908203125,304.1847229003906,0.6373624205589294,0.2249787449836731,0.2224786430597305,293.2425842285156,297.1499938964844,293.1499938964844,0.5255364775657654,-6635.75732421875,304.1643371582031,0.8701910972595215,0.595310628414154,0.4203823804855346,293.2704772949219,297.1499938964844,293.1499938964844,0.6671664714813232,-10812.5849609375,304.1692810058594,0.9293760657310486,0.71873539686203,0.6847296953201294,293.1866760253906,297.1499938964844,293.1499938964844,0.0432623364031314,-6408.05810546875,304.1532592773437,0.4323839247226715,0.0819806382060051,0.4063025414943695,291.1000061035156,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228454589844,291.1005859375,1.0,0.538017749786377,0.5489247441291809,0.5489247441291809,1.0,1.0,-2.308199644088745,0.8906585574150085,1.4175410270690918,0.3616562187671661,0.0,0.0,0.8715211153030396,231.65174865722656,234.0,14.49508285522461,-27736.333984375,1609.65966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73101806640625,310.8135070800781,278.1499938964844,0.0,18000.0,313.7900085449219,35823.81640625,36000.0,0.0,0.0,0.6372837424278259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6924371719360352,1.692462682723999,-2.549523742345628e-05,0.0,0.0006467620260082,0.0,0.0,810.333251953125,0.0,0.0,0.0,0.9403521418571472,4.0,0.0,1.0
553740,293.2905578613281,297.1499938964844,293.1499938964844,0.1364190876483917,-2938.58251953125,304.16326904296875,0.6104235649108887,0.1983373314142227,0.1863911598920822,293.46258544921875,297.1499938964844,293.1499938964844,0.1536192297935485,-3398.37451171875,304.18438720703125,0.6289846301078796,0.2171359807252884,0.2152069509029388,293.2426452636719,297.1499938964844,293.1499938964844,0.5223787426948547,-6604.36376953125,304.1648254394531,0.866557240486145,0.5929537415504456,0.4188573658466339,293.2702331542969,297.1499938964844,293.1499938964844,0.662926435470581,-10758.7958984375,304.169921875,0.9247676134109496,0.7157371640205383,0.682070255279541,293.1860046386719,297.1499938964844,293.1499938964844,0.0426190756261348,-6354.78857421875,304.1532287597656,0.4288778305053711,0.0811874940991401,0.4033873975276947,291.11480712890625,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3217468261719,291.1156616210937,1.0,0.5377394556999207,0.551139771938324,0.551139771938324,1.0,1.0,-2.287877082824707,0.8844313025474548,1.4034457206726074,0.3598890006542206,0.0,0.0,0.8752667307853699,234.5710906982422,237.0,19.74662208557129,-27535.48828125,1594.6707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982360839844,310.7357482910156,278.1499938964844,0.0,18000.0,313.3099975585937,35880.11328125,36000.0,0.0,0.0,0.6303316950798035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7040666341781616,1.7040923833847046,-2.5747829567990262e-05,0.0,0.0006397065590135,0.0,0.0,824.968505859375,0.0,0.0,0.0,0.9457879662513732,4.0,0.0,1.0
553800,293.2905578613281,297.1499938964844,293.1499938964844,0.1364190876483917,-2938.58251953125,304.16326904296875,0.6104235649108887,0.1983373314142227,0.1863911598920822,293.46258544921875,297.1499938964844,293.1499938964844,0.1536192297935485,-3398.37451171875,304.18438720703125,0.6289846301078796,0.2171359807252884,0.2152069509029388,293.2426452636719,297.1499938964844,293.1499938964844,0.5223787426948547,-6604.36376953125,304.1648254394531,0.866557240486145,0.5929537415504456,0.4188573658466339,293.2702331542969,297.1499938964844,293.1499938964844,0.662926435470581,-10758.7958984375,304.169921875,0.9247676134109496,0.7157371640205383,0.682070255279541,293.1860046386719,297.1499938964844,293.1499938964844,0.0426190756261348,-6354.78857421875,304.1532287597656,0.4288778305053711,0.0811874940991401,0.4033873975276947,291.11480712890625,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3217468261719,291.1156616210937,1.0,0.5377394556999207,0.551139771938324,0.551139771938324,1.0,1.0,-2.287877082824707,0.8844313025474548,1.4034457206726074,0.3598890006542206,0.0,0.0,0.8752667307853699,234.5710906982422,237.0,19.74662208557129,-27535.48828125,1594.6707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982360839844,310.7357482910156,278.1499938964844,0.0,18000.0,313.3099975585937,35880.11328125,36000.0,0.0,0.0,0.6303316950798035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7040666341781616,1.7040923833847046,-2.5747829567990262e-05,0.0,0.0006397065590135,0.0,0.0,824.968505859375,0.0,0.0,0.0,0.9457879662513732,4.0,0.0,1.0
553860,293.2871398925781,297.1499938964844,293.1499938964844,0.1340732127428054,-2898.009033203125,304.1627502441406,0.6056473851203918,0.1954718828201294,0.1839321404695511,293.4619445800781,297.1499938964844,293.1499938964844,0.1470809876918792,-3282.2646484375,304.1838073730469,0.6205624341964722,0.2093482464551925,0.2079842984676361,293.2426452636719,297.1499938964844,293.1499938964844,0.519538402557373,-6576.42431640625,304.1645812988281,0.8630145788192749,0.590606689453125,0.4173361957073211,293.2698974609375,297.1499938964844,293.1499938964844,0.6590816378593445,-10710.5888671875,304.1696472167969,0.9202661514282228,0.7127581834793091,0.6794239282608032,293.1853332519531,297.1499938964844,293.1499938964844,0.0420270822942256,-6306.2060546875,304.15313720703125,0.4255510866641998,0.0804099142551422,0.4005399048328399,291.12261962890625,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3205871582031,291.1228942871094,1.0,0.5374999046325684,0.5533660054206848,0.5533660054206848,1.0,1.0,-2.2678208351135254,0.8782706260681152,1.3895502090454102,0.3581320643424988,0.0,0.0,0.8782389163970947,237.49093627929688,240.0,11.808204650878906,-27294.98046875,1580.1473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4361572265625,310.6242370605469,278.1499938964844,0.0,18000.0,313.3099975585937,35912.9375,36000.0,0.0,0.0,0.6271364092826843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.711591124534607,1.7116169929504397,-2.5911320335580967e-05,0.0,0.0006364637520164,0.0,0.0,834.517822265625,0.0,0.0,0.0,0.9493657946586608,4.0,0.0,1.0
553920,293.2871398925781,297.1499938964844,293.1499938964844,0.1340732127428054,-2898.009033203125,304.1627502441406,0.6056473851203918,0.1954718828201294,0.1839321404695511,293.4619445800781,297.1499938964844,293.1499938964844,0.1470809876918792,-3282.2646484375,304.1838073730469,0.6205624341964722,0.2093482464551925,0.2079842984676361,293.2426452636719,297.1499938964844,293.1499938964844,0.519538402557373,-6576.42431640625,304.1645812988281,0.8630145788192749,0.590606689453125,0.4173361957073211,293.2698974609375,297.1499938964844,293.1499938964844,0.6590816378593445,-10710.5888671875,304.1696472167969,0.9202661514282228,0.7127581834793091,0.6794239282608032,293.1853332519531,297.1499938964844,293.1499938964844,0.0420270822942256,-6306.2060546875,304.15313720703125,0.4255510866641998,0.0804099142551422,0.4005399048328399,291.12261962890625,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3205871582031,291.1228942871094,1.0,0.5374999046325684,0.5533660054206848,0.5533660054206848,1.0,1.0,-2.2678208351135254,0.8782706260681152,1.3895502090454102,0.3581320643424988,0.0,0.0,0.8782389163970947,237.49093627929688,240.0,11.808204650878906,-27294.98046875,1580.1473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4361572265625,310.6242370605469,278.1499938964844,0.0,18000.0,313.3099975585937,35912.9375,36000.0,0.0,0.0,0.6271364092826843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.711591124534607,1.7116169929504397,-2.5911320335580967e-05,0.0,0.0006364637520164,0.0,0.0,834.517822265625,0.0,0.0,0.0,0.9493657946586608,4.0,0.0,1.0
553980,293.2836608886719,297.1499938964844,293.1499938964844,0.1318044811487198,-2858.583984375,304.16229248046875,0.6009100675582886,0.192705437541008,0.1815615743398666,293.46112060546875,297.1499938964844,293.1499938964844,0.1406419575214386,-3166.759765625,304.18328857421875,0.6116409301757812,0.2016150653362274,0.2008117139339447,293.2425842285156,297.1499938964844,293.1499938964844,0.5166688561439514,-6548.06640625,304.1645202636719,0.8595661520957947,0.5882736444473267,0.4158254563808441,293.2694702148437,297.1499938964844,293.1499938964844,0.6552115082740784,-10661.8369140625,304.1695556640625,0.9159024357795716,0.7098042368888855,0.6768023371696472,293.1846923828125,297.1499938964844,293.1499938964844,0.0414418056607246,-6258.0830078125,304.153076171875,0.4223949611186981,0.0796479433774948,0.3977599442005157,291.1314697265625,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193664550781,291.1319885253906,1.0,0.5372999906539917,0.5556028485298157,0.5556028485298157,1.0,1.0,-2.2480547428131104,0.8721867799758911,1.3758679628372192,0.3563911318778991,0.0,0.0,0.8801693320274353,240.41050720214844,243.0,13.13679027557373,-27082.65625,1566.105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3156433105469,310.5468444824219,278.1499938964844,0.0,18000.0,313.3099975585937,35938.828125,36000.0,0.0,0.0,0.624092698097229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7176647186279297,1.7176907062530518,-2.604365363367833e-05,0.0,0.0006333747296594,0.0,0.0,842.279296875,0.0,0.0,0.0,0.952194333076477,4.0,0.0,1.0
