time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554040,293.2836608886719,297.1499938964844,293.1499938964844,0.1318044811487198,-2858.583984375,304.16229248046875,0.6009100675582886,0.192705437541008,0.1815615743398666,293.46112060546875,297.1499938964844,293.1499938964844,0.1406419575214386,-3166.759765625,304.18328857421875,0.6116409301757812,0.2016150653362274,0.2008117139339447,293.2425842285156,297.1499938964844,293.1499938964844,0.5166688561439514,-6548.06640625,304.1645202636719,0.8595661520957947,0.5882736444473267,0.4158254563808441,293.2694702148437,297.1499938964844,293.1499938964844,0.6552115082740784,-10661.8369140625,304.1695556640625,0.9159024357795716,0.7098042368888855,0.6768023371696472,293.1846923828125,297.1499938964844,293.1499938964844,0.0414418056607246,-6258.0830078125,304.153076171875,0.4223949611186981,0.0796479433774948,0.3977599442005157,291.1314697265625,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193664550781,291.1319885253906,1.0,0.5372999906539917,0.5556028485298157,0.5556028485298157,1.0,1.0,-2.2480547428131104,0.8721867799758911,1.3758679628372192,0.3563911318778991,0.0,0.0,0.8801693320274353,240.41050720214844,243.0,13.13679027557373,-27082.65625,1566.105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3156433105469,310.5468444824219,278.1499938964844,0.0,18000.0,313.3099975585937,35938.828125,36000.0,0.0,0.0,0.624092698097229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7176647186279297,1.7176907062530518,-2.604365363367833e-05,0.0,0.0006333747296594,0.0,0.0,842.279296875,0.0,0.0,0.0,0.952194333076477,4.0,0.0,1.0
554100,293.2818908691406,297.1499938964844,293.1499938964844,0.1306858956813812,-2839.059326171875,304.1620788574219,0.5985585451126099,0.1913587749004364,0.1804090738296508,293.46063232421875,297.1499938964844,293.1499938964844,0.1374468505382537,-3108.98193359375,304.1830444335937,0.6068521738052368,0.1977691054344177,0.1972441524267196,293.2425231933594,297.1499938964844,293.1499938964844,0.5151686072349548,-6533.1630859375,304.16461181640625,0.8578734993934631,0.5871084332466125,0.4150713980197906,293.2692565917969,297.1499938964844,293.1499938964844,0.6531985998153687,-10636.3447265625,304.169677734375,0.9137760996818542,0.7083315849304199,0.6754963397979736,293.1843566894531,297.1499938964844,293.1499938964844,0.041145984083414,-6233.658203125,304.1530456542969,0.4208763241767883,0.0792725309729576,0.3963946998119354,291.1375427246094,291.1499938964844,256.88250732421875,255.7727203369141,279.17236328125,293.3187255859375,291.13818359375,1.0,0.5372143387794495,0.5567259192466736,0.5567259192466736,1.0,1.0,-2.2382705211639404,0.8691703081130981,1.3691003322601318,0.3555256426334381,0.0,0.0,0.8803869485855103,241.87159729003903,243.0,15.122139930725098,-26981.90625,1559.2540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2691650390625,310.5179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,35960.515625,35280.0,0.0,0.0,0.6209962368011475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7192739248275757,1.7193000316619873,-2.608214344945736e-05,0.0,0.000630232214462,0.0,0.0,844.4187622070312,0.0,0.0,0.0,0.942933976650238,4.0,0.0,1.0
554160,293.2801208496094,297.1499938964844,293.1499938964844,0.1297150552272796,-2822.299560546875,304.1616516113281,0.5962193608283997,0.1900360435247421,0.1792774051427841,293.4601135253906,297.1499938964844,293.1499938964844,0.1344117671251297,-3054.06298828125,304.1825561523437,0.6019397974014282,0.1939373761415481,0.1936888694763183,293.2424621582031,297.1499938964844,293.1499938964844,0.5141556262969971,-6523.541015625,304.1637878417969,0.8562019467353821,0.5859489440917969,0.4143186509609222,293.26904296875,297.1499938964844,293.1499938964844,0.651789128780365,-10619.296875,304.16864013671875,0.911691665649414,0.7068677544593811,0.6741940975189209,293.1840515136719,297.1499938964844,293.1499938964844,0.0409104153513908,-6214.8857421875,304.1529235839844,0.4193948209285736,0.0789006501436233,0.3950446248054504,291.1327209472656,291.1499938964844,256.9162292480469,255.8021697998047,279.17242431640625,293.31805419921875,291.13232421875,1.0,0.5371377468109131,0.5578517913818359,0.5578517913818359,1.0,1.0,-2.228550672531128,0.8661701083183289,1.3623806238174438,0.3546628654003143,0.0,0.0,0.8819368481636047,243.3331756591797,246.0,0.6000495553016663,-26829.8125,1552.510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2257995605469,310.4694519042969,278.1499938964844,0.0,18000.0,313.1499938964844,35392.28515625,35280.0,0.0,0.0,0.6192367076873779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7072261571884155,1.707251787185669,-2.570295509940479e-05,0.0,0.0006284465780481,0.0,0.0,826.4609375,0.0,0.0,0.0,0.9460279941558838,4.0,0.0,1.0
554220,293.27655029296875,297.1499938964844,293.1499938964844,0.1276141852140426,-2785.490478515625,304.1612854003906,0.5915887355804443,0.1874625384807586,0.1770792156457901,293.4589233398437,297.1499938964844,293.1499938964844,0.1281946152448654,-2940.2451171875,304.1820678710937,0.591766893863678,0.1863188296556472,0.1866193413734436,293.2423095703125,297.1499938964844,293.1499938964844,0.5113035440444946,-6495.1484375,304.1639709472656,0.8529265522956848,0.5836376547813416,0.4128235280513763,293.2685241699219,297.1499938964844,293.1499938964844,0.6479646563529968,-10570.7470703125,304.1688537597656,0.907669484615326,0.7039552927017212,0.6716123819351196,293.18341064453125,297.1499938964844,293.1499938964844,0.0403465256094932,-6168.42529296875,304.15289306640625,0.4165386259555816,0.0781676694750785,0.3923914432525635,291.14208984375,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.31671142578125,291.142822265625,1.0,0.5370131731033325,0.5601118803024292,0.5601118803024292,1.0,1.0,-2.2093350887298584,0.8602315187454224,1.349103569984436,0.3529530465602875,0.0,0.0,0.8825617432594299,246.2560577392578,249.0,12.249663352966309,-26642.22265625,1539.3739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1585693359375,310.43084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,35282.55078125,35280.0,0.0,0.0,0.6157470941543579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7082914113998413,1.7083170413970947,-2.5700233891257085e-05,0.0,0.0006249050493352,0.0,0.0,827.2389526367188,0.0,0.0,0.0,0.9463383555412292,4.0,0.0,1.0
554280,293.27655029296875,297.1499938964844,293.1499938964844,0.1276141852140426,-2785.490478515625,304.1612854003906,0.5915887355804443,0.1874625384807586,0.1770792156457901,293.4589233398437,297.1499938964844,293.1499938964844,0.1281946152448654,-2940.2451171875,304.1820678710937,0.591766893863678,0.1863188296556472,0.1866193413734436,293.2423095703125,297.1499938964844,293.1499938964844,0.5113035440444946,-6495.1484375,304.1639709472656,0.8529265522956848,0.5836376547813416,0.4128235280513763,293.2685241699219,297.1499938964844,293.1499938964844,0.6479646563529968,-10570.7470703125,304.1688537597656,0.907669484615326,0.7039552927017212,0.6716123819351196,293.18341064453125,297.1499938964844,293.1499938964844,0.0403465256094932,-6168.42529296875,304.15289306640625,0.4165386259555816,0.0781676694750785,0.3923914432525635,291.14208984375,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.31671142578125,291.142822265625,1.0,0.5370131731033325,0.5601118803024292,0.5601118803024292,1.0,1.0,-2.2093350887298584,0.8602315187454224,1.349103569984436,0.3529530465602875,0.0,0.0,0.8825617432594299,246.2560577392578,249.0,12.249663352966309,-26642.22265625,1539.3739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1585693359375,310.43084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,35282.55078125,35280.0,0.0,0.0,0.6157470941543579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7082914113998413,1.7083170413970947,-2.5700233891257085e-05,0.0,0.0006249050493352,0.0,0.0,827.2389526367188,0.0,0.0,0.0,0.9463383555412292,4.0,0.0,1.0
554340,293.2729797363281,297.1499938964844,293.1499938964844,0.12553271651268,-2748.782470703125,304.1609802246094,0.5870236158370972,0.1849831789731979,0.1749651730060577,293.4576110839844,297.1499938964844,293.1499938964844,0.1220348998904228,-2826.1767578125,304.181640625,0.5811606049537659,0.178762674331665,0.1796062141656875,293.2422180175781,297.1499938964844,293.1499938964844,0.5081802010536194,-6463.85009765625,304.1645202636719,0.8497210144996643,0.5813196301460266,0.4113238751888275,293.2680969238281,297.1499938964844,293.1499938964844,0.6438093185424805,-10517.6337890625,304.16949462890625,0.9038434624671936,0.7010402679443359,0.6690289378166199,293.1827697753906,297.1499938964844,293.1499938964844,0.039764504879713,-6120.083984375,304.15289306640625,0.413807213306427,0.0774476379156112,0.3897969126701355,291.1580505371094,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153381347656,291.1589050292969,1.0,0.5369231104850769,0.5623867511749268,0.5623867511749268,1.0,1.0,-2.1903514862060547,0.8543509244918823,1.3360005617141724,0.3512544929981231,0.0,0.0,0.8804367184638977,249.1853179931641,237.0,19.619609832763672,-26456.826171875,1526.6380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11065673828125,310.403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,35318.6171875,34200.0,0.0,0.0,0.6122950911521912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7058172225952148,1.7058428525924685,-2.5657096557551995e-05,0.0,0.0006214016466401,0.0,0.0,824.3401489257812,0.0,0.0,0.0,0.9301053285598756,4.0,0.0,1.0
554400,293.2729797363281,297.1499938964844,293.1499938964844,0.12553271651268,-2748.782470703125,304.1609802246094,0.5870236158370972,0.1849831789731979,0.1749651730060577,293.4576110839844,297.1499938964844,293.1499938964844,0.1220348998904228,-2826.1767578125,304.181640625,0.5811606049537659,0.178762674331665,0.1796062141656875,293.2422180175781,297.1499938964844,293.1499938964844,0.5081802010536194,-6463.85009765625,304.1645202636719,0.8497210144996643,0.5813196301460266,0.4113238751888275,293.2680969238281,297.1499938964844,293.1499938964844,0.6438093185424805,-10517.6337890625,304.16949462890625,0.9038434624671936,0.7010402679443359,0.6690289378166199,293.1827697753906,297.1499938964844,293.1499938964844,0.039764504879713,-6120.083984375,304.15289306640625,0.413807213306427,0.0774476379156112,0.3897969126701355,291.1580505371094,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153381347656,291.1589050292969,1.0,0.5369231104850769,0.5623867511749268,0.5623867511749268,1.0,1.0,-2.1903514862060547,0.8543509244918823,1.3360005617141724,0.3512544929981231,0.0,0.0,0.8804367184638977,249.1853179931641,237.0,19.619609832763672,-26456.826171875,1526.6380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11065673828125,310.403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,35318.6171875,34200.0,0.0,0.0,0.6122950911521912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7058172225952148,1.7058428525924685,-2.5657096557551995e-05,0.0,0.0006214016466401,0.0,0.0,824.3401489257812,0.0,0.0,0.0,0.9301053285598756,4.0,0.0,1.0
554460,293.26904296875,297.1499938964844,293.1499938964844,0.1235428750514984,-2713.821044921875,304.1606750488281,0.5855156183242798,0.18265962600708,0.1727364957332611,293.45587158203125,297.1499938964844,293.1499938964844,0.115994818508625,-2713.37548828125,304.1811828613281,0.5731722116470337,0.1713200658559799,0.1724360883235931,293.2417907714844,297.1499938964844,293.1499938964844,0.5055614709854126,-6437.99267578125,304.1641540527344,0.8503276109695435,0.5790672898292542,0.409672349691391,293.2673645019531,297.1499938964844,293.1499938964844,0.64033043384552,-10473.869140625,304.1689147949219,0.9044978618621826,0.6981964707374573,0.6662452816963196,293.18194580078125,297.1499938964844,293.1499938964844,0.0390802957117557,-6064.37353515625,304.153076171875,0.4132624566555023,0.0767870396375656,0.3862254321575165,291.1573181152344,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.313720703125,291.1584777832031,1.0,0.5323486328125,0.564751923084259,0.564751923084259,1.0,1.0,-2.169447660446167,0.8476502895355225,1.321797490119934,0.3491930067539215,0.0,0.0,0.8799063563346863,245.89523315429688,225.0,11.982951164245604,-26200.15234375,1488.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1063537597656,310.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,34324.73828125,34200.0,0.0,0.0,0.6085125207901001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6802752017974854,1.6803001165390017,-2.490713450242765e-05,0.0,0.0006175628514029,0.0,0.0,788.1369018554688,0.0,0.0,0.0,0.9309741854667664,4.0,0.0,1.0
554520,293.26904296875,297.1499938964844,293.1499938964844,0.1235428750514984,-2713.821044921875,304.1606750488281,0.5855156183242798,0.18265962600708,0.1727364957332611,293.45587158203125,297.1499938964844,293.1499938964844,0.115994818508625,-2713.37548828125,304.1811828613281,0.5731722116470337,0.1713200658559799,0.1724360883235931,293.2417907714844,297.1499938964844,293.1499938964844,0.5055614709854126,-6437.99267578125,304.1641540527344,0.8503276109695435,0.5790672898292542,0.409672349691391,293.2673645019531,297.1499938964844,293.1499938964844,0.64033043384552,-10473.869140625,304.1689147949219,0.9044978618621826,0.6981964707374573,0.6662452816963196,293.18194580078125,297.1499938964844,293.1499938964844,0.0390802957117557,-6064.37353515625,304.153076171875,0.4132624566555023,0.0767870396375656,0.3862254321575165,291.1573181152344,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.313720703125,291.1584777832031,1.0,0.5323486328125,0.564751923084259,0.564751923084259,1.0,1.0,-2.169447660446167,0.8476502895355225,1.321797490119934,0.3491930067539215,0.0,0.0,0.8799063563346863,245.89523315429688,225.0,11.982951164245604,-26200.15234375,1488.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1063537597656,310.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,34324.73828125,34200.0,0.0,0.0,0.6085125207901001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6802752017974854,1.6803001165390017,-2.490713450242765e-05,0.0,0.0006175628514029,0.0,0.0,788.1369018554688,0.0,0.0,0.0,0.9309741854667664,4.0,0.0,1.0
554580,293.2646179199219,297.1499938964844,293.1499938964844,0.1213346570730209,-2674.415283203125,304.1607971191406,0.5861176252365112,0.180539533495903,0.1705463081598281,293.4535522460937,297.1499938964844,293.1499938964844,0.1097859740257263,-2595.62451171875,304.18115234375,0.5668746829032898,0.1640402972698211,0.1652628779411316,293.2410888671875,297.1499938964844,293.1499938964844,0.5018118023872375,-6399.89892578125,304.1656799316406,0.8534166216850281,0.5768862366676331,0.4079646468162536,293.2663879394531,297.1499938964844,293.1499938964844,0.6354679465293884,-10410.7646484375,304.17071533203125,0.9080917239189148,0.6954177021980286,0.6633821129798889,293.1806945800781,297.1499938964844,293.1499938964844,0.0382264032959938,-5993.15380859375,304.1534729003906,0.4142597615718841,0.0762322694063186,0.3823952376842499,291.1815490722656,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3116760253906,291.1828918457031,1.0,0.5255149006843567,0.5671645402908325,0.5671645402908325,1.0,1.0,-2.148111343383789,0.8407481908798218,1.3073631525039673,0.3470108807086944,0.0,0.0,0.8741069436073303,238.77664184570312,213.0,27.597394943237305,-26010.134765625,1436.65576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1161193847656,310.3937072753906,278.1499938964844,0.0,18000.0,313.1499938964844,34334.2578125,34200.0,0.0,0.0,0.6045739650726318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6700401306152344,1.6700648069381714,-2.470105755492113e-05,0.0,0.0006135657313279,0.0,0.0,775.9074096679688,0.0,0.0,0.0,0.9259787797927856,4.0,0.0,1.0
554640,293.2646179199219,297.1499938964844,293.1499938964844,0.1213346570730209,-2674.415283203125,304.1607971191406,0.5861176252365112,0.180539533495903,0.1705463081598281,293.4535522460937,297.1499938964844,293.1499938964844,0.1097859740257263,-2595.62451171875,304.18115234375,0.5668746829032898,0.1640402972698211,0.1652628779411316,293.2410888671875,297.1499938964844,293.1499938964844,0.5018118023872375,-6399.89892578125,304.1656799316406,0.8534166216850281,0.5768862366676331,0.4079646468162536,293.2663879394531,297.1499938964844,293.1499938964844,0.6354679465293884,-10410.7646484375,304.17071533203125,0.9080917239189148,0.6954177021980286,0.6633821129798889,293.1806945800781,297.1499938964844,293.1499938964844,0.0382264032959938,-5993.15380859375,304.1534729003906,0.4142597615718841,0.0762322694063186,0.3823952376842499,291.1815490722656,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3116760253906,291.1828918457031,1.0,0.5255149006843567,0.5671645402908325,0.5671645402908325,1.0,1.0,-2.148111343383789,0.8407481908798218,1.3073631525039673,0.3470108807086944,0.0,0.0,0.8741069436073303,238.77664184570312,213.0,27.597394943237305,-26010.134765625,1436.65576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1161193847656,310.3937072753906,278.1499938964844,0.0,18000.0,313.1499938964844,34334.2578125,34200.0,0.0,0.0,0.6045739650726318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6700401306152344,1.6700648069381714,-2.470105755492113e-05,0.0,0.0006135657313279,0.0,0.0,775.9074096679688,0.0,0.0,0.0,0.9259787797927856,4.0,0.0,1.0
554700,293.2622985839844,297.1499938964844,293.1499938964844,0.1202626898884773,-2655.2373046875,304.1607666015625,0.5869573354721069,0.1795479357242584,0.1694832891225814,293.4521789550781,297.1499938964844,293.1499938964844,0.1067351847887039,-2537.25927734375,304.1810302734375,0.5641161203384399,0.1604609787464141,0.161700427532196,293.2406311035156,297.1499938964844,293.1499938964844,0.4999124109745025,-6380.6552734375,304.1662902832031,0.8555870056152344,0.5758202075958252,0.4071027636528015,293.2658386230469,297.1499938964844,293.1499938964844,0.6330034136772156,-10378.884765625,304.1714172363281,0.910680890083313,0.6940519213676453,0.6619378924369812,293.179931640625,297.1499938964844,293.1499938964844,0.0378024838864803,-5957.75634765625,304.15362548828125,0.4151746332645416,0.0759910196065902,0.3804916739463806,291.1937866210937,291.1499938964844,257.215576171875,256.0610046386719,279.1740417480469,293.310546875,291.195068359375,1.0,0.5215575695037842,0.5683814883232117,0.5683814883232117,1.0,1.0,-2.1374998092651367,0.8373085856437683,1.3001911640167236,0.3459199965000152,0.0,0.0,0.8699558973312378,234.38270568847656,213.0,30.39747810363769,-25909.185546875,1408.017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1259460449219,310.4010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,34369.66015625,33120.0,0.0,0.0,0.602533757686615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.662381291389465,1.6624058485031128,-2.455407775414642e-05,0.0,0.0006114951684139,0.0,0.0,766.983154296875,0.0,0.0,0.0,0.9073243141174316,4.0,0.0,1.0
554760,293.2598876953125,297.1499938964844,293.1499938964844,0.1193924099206924,-2639.939208984375,304.160400390625,0.5880816578865051,0.1785983443260193,0.1684445291757583,293.4507141113281,297.1499938964844,293.1499938964844,0.1038786768913269,-2482.60546875,304.1805725097656,0.5615455508232117,0.1569207459688186,0.1581597775220871,293.2401123046875,297.1499938964844,293.1499938964844,0.4987329244613647,-6369.30126953125,304.1654357910156,0.8580959439277649,0.574777364730835,0.4062425792217254,293.26519775390625,297.1499938964844,293.1499938964844,0.6314264535903931,-10359.5712890625,304.1703796386719,0.9137189984321594,0.6927117705345154,0.6604965925216675,293.1791076660156,297.1499938964844,293.1499938964844,0.0374672785401344,-5930.7421875,304.153564453125,0.4163229167461395,0.0757709369063377,0.3786167800426483,291.1893310546875,291.1499938964844,257.24853515625,256.089111328125,279.1741943359375,293.3093566894531,291.1890563964844,1.0,0.5173484683036804,0.5696024298667908,0.5696024298667908,1.0,1.0,-2.126983404159546,0.8338988423347473,1.2930846214294434,0.3448390364646911,0.0,0.0,0.8676540851593018,229.6143035888672,201.0,8.711504936218262,-25737.82421875,1378.375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1507568359375,310.385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,33525.046875,33120.0,0.0,0.0,0.6003111600875854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.633879542350769,1.6339033842086792,-2.379256511630956e-05,0.0,0.0006092395633459,0.0,0.0,729.7548217773438,0.0,0.0,0.0,0.9069785475730896,4.0,0.0,1.0
554820,293.25494384765625,297.1499938964844,293.1499938964844,0.1174436137080192,-2605.0244140625,304.1601867675781,0.5910457968711853,0.1768136173486709,0.1664448678493499,293.447509765625,297.1499938964844,293.1499938964844,0.0980408638715744,-2369.372314453125,304.1801147460937,0.5568358302116394,0.1499534398317337,0.1511557698249817,293.2388916015625,297.1499938964844,293.1499938964844,0.4952726364135742,-6334.38134765625,304.1661071777344,0.8639962673187256,0.5727404952049255,0.404542475938797,293.2637634277344,297.1499938964844,293.1499938964844,0.6269225478172302,-10301.5615234375,304.1711120605469,0.920974850654602,0.6900869607925415,0.6576492786407471,293.1773681640625,297.1499938964844,293.1499938964844,0.036688920110464,-5865.9208984375,304.1536865234375,0.4192523956298828,0.0753862038254737,0.3749836683273315,291.2061767578125,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067626953125,291.20733642578125,1.0,0.5083841681480408,0.5720518827438354,0.5720518827438354,1.0,1.0,-2.10634446144104,0.8272116780281067,1.279132604598999,0.3427281677722931,0.0,0.0,0.8592597246170044,219.30731201171875,189.0,22.171899795532227,-25547.970703125,1317.5303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2066345214844,310.42388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,33366.16015625,33120.0,0.0,0.0,0.5956369042396545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.614106297492981,1.614129662513733,-2.336663783353288e-05,0.0,0.0006044956971891,0.0,0.0,706.6407470703125,0.0,0.0,0.0,0.8973603248596191,4.0,0.0,1.0
554880,293.25494384765625,297.1499938964844,293.1499938964844,0.1174436137080192,-2605.0244140625,304.1601867675781,0.5910457968711853,0.1768136173486709,0.1664448678493499,293.447509765625,297.1499938964844,293.1499938964844,0.0980408638715744,-2369.372314453125,304.1801147460937,0.5568358302116394,0.1499534398317337,0.1511557698249817,293.2388916015625,297.1499938964844,293.1499938964844,0.4952726364135742,-6334.38134765625,304.1661071777344,0.8639962673187256,0.5727404952049255,0.404542475938797,293.2637634277344,297.1499938964844,293.1499938964844,0.6269225478172302,-10301.5615234375,304.1711120605469,0.920974850654602,0.6900869607925415,0.6576492786407471,293.1773681640625,297.1499938964844,293.1499938964844,0.036688920110464,-5865.9208984375,304.1536865234375,0.4192523956298828,0.0753862038254737,0.3749836683273315,291.2061767578125,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067626953125,291.20733642578125,1.0,0.5083841681480408,0.5720518827438354,0.5720518827438354,1.0,1.0,-2.10634446144104,0.8272116780281067,1.279132604598999,0.3427281677722931,0.0,0.0,0.8592597246170044,219.30731201171875,189.0,22.171899795532227,-25547.970703125,1317.5303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2066345214844,310.42388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,33366.16015625,33120.0,0.0,0.0,0.5956369042396545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.614106297492981,1.614129662513733,-2.336663783353288e-05,0.0,0.0006044956971891,0.0,0.0,706.6407470703125,0.0,0.0,0.0,0.8973603248596191,4.0,0.0,1.0
554940,293.2499694824219,297.1499938964844,293.1499938964844,0.1155799627304077,-2571.50390625,304.1598815917969,0.5948004722595215,0.1751666665077209,0.1645479500293731,293.4439697265625,297.1499938964844,293.1499938964844,0.0923493281006813,-2257.949462890625,304.1795654296875,0.5525479316711426,0.1431326568126678,0.1442647278308868,293.2376403808594,297.1499938964844,293.1499938964844,0.4917516708374023,-6298.8759765625,304.1665954589844,0.8709117770195007,0.570739209651947,0.4028498530387878,293.2622985839844,297.1499938964844,293.1499938964844,0.6223399043083191,-10242.599609375,304.17169189453125,0.9295182824134828,0.6875006556510925,0.6548148989677429,293.1755676269531,297.1499938964844,293.1499938964844,0.0359390079975128,-5803.18896484375,304.1536865234375,0.4229690432548523,0.0750615820288658,0.3715176582336426,291.2252502441406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3040771484375,291.22613525390625,1.0,0.498912900686264,0.5745123028755188,0.5745123028755188,1.0,1.0,-2.086189985275269,0.8206854462623596,1.2655044794082642,0.3406793773174286,0.0,0.0,0.8478929996490479,208.37586975097656,177.0,24.22623443603516,-25340.8359375,1256.033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2629699707031,310.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,33410.7734375,32040.0,0.0,0.0,0.5907337665557861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5893633365631104,1.589386224746704,-2.289540134370327e-05,0.0,0.0005995196988806,0.0,0.0,679.5718994140625,0.0,0.0,0.0,0.8706605434417725,4.0,0.0,1.0
555000,293.2499694824219,297.1499938964844,293.1499938964844,0.1155799627304077,-2571.50390625,304.1598815917969,0.5948004722595215,0.1751666665077209,0.1645479500293731,293.4439697265625,297.1499938964844,293.1499938964844,0.0923493281006813,-2257.949462890625,304.1795654296875,0.5525479316711426,0.1431326568126678,0.1442647278308868,293.2376403808594,297.1499938964844,293.1499938964844,0.4917516708374023,-6298.8759765625,304.1665954589844,0.8709117770195007,0.570739209651947,0.4028498530387878,293.2622985839844,297.1499938964844,293.1499938964844,0.6223399043083191,-10242.599609375,304.17169189453125,0.9295182824134828,0.6875006556510925,0.6548148989677429,293.1755676269531,297.1499938964844,293.1499938964844,0.0359390079975128,-5803.18896484375,304.1536865234375,0.4229690432548523,0.0750615820288658,0.3715176582336426,291.2252502441406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3040771484375,291.22613525390625,1.0,0.498912900686264,0.5745123028755188,0.5745123028755188,1.0,1.0,-2.086189985275269,0.8206854462623596,1.2655044794082642,0.3406793773174286,0.0,0.0,0.8478929996490479,208.37586975097656,177.0,24.22623443603516,-25340.8359375,1256.033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2629699707031,310.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,33410.7734375,32040.0,0.0,0.0,0.5907337665557861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5893633365631104,1.589386224746704,-2.289540134370327e-05,0.0,0.0005995196988806,0.0,0.0,679.5718994140625,0.0,0.0,0.0,0.8706605434417725,4.0,0.0,1.0
555060,293.2449645996094,297.1499938964844,293.1499938964844,0.114077903330326,-2544.8408203125,304.1591186523437,0.5992473363876343,0.1736478507518768,0.162753939628601,293.4401550292969,297.1499938964844,293.1499938964844,0.0869860500097274,-2153.163818359375,304.1786499023437,0.5485969185829163,0.1364601105451584,0.1374969482421875,293.2362670898437,297.1499938964844,293.1499938964844,0.4893850684165954,-6275.86865234375,304.1650695800781,0.8787919282913208,0.5687993764877319,0.401184469461441,293.2606506347656,297.1499938964844,293.1499938964844,0.6191891431808472,-10203.611328125,304.1698303222656,0.9391098022460938,0.6849884986877441,0.6520264148712158,293.1737365722656,297.1499938964844,293.1499938964844,0.0353450439870357,-5754.89990234375,304.1534729003906,0.4274874627590179,0.0747855305671691,0.3682120740413666,291.2175598144531,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3012390136719,291.2182006835937,1.0,0.4890965521335602,0.5769771337509155,0.5769771337509155,1.0,1.0,-2.0665879249572754,0.8143453001976013,1.2522425651550293,0.3387027084827423,0.0,0.0,0.8396720290184021,197.10240173339844,165.0,4.961360454559326,-25066.787109375,1194.96435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.344970703125,310.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,32386.904296875,32040.0,0.0,0.0,0.5852992534637451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5433753728866575,1.5433971881866455,-2.1789001038996503e-05,0.0,0.0005940042901784,0.0,0.0,626.2567749023438,0.0,0.0,0.0,0.8619349002838135,4.0,0.0,1.0
555120,293.2449645996094,297.1499938964844,293.1499938964844,0.114077903330326,-2544.8408203125,304.1591186523437,0.5992473363876343,0.1736478507518768,0.162753939628601,293.4401550292969,297.1499938964844,293.1499938964844,0.0869860500097274,-2153.163818359375,304.1786499023437,0.5485969185829163,0.1364601105451584,0.1374969482421875,293.2362670898437,297.1499938964844,293.1499938964844,0.4893850684165954,-6275.86865234375,304.1650695800781,0.8787919282913208,0.5687993764877319,0.401184469461441,293.2606506347656,297.1499938964844,293.1499938964844,0.6191891431808472,-10203.611328125,304.1698303222656,0.9391098022460938,0.6849884986877441,0.6520264148712158,293.1737365722656,297.1499938964844,293.1499938964844,0.0353450439870357,-5754.89990234375,304.1534729003906,0.4274874627590179,0.0747855305671691,0.3682120740413666,291.2175598144531,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3012390136719,291.2182006835937,1.0,0.4890965521335602,0.5769771337509155,0.5769771337509155,1.0,1.0,-2.0665879249572754,0.8143453001976013,1.2522425651550293,0.3387027084827423,0.0,0.0,0.8396720290184021,197.10240173339844,165.0,4.961360454559326,-25066.787109375,1194.96435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.344970703125,310.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,32386.904296875,32040.0,0.0,0.0,0.5852992534637451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5433753728866575,1.5433971881866455,-2.1789001038996503e-05,0.0,0.0005940042901784,0.0,0.0,626.2567749023438,0.0,0.0,0.0,0.8619349002838135,4.0,0.0,1.0
555180,293.239990234375,297.1499938964844,293.1499938964844,0.1124819293618202,-2516.05322265625,304.1587219238281,0.6043403148651123,0.1722472608089447,0.1610608696937561,293.43603515625,297.1499938964844,293.1499938964844,0.0815697312355041,-2047.42919921875,304.1781311035156,0.5449663996696472,0.1299411207437515,0.130866453051567,293.23492431640625,297.1499938964844,293.1499938964844,0.4862827956676483,-6244.6455078125,304.16522216796875,0.8876324892044067,0.5668854713439941,0.3995396196842193,293.2590637207031,297.1499938964844,293.1499938964844,0.6151402592658997,-10151.615234375,304.1699523925781,0.949508011341095,0.6825085282325745,0.6492743492126465,293.1719055175781,297.1499938964844,293.1499938964844,0.0346952341496944,-5700.5498046875,304.15338134765625,0.4328857660293579,0.0745503827929496,0.3650616109371185,291.2290954589844,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.2983703613281,291.2295837402344,1.0,0.4790189862251282,0.5794470310211182,0.5794470310211182,1.0,1.0,-2.0475270748138428,0.8081877827644348,1.2393393516540527,0.3367995619773865,0.0,0.0,0.828315794467926,185.6483154296875,153.0,11.831320762634276,-24862.146484375,1134.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4171142578125,310.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,32360.35546875,32040.0,0.0,0.0,0.579649031162262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5157294273376465,1.5157506465911863,-2.126943400071468e-05,0.0,0.0005882700788788,0.0,0.0,598.188232421875,0.0,0.0,0.0,0.8488770723342896,4.0,0.0,1.0
555240,293.239990234375,297.1499938964844,293.1499938964844,0.1124819293618202,-2516.05322265625,304.1587219238281,0.6043403148651123,0.1722472608089447,0.1610608696937561,293.43603515625,297.1499938964844,293.1499938964844,0.0815697312355041,-2047.42919921875,304.1781311035156,0.5449663996696472,0.1299411207437515,0.130866453051567,293.23492431640625,297.1499938964844,293.1499938964844,0.4862827956676483,-6244.6455078125,304.16522216796875,0.8876324892044067,0.5668854713439941,0.3995396196842193,293.2590637207031,297.1499938964844,293.1499938964844,0.6151402592658997,-10151.615234375,304.1699523925781,0.949508011341095,0.6825085282325745,0.6492743492126465,293.1719055175781,297.1499938964844,293.1499938964844,0.0346952341496944,-5700.5498046875,304.15338134765625,0.4328857660293579,0.0745503827929496,0.3650616109371185,291.2290954589844,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.2983703613281,291.2295837402344,1.0,0.4790189862251282,0.5794470310211182,0.5794470310211182,1.0,1.0,-2.0475270748138428,0.8081877827644348,1.2393393516540527,0.3367995619773865,0.0,0.0,0.828315794467926,185.6483154296875,153.0,11.831320762634276,-24862.146484375,1134.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4171142578125,310.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,32360.35546875,32040.0,0.0,0.0,0.579649031162262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5157294273376465,1.5157506465911863,-2.126943400071468e-05,0.0,0.0005882700788788,0.0,0.0,598.188232421875,0.0,0.0,0.0,0.8488770723342896,4.0,0.0,1.0
555300,293.237548828125,297.1499938964844,293.1499938964844,0.1117367520928382,-2502.613037109375,304.15850830078125,0.6071241497993469,0.171590194106102,0.1602517217397689,293.4339294433594,297.1499938964844,293.1499938964844,0.0788998156785965,-1995.6724853515625,304.1778869628906,0.543264627456665,0.126732125878334,0.1275992542505264,293.2342834472656,297.1499938964844,293.1499938964844,0.484814703464508,-6229.9306640625,304.1651306152344,0.8924217820167542,0.5659380555152893,0.3987213969230652,293.2582702636719,297.1499938964844,293.1499938964844,0.6132190227508545,-10127.052734375,304.1698303222656,0.9549351930618286,0.6812800765037537,0.6479054689407349,293.1710510253906,297.1499938964844,293.1499938964844,0.0343899689614772,-5675.05224609375,304.1533203125,0.4359506070613861,0.0744460076093673,0.3635401725769043,291.2330627441406,291.1499938964844,257.5411071777344,256.3359680175781,279.1747131347656,293.2969665527344,291.2333984375,1.0,0.473894864320755,0.5806847214698792,0.5806847214698792,1.0,1.0,-2.038177490234375,0.8051689863204956,1.233008623123169,0.3358718454837799,0.0,0.0,0.8223691582679749,179.8839874267578,153.0,10.958949089050291,-24753.34765625,1105.22412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4493713378906,310.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,32370.486328125,30960.0,0.0,0.0,0.5767580270767212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5009030103683472,1.500923991203308,-2.1000127162551507e-05,0.0,0.0005853360635228,0.0,0.0,583.618896484375,0.0,0.0,0.0,0.8269535303115845,4.0,0.0,1.0
555360,293.235107421875,297.1499938964844,293.1499938964844,0.1111971735954284,-2493.212158203125,304.1579284667969,0.6100648045539856,0.1709609776735305,0.1594665795564651,293.4317932128906,297.1499938964844,293.1499938964844,0.0763727277517318,-1947.270263671875,304.1773986816406,0.5416353940963745,0.1235552281141281,0.1243609488010406,293.23358154296875,297.1499938964844,293.1499938964844,0.4841392338275909,-6223.90380859375,304.16357421875,0.8974681496620178,0.5650051832199097,0.3979089856147766,293.2574462890625,297.1499938964844,293.1499938964844,0.6122779250144958,-10116.34765625,304.1679077148437,0.9604788422584534,0.6800698041915894,0.646546483039856,293.170166015625,297.1499938964844,293.1499938964844,0.0341766960918903,-5658.4560546875,304.1531066894531,0.4392816126346588,0.0743494406342506,0.3620511889457702,291.2185363769531,291.1499938964844,257.57305908203125,256.36260986328125,279.1747436523437,293.2955322265625,291.2169494628906,1.0,0.468719482421875,0.5819234848022461,0.5819234848022461,1.0,1.0,-2.028949499130249,0.8021903038024902,1.2267593145370483,0.3349596858024597,0.0,0.0,0.8191026449203491,174.10662841796875,141.0,-15.514891624450684,-24571.134765625,1075.918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4916687011719,310.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,31481.23046875,30960.0,0.0,0.0,0.5736953020095825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4675318002700806,1.4675520658493042,-2.019748353632167e-05,0.0,0.0005822278326377,0.0,0.0,547.844970703125,0.0,0.0,0.0,0.8243924379348755,4.0,0.0,1.0
555420,293.23028564453125,297.1499938964844,293.1499938964844,0.1098905280232429,-2469.674072265625,304.157470703125,0.6163273453712463,0.1697845458984375,0.1579700708389282,293.4273986816406,297.1499938964844,293.1499938964844,0.0711226835846901,-1847.2474365234373,304.1770324707031,0.5386365056037903,0.1173058897256851,0.1179789677262306,293.2322082519531,297.1499938964844,293.1499938964844,0.4816157817840576,-6198.6318359375,304.1632995605469,0.9085865020751952,0.5631653070449829,0.39630988240242,293.2557983398437,297.1499938964844,293.1499938964844,0.608966588973999,-10074.015625,304.1675109863281,0.9718227386474608,0.6776835918426514,0.6438735723495483,293.1684875488281,297.1499938964844,293.1499938964844,0.0336324758827686,-5613.248046875,304.1529846191406,0.4468399584293365,0.0741788819432258,0.3591698110103607,291.2179260253906,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.29266357421875,291.2181701660156,1.0,0.4582189917564392,0.584402859210968,0.584402859210968,1.0,1.0,-2.010897159576416,0.7963694334030151,1.214527606964111,0.333191305398941,0.0,0.0,0.8103673458099365,162.52430725097656,129.0,-1.3623815774917605,-24378.88671875,1018.326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5635681152344,310.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,31258.0859375,30960.0,0.0,0.0,0.5674564838409424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424258470535278,1.4424456357955933,-1.9703378711710684e-05,0.0,0.0005758961779065,0.0,0.0,523.7745361328125,0.0,0.0,0.0,0.8123859167098999,4.0,0.0,1.0
555480,293.23028564453125,297.1499938964844,293.1499938964844,0.1098905280232429,-2469.674072265625,304.157470703125,0.6163273453712463,0.1697845458984375,0.1579700708389282,293.4273986816406,297.1499938964844,293.1499938964844,0.0711226835846901,-1847.2474365234373,304.1770324707031,0.5386365056037903,0.1173058897256851,0.1179789677262306,293.2322082519531,297.1499938964844,293.1499938964844,0.4816157817840576,-6198.6318359375,304.1632995605469,0.9085865020751952,0.5631653070449829,0.39630988240242,293.2557983398437,297.1499938964844,293.1499938964844,0.608966588973999,-10074.015625,304.1675109863281,0.9718227386474608,0.6776835918426514,0.6438735723495483,293.1684875488281,297.1499938964844,293.1499938964844,0.0336324758827686,-5613.248046875,304.1529846191406,0.4468399584293365,0.0741788819432258,0.3591698110103607,291.2179260253906,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.29266357421875,291.2181701660156,1.0,0.4582189917564392,0.584402859210968,0.584402859210968,1.0,1.0,-2.010897159576416,0.7963694334030151,1.214527606964111,0.333191305398941,0.0,0.0,0.8103673458099365,162.52430725097656,129.0,-1.3623815774917605,-24378.88671875,1018.326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5635681152344,310.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,31258.0859375,30960.0,0.0,0.0,0.5674564838409424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424258470535278,1.4424456357955933,-1.9703378711710684e-05,0.0,0.0005758961779065,0.0,0.0,523.7745361328125,0.0,0.0,0.0,0.8123859167098999,4.0,0.0,1.0
555540,293.2274169921875,297.1499938964844,293.1499938964844,0.1091304495930671,-2455.925537109375,304.1572265625,0.6202964186668396,0.1691296994686126,0.1571177691221237,293.4246826171875,297.1499938964844,293.1499938964844,0.0679738149046897,-1788.047119140625,304.1768493652344,0.537032425403595,0.1136311888694763,0.1142169758677482,293.2314758300781,297.1499938964844,293.1499938964844,0.4800326526165008,-6182.7001953125,304.16326904296875,0.9163697957992554,0.5620644092559814,0.3953528106212616,293.2548828125,297.1499938964844,293.1499938964844,0.6068965196609497,-10047.41015625,304.1674499511719,0.9786997437477112,0.676256000995636,0.6422745585441589,293.1675109863281,297.1499938964844,293.1499938964844,0.0333099402487278,-5586.2548828125,304.1529235839844,0.452010840177536,0.0740895792841911,0.357499361038208,291.219970703125,291.1499938964844,257.6743469238281,256.4467468261719,279.1748046875,293.2909851074219,291.22003173828125,1.0,0.451822280883789,0.5858938097953796,0.5858938097953796,1.0,1.0,-2.000279664993286,0.7929471135139465,1.2073326110839844,0.3321586847305298,0.0,0.0,0.8045684695243835,155.56997680664062,129.0,1.2610478401184082,-24254.447265625,984.4087524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5950622558594,310.5331115722656,278.1499938964844,0.0,18000.0,313.1499938964844,31248.650390625,30960.0,0.0,0.0,0.5637086629867554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4269804954528809,1.4269999265670776,-1.94321182789281e-05,0.0,0.0005720926565118,0.0,0.0,509.8714294433594,0.0,0.0,0.0,0.805210292339325,4.0,0.0,1.0
555600,293.2255249023437,297.1499938964844,293.1499938964844,0.1086478605866432,-2447.200439453125,304.15704345703125,0.6230658292770386,0.168713703751564,0.1565679013729095,293.4227905273437,297.1499938964844,293.1499938964844,0.0658863931894302,-1749.19140625,304.1767578125,0.5360613465309143,0.1112177893519401,0.1117403358221054,293.2309875488281,297.1499938964844,293.1499938964844,0.4790138006210327,-6172.47216796875,304.1632080078125,0.922009527683258,0.5613346099853516,0.3947167992591858,293.2543029785156,297.1499938964844,293.1499938964844,0.6055622100830078,-10030.3037109375,304.1673278808594,0.9832833409309388,0.6753093600273132,0.6412120461463928,293.1669006347656,297.1499938964844,293.1499938964844,0.0331030301749706,-5568.95703125,304.1528625488281,0.4557507336139679,0.0740349665284156,0.3564077615737915,291.22052001953125,291.1499938964844,257.6994323730469,256.4674987792969,279.1748352050781,293.2898254394531,291.2204895019531,1.0,0.4475181996822357,0.5868884325027466,0.5868884325027466,1.0,1.0,-1.993294358253479,0.7906960248947144,1.2025984525680542,0.3314823508262634,0.0,0.0,0.8007491827011108,150.93467712402344,117.0,1.2200711965560913,-24169.2109375,962.0695190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6122741699219,310.5351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,31246.404296875,29880.0,0.0,0.0,0.5612106919288635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4166842699050903,1.4167035818099976,-1.925381366163492e-05,0.0,0.0005695574800483,0.0,0.0,500.768798828125,0.0,0.0,0.0,0.7854479551315308,4.0,0.0,1.0
555660,293.2208557128906,297.1499938964844,293.1499938964844,0.1077313423156738,-2431.04736328125,304.15625,0.630603551864624,0.1677480638027191,0.1552592068910598,293.41766357421875,297.1499938964844,293.1499938964844,0.0608686544001102,-1657.457763671875,304.1762084960937,0.534108579158783,0.105344146490097,0.105691060423851,293.22967529296875,297.1499938964844,293.1499938964844,0.4775223731994629,-6158.33740234375,304.161376953125,0.9374589323997498,0.5595465302467346,0.3931469321250915,293.252685546875,297.1499938964844,293.1499938964844,0.6035411357879639,-10005.8486328125,304.1650695800781,0.9946489930152892,0.6729897856712341,0.6385906338691711,293.1653747558594,297.1499938964844,293.1499938964844,0.03270810469985,-5537.5517578125,304.152587890625,0.4661101400852203,0.0739166960120201,0.3537565171718597,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.2868957519531,291.19677734375,1.0,0.4366181790828705,0.5893699526786804,0.5893699526786804,1.0,1.0,-1.976240634918213,0.7852072715759277,1.1910333633422852,0.329846978187561,0.0,0.0,0.7964518070220947,139.34475708007812,105.0,-15.772181510925291,-23902.361328125,907.21533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6669006347656,310.51922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,30143.849609375,29880.0,0.0,0.0,0.5547000765800476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3772724866867063,1.3772907257080078,-1.8335798813495785e-05,0.0,0.0005629500374197,0.0,0.0,462.59417724609375,0.0,0.0,0.0,0.7798565030097961,4.0,0.0,1.0
555720,293.2208557128906,297.1499938964844,293.1499938964844,0.1077313423156738,-2431.04736328125,304.15625,0.630603551864624,0.1677480638027191,0.1552592068910598,293.41766357421875,297.1499938964844,293.1499938964844,0.0608686544001102,-1657.457763671875,304.1762084960937,0.534108579158783,0.105344146490097,0.105691060423851,293.22967529296875,297.1499938964844,293.1499938964844,0.4775223731994629,-6158.33740234375,304.161376953125,0.9374589323997498,0.5595465302467346,0.3931469321250915,293.252685546875,297.1499938964844,293.1499938964844,0.6035411357879639,-10005.8486328125,304.1650695800781,0.9946489930152892,0.6729897856712341,0.6385906338691711,293.1653747558594,297.1499938964844,293.1499938964844,0.03270810469985,-5537.5517578125,304.152587890625,0.4661101400852203,0.0739166960120201,0.3537565171718597,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.2868957519531,291.19677734375,1.0,0.4366181790828705,0.5893699526786804,0.5893699526786804,1.0,1.0,-1.976240634918213,0.7852072715759277,1.1910333633422852,0.329846978187561,0.0,0.0,0.7964518070220947,139.34475708007812,105.0,-15.772181510925291,-23902.361328125,907.21533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6669006347656,310.51922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,30143.849609375,29880.0,0.0,0.0,0.5547000765800476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3772724866867063,1.3772907257080078,-1.8335798813495785e-05,0.0,0.0005629500374197,0.0,0.0,462.59417724609375,0.0,0.0,0.0,0.7798565030097961,4.0,0.0,1.0
