time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555780,293.2160949707031,297.1499938964844,293.1499938964844,0.1066330298781395,-2410.93359375,304.156005859375,0.6379368305206299,0.1669142395257949,0.1541170179843902,293.4122009277344,297.1499938964844,293.1499938964844,0.0557414628565311,-1565.1483154296875,304.176025390625,0.5314373970031738,0.0996703654527664,0.0998964458703994,293.2283630371094,297.1499938964844,293.1499938964844,0.4747357666492462,-6129.7626953125,304.16229248046875,0.951776087284088,0.5577954053878784,0.3916492760181427,293.24578857421875,297.1499938964844,293.1499938964844,0.5885948538780212,-9796.88671875,304.1865234375,0.9990000128746032,0.6717511415481567,0.6247476935386658,293.1636962890625,297.1499938964844,293.1499938964844,0.0322569347918033,-5498.904296875,304.1524658203125,0.4746964573860168,0.0738651305437088,0.3516092002391815,291.2074584960937,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.28240966796875,291.2095642089844,1.0,0.4250321090221405,0.5923548340797424,0.5923548340797424,1.0,1.0,-1.946956753730774,0.7745396494865417,1.172417163848877,0.3260217308998108,0.0,0.0,0.7884103655815125,129.01788330078125,108.0,14.275794982910156,-23622.12109375,846.7800903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6988830566406,310.5420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,30109.361328125,29880.0,0.0,0.0,0.5482497215270996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3581891059875488,1.358207106590271,-1.8011005522566848e-05,0.0,0.0005564037710428,0.0,0.0,446.7926025390625,0.0,0.0,0.0,0.7708567380905151,4.0,0.0,1.0
555840,293.2160949707031,297.1499938964844,293.1499938964844,0.1066330298781395,-2410.93359375,304.156005859375,0.6379368305206299,0.1669142395257949,0.1541170179843902,293.4122009277344,297.1499938964844,293.1499938964844,0.0557414628565311,-1565.1483154296875,304.176025390625,0.5314373970031738,0.0996703654527664,0.0998964458703994,293.2283630371094,297.1499938964844,293.1499938964844,0.4747357666492462,-6129.7626953125,304.16229248046875,0.951776087284088,0.5577954053878784,0.3916492760181427,293.24578857421875,297.1499938964844,293.1499938964844,0.5885948538780212,-9796.88671875,304.1865234375,0.9990000128746032,0.6717511415481567,0.6247476935386658,293.1636962890625,297.1499938964844,293.1499938964844,0.0322569347918033,-5498.904296875,304.1524658203125,0.4746964573860168,0.0738651305437088,0.3516092002391815,291.2074584960937,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.28240966796875,291.2095642089844,1.0,0.4250321090221405,0.5923548340797424,0.5923548340797424,1.0,1.0,-1.946956753730774,0.7745396494865417,1.172417163848877,0.3260217308998108,0.0,0.0,0.7884103655815125,129.01788330078125,108.0,14.275794982910156,-23622.12109375,846.7800903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6988830566406,310.5420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,30109.361328125,29880.0,0.0,0.0,0.5482497215270996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3581891059875488,1.358207106590271,-1.8011005522566848e-05,0.0,0.0005564037710428,0.0,0.0,446.7926025390625,0.0,0.0,0.0,0.7708567380905151,4.0,0.0,1.0
555900,293.2139587402344,297.1499938964844,293.1499938964844,0.1060679107904434,-2400.388671875,304.15594482421875,0.640150249004364,0.166501298546791,0.1536510586738586,293.4096069335937,297.1499938964844,293.1499938964844,0.0531871877610683,-1519.720947265625,304.1759338378906,0.5283859372138977,0.0968573838472366,0.097128577530384,293.2279357910156,297.1499938964844,293.1499938964844,0.472942441701889,-6111.130859375,304.1632995605469,0.9559548497200012,0.5568873286247253,0.3909554779529571,293.2339782714844,297.1499938964844,293.1499938964844,0.5784132480621338,-9657.044921875,304.1982421875,0.9990000128746032,0.6728504300117493,0.6161309480667114,293.16290283203125,297.1499938964844,293.1499938964844,0.0320745334029197,-5482.41015625,304.15234375,0.4771626889705658,0.0738481357693672,0.3510318696498871,291.2251281738281,291.1499938964844,257.85369873046875,256.59454345703125,279.17926025390625,293.277587890625,291.2266540527344,1.0,0.4209388196468353,0.5938683748245239,0.5938683748245239,1.0,1.0,-1.9311600923538208,0.7687351703643799,1.162424921989441,0.3236949145793915,0.0,0.0,0.7816101312637329,125.77608489990234,108.0,27.1829891204834,-23458.2109375,822.5321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7234802246094,310.5523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,30186.927734375,28800.0,0.0,0.0,0.5448819994926453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.343984603881836,1.344002366065979,-1.7795466192183085e-05,0.0,0.0005529859336093,0.0,0.0,435.69146728515625,0.0,0.0,0.0,0.7492501139640808,4.0,0.0,1.0
555960,293.21197509765625,297.1499938964844,293.1499938964844,0.1057719364762306,-2395.244384765625,304.1553955078125,0.6416507363319397,0.1660768389701843,0.1531972587108612,293.4071960449219,297.1499938964844,293.1499938964844,0.0507976226508617,-1477.992431640625,304.1755676269531,0.52449631690979,0.094040609896183,0.0943837463855743,293.22760009765625,297.1499938964844,293.1499938964844,0.4722653329372406,-6104.88720703125,304.1620788574219,0.958831548690796,0.5559617280960083,0.3902598023414612,293.22088623046875,297.1499938964844,293.1499938964844,0.5717976093292236,-9568.908203125,304.2013854980469,0.9990000128746032,0.6743589639663696,0.6098456382751465,293.1622009277344,297.1499938964844,293.1499938964844,0.0320293828845024,-5479.4443359375,304.1520080566406,0.4788879156112671,0.0738235563039779,0.3505516350269317,291.21551513671875,291.1499938964844,257.88397216796875,256.619384765625,279.1789245605469,293.2727355957031,291.21392822265625,1.0,0.4176653623580932,0.595291793346405,0.595291793346405,1.0,1.0,-1.9183562994003296,0.7641546726226807,1.154201626777649,0.3220011293888092,0.0,0.0,0.777996301651001,123.41022491455078,111.0,-3.434579610824585,-23230.248046875,803.969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7644958496094,310.5257263183594,278.1499938964844,0.0,18000.0,313.1499938964844,29329.48828125,28800.0,0.0,0.0,0.5412859320640564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3096486330032349,1.3096656799316406,-1.7048261724994518e-05,0.0,0.0005493364296853,0.0,0.0,405.6956787109375,0.0,0.0,0.0,0.7463687658309937,4.0,0.0,1.0
556020,293.2084045410156,297.1499938964844,293.1499938964844,0.1050199791789054,-2381.573974609375,304.15484619140625,0.6431719660758972,0.1652355194091797,0.1523448228836059,293.4027709960937,297.1499938964844,293.1499938964844,0.0458922944962978,-1392.9649658203125,304.1752319335937,0.5150874853134155,0.0884255096316337,0.0889653414487838,293.22711181640625,297.1499938964844,293.1499938964844,0.4700754284858703,-6082.8623046875,304.1617431640625,0.961986482143402,0.5540956854820251,0.3889018893241882,293.19696044921875,297.1499938964844,293.1499938964844,0.5621598958969116,-9444.044921875,304.2000732421875,0.9990000128746032,0.6774221062660217,0.6020171642303467,293.1610412597656,297.1499938964844,293.1499938964844,0.0318785905838012,-5466.72265625,304.1515808105469,0.4809131324291229,0.0737476199865341,0.3497845232486725,291.216064453125,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.216064453125,1.0,0.4131577908992767,0.5979344248771667,0.5979344248771667,1.0,1.0,-1.8988687992095947,0.7575185298919678,1.141350269317627,0.3197851181030273,0.0,0.0,0.7693773508071899,120.41383361816406,114.0,2.0391201972961426,-23011.193359375,778.0755004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8353576660156,310.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,29103.6015625,28800.0,0.0,0.0,0.5339658260345459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.283565640449524,1.2835822105407717,-1.6586442143307067e-05,0.0,0.0005419074441306,0.0,0.0,385.4341430664063,0.0,0.0,0.0,0.7340838313102722,4.0,0.0,1.0
556080,293.2084045410156,297.1499938964844,293.1499938964844,0.1050199791789054,-2381.573974609375,304.15484619140625,0.6431719660758972,0.1652355194091797,0.1523448228836059,293.4027709960937,297.1499938964844,293.1499938964844,0.0458922944962978,-1392.9649658203125,304.1752319335937,0.5150874853134155,0.0884255096316337,0.0889653414487838,293.22711181640625,297.1499938964844,293.1499938964844,0.4700754284858703,-6082.8623046875,304.1617431640625,0.961986482143402,0.5540956854820251,0.3889018893241882,293.19696044921875,297.1499938964844,293.1499938964844,0.5621598958969116,-9444.044921875,304.2000732421875,0.9990000128746032,0.6774221062660217,0.6020171642303467,293.1610412597656,297.1499938964844,293.1499938964844,0.0318785905838012,-5466.72265625,304.1515808105469,0.4809131324291229,0.0737476199865341,0.3497845232486725,291.216064453125,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.216064453125,1.0,0.4131577908992767,0.5979344248771667,0.5979344248771667,1.0,1.0,-1.8988687992095947,0.7575185298919678,1.141350269317627,0.3197851181030273,0.0,0.0,0.7693773508071899,120.41383361816406,114.0,2.0391201972961426,-23011.193359375,778.0755004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8353576660156,310.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,29103.6015625,28800.0,0.0,0.0,0.5339658260345459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.283565640449524,1.2835822105407717,-1.6586442143307067e-05,0.0,0.0005419074441306,0.0,0.0,385.4341430664063,0.0,0.0,0.0,0.7340838313102722,4.0,0.0,1.0
556140,293.205078125,297.1499938964844,293.1499938964844,0.1044137552380561,-2370.68701171875,304.1542358398437,0.6431523561477661,0.1644261926412582,0.15157450735569,293.3986511230469,297.1499938964844,293.1499938964844,0.0410679802298545,-1310.349365234375,304.17486572265625,0.5042679309844971,0.0828565880656242,0.0836466178297996,293.2268371582031,297.1499938964844,293.1499938964844,0.468249499797821,-6064.79443359375,304.1608581542969,0.962494730949402,0.5521999001502991,0.3875663578510284,293.1806030273437,297.1499938964844,293.1499938964844,0.5579159259796143,-9395.064453125,304.1903076171875,0.9990000128746032,0.6795670986175537,0.599029541015625,293.16033935546875,297.1499938964844,293.1499938964844,0.0317730754613876,-5458.3583984375,304.1512451171875,0.481457769870758,0.0736112669110298,0.3490718305110931,291.20953369140625,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.2086486816406,1.0,0.4107134938240051,0.6003562808036804,0.6003562808036804,1.0,1.0,-1.885506629943848,0.7533997893333435,1.1321067810058594,0.3187261819839477,0.0,0.0,0.7617274522781372,119.1429672241211,117.0,-8.711463928222656,-22819.365234375,763.0934448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8676452636719,310.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,29049.04296875,27720.0,0.0,0.0,0.5268226861953735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2596477270126345,1.2596639394760132,-1.6204723578994162e-05,0.0,0.0005346580292098,0.0,0.0,368.0490417480469,0.0,0.0,0.0,0.7082366347312927,4.0,0.0,1.0
556200,293.205078125,297.1499938964844,293.1499938964844,0.1044137552380561,-2370.68701171875,304.1542358398437,0.6431523561477661,0.1644261926412582,0.15157450735569,293.3986511230469,297.1499938964844,293.1499938964844,0.0410679802298545,-1310.349365234375,304.17486572265625,0.5042679309844971,0.0828565880656242,0.0836466178297996,293.2268371582031,297.1499938964844,293.1499938964844,0.468249499797821,-6064.79443359375,304.1608581542969,0.962494730949402,0.5521999001502991,0.3875663578510284,293.1806030273437,297.1499938964844,293.1499938964844,0.5579159259796143,-9395.064453125,304.1903076171875,0.9990000128746032,0.6795670986175537,0.599029541015625,293.16033935546875,297.1499938964844,293.1499938964844,0.0317730754613876,-5458.3583984375,304.1512451171875,0.481457769870758,0.0736112669110298,0.3490718305110931,291.20953369140625,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.2086486816406,1.0,0.4107134938240051,0.6003562808036804,0.6003562808036804,1.0,1.0,-1.885506629943848,0.7533997893333435,1.1321067810058594,0.3187261819839477,0.0,0.0,0.7617274522781372,119.1429672241211,117.0,-8.711463928222656,-22819.365234375,763.0934448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8676452636719,310.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,29049.04296875,27720.0,0.0,0.0,0.5268226861953735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2596477270126345,1.2596639394760132,-1.6204723578994162e-05,0.0,0.0005346580292098,0.0,0.0,368.0490417480469,0.0,0.0,0.0,0.7082366347312927,4.0,0.0,1.0
556260,293.20196533203125,297.1499938964844,293.1499938964844,0.1041813567280769,-2367.19189453125,304.1532592773437,0.6420400142669678,0.1636639833450317,0.150885209441185,293.3947448730469,297.1499938964844,293.1499938964844,0.0364900343120098,-1232.4163818359375,304.1742248535156,0.4926242232322693,0.0773519426584243,0.0784279033541679,293.2265319824219,297.1499938964844,293.1499938964844,0.4678528308868408,-6062.19677734375,304.15802001953125,0.9611100554466248,0.5503131151199341,0.386263370513916,293.1729736328125,297.1499938964844,293.1499938964844,0.5591154098510742,-9421.162109375,304.1749572753906,0.9990000128746032,0.6803591251373291,0.5995113849639893,293.1600646972656,297.1499938964844,293.1499938964844,0.0317888595163822,-5462.5458984375,304.1508178710937,0.4808702170848846,0.0734037086367607,0.3482484519481659,291.1686096191406,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567749023437,291.167724609375,1.0,0.4097366333007812,0.6025914549827576,0.6025914549827576,1.0,1.0,-1.8764351606369016,0.751021146774292,1.12541401386261,0.3184486329555511,0.0,0.0,0.7623081207275391,119.08771514892578,120.0,-35.05876541137695,-22614.630859375,755.60009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8785400390625,310.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,27861.392578125,27720.0,0.0,0.0,0.5198034048080444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2303608655929563,1.230376362800598,-1.5493304090341553e-05,0.0,0.0005275344010442,0.0,0.0,343.5008544921875,0.0,0.0,0.0,0.7072583436965942,4.0,0.0,1.0
556320,293.20196533203125,297.1499938964844,293.1499938964844,0.1041813567280769,-2367.19189453125,304.1532592773437,0.6420400142669678,0.1636639833450317,0.150885209441185,293.3947448730469,297.1499938964844,293.1499938964844,0.0364900343120098,-1232.4163818359375,304.1742248535156,0.4926242232322693,0.0773519426584243,0.0784279033541679,293.2265319824219,297.1499938964844,293.1499938964844,0.4678528308868408,-6062.19677734375,304.15802001953125,0.9611100554466248,0.5503131151199341,0.386263370513916,293.1729736328125,297.1499938964844,293.1499938964844,0.5591154098510742,-9421.162109375,304.1749572753906,0.9990000128746032,0.6803591251373291,0.5995113849639893,293.1600646972656,297.1499938964844,293.1499938964844,0.0317888595163822,-5462.5458984375,304.1508178710937,0.4808702170848846,0.0734037086367607,0.3482484519481659,291.1686096191406,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567749023437,291.167724609375,1.0,0.4097366333007812,0.6025914549827576,0.6025914549827576,1.0,1.0,-1.8764351606369016,0.751021146774292,1.12541401386261,0.3184486329555511,0.0,0.0,0.7623081207275391,119.08771514892578,120.0,-35.05876541137695,-22614.630859375,755.60009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8785400390625,310.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,27861.392578125,27720.0,0.0,0.0,0.5198034048080444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2303608655929563,1.230376362800598,-1.5493304090341553e-05,0.0,0.0005275344010442,0.0,0.0,343.5008544921875,0.0,0.0,0.0,0.7072583436965942,4.0,0.0,1.0
556380,293.198974609375,297.1499938964844,293.1499938964844,0.103774793446064,-2360.016845703125,304.15283203125,0.6401822566986084,0.1629520803689956,0.1502707004547119,293.3908996582031,297.1499938964844,293.1499938964844,0.0319427698850631,-1153.2471923828125,304.1737060546875,0.4796839356422424,0.0719297751784324,0.0733139216899871,293.2264404296875,297.1499938964844,293.1499938964844,0.4664556384086609,-6048.26171875,304.1576538085937,0.9583267569541932,0.5483951568603516,0.3849713206291199,293.1741638183594,297.1499938964844,293.1499938964844,0.5620394349098206,-9468.419921875,304.1617431640625,0.9990000128746032,0.6795531511306763,0.6024817228317261,293.1601257324219,297.1499938964844,293.1499938964844,0.031669732183218,-5453.42822265625,304.1507568359375,0.479424774646759,0.0731366574764251,0.347294807434082,291.1547241210937,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,291.153564453125,1.0,0.4098143577575683,0.6046754121780396,0.6046754121780396,1.0,1.0,-1.87042498588562,0.749870777130127,1.1205542087554932,0.3187111318111419,0.0,0.0,0.7625406384468079,119.90425872802734,123.0,-25.61972999572754,-22522.3125,753.3816528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8197326660156,310.4349975585937,278.1499938964844,0.0,18000.0,313.1499938964844,27743.451171875,27720.0,0.0,0.0,0.5135736465454102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.227733492851257,1.227748990058899,-1.5427413018187508e-05,0.0,0.0005212120013311,0.0,0.0,341.30828857421875,0.0,0.0,0.0,0.7059154510498047,4.0,0.0,1.0
556440,293.198974609375,297.1499938964844,293.1499938964844,0.103774793446064,-2360.016845703125,304.15283203125,0.6401822566986084,0.1629520803689956,0.1502707004547119,293.3908996582031,297.1499938964844,293.1499938964844,0.0319427698850631,-1153.2471923828125,304.1737060546875,0.4796839356422424,0.0719297751784324,0.0733139216899871,293.2264404296875,297.1499938964844,293.1499938964844,0.4664556384086609,-6048.26171875,304.1576538085937,0.9583267569541932,0.5483951568603516,0.3849713206291199,293.1741638183594,297.1499938964844,293.1499938964844,0.5620394349098206,-9468.419921875,304.1617431640625,0.9990000128746032,0.6795531511306763,0.6024817228317261,293.1601257324219,297.1499938964844,293.1499938964844,0.031669732183218,-5453.42822265625,304.1507568359375,0.479424774646759,0.0731366574764251,0.347294807434082,291.1547241210937,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,291.153564453125,1.0,0.4098143577575683,0.6046754121780396,0.6046754121780396,1.0,1.0,-1.87042498588562,0.749870777130127,1.1205542087554932,0.3187111318111419,0.0,0.0,0.7625406384468079,119.90425872802734,123.0,-25.61972999572754,-22522.3125,753.3816528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8197326660156,310.4349975585937,278.1499938964844,0.0,18000.0,313.1499938964844,27743.451171875,27720.0,0.0,0.0,0.5135736465454102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.227733492851257,1.227748990058899,-1.5427413018187508e-05,0.0,0.0005212120013311,0.0,0.0,341.30828857421875,0.0,0.0,0.0,0.7059154510498047,4.0,0.0,1.0
556500,293.1975402832031,297.1499938964844,293.1499938964844,0.1036108136177063,-2357.177490234375,304.1526184082031,0.6390606760978699,0.1626165360212326,0.1499897241592407,293.38897705078125,297.1499938964844,293.1499938964844,0.0297814719378948,-1114.515625,304.17333984375,0.4718949794769287,0.0692562758922576,0.0707993879914283,293.2264404296875,297.1499938964844,293.1499938964844,0.4658319652080536,-6042.09619140625,304.15740966796875,0.956527292728424,0.5474269986152649,0.3843235075473785,293.177734375,297.1499938964844,293.1499938964844,0.5644519925117493,-9504.4697265625,304.1552429199219,0.9990000128746032,0.678547739982605,0.6046644449234009,293.1602783203125,297.1499938964844,293.1499938964844,0.0316087007522583,-5448.86669921875,304.1507263183594,0.4784416556358337,0.0729831531643867,0.3467674553394317,291.1458435058594,291.1499938964844,258.14666748046875,256.8334655761719,279.1710205078125,293.2547912597656,291.1446228027344,1.0,0.4101504385471344,0.6056742668151855,0.6056742668151855,1.0,1.0,-1.8682774305343628,0.7496387958526611,1.1186386346817017,0.3189917206764221,0.0,0.0,0.7637053728103638,120.5595703125,123.0,-25.42855453491211,-22480.283203125,753.74658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7666320800781,310.39434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,27700.736328125,26640.0,0.0,0.0,0.5108172297477722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2289732694625854,1.228988766670227,-1.543624784972053e-05,0.0,0.0005184145993553,0.0,0.0,341.98779296875,0.0,0.0,0.0,0.6914740800857544,4.0,0.0,1.0
556560,293.19610595703125,297.1499938964844,293.1499938964844,0.1036475822329521,-2358.384521484375,304.1520690917969,0.637848973274231,0.1622957587242126,0.14972585439682,293.38702392578125,297.1499938964844,293.1499938964844,0.0273741912096738,-1073.7135009765625,304.1734924316406,0.4621572494506836,0.0666112452745437,0.0683149546384811,293.2264099121094,297.1499938964844,293.1499938964844,0.4660377502441406,-6045.10205078125,304.1556396484375,0.9545124173164368,0.5464624166488647,0.3836776316165924,293.1829833984375,297.1499938964844,293.1499938964844,0.5683237910270691,-9560.7138671875,304.147216796875,0.9990000128746032,0.677168071269989,0.6072100400924683,293.1604309082031,297.1499938964844,293.1499938964844,0.0316283255815506,-5452.60986328125,304.1505432128906,0.4773094356060028,0.0728182196617126,0.3462076485157013,291.11688232421875,291.1499938964844,258.1746520996094,256.8561706542969,279.1704406738281,293.2548522949219,291.1132202148437,1.0,0.4106434285640716,0.6066519618034363,0.6066519618034363,1.0,1.0,-1.866585731506348,0.7495904564857483,1.116995334625244,0.3193522989749908,0.0,0.0,0.7686195969581604,121.34571838378906,126.0,-54.83332443237305,-22362.01953125,754.890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7134094238281,310.3129272460937,278.1499938964844,0.0,18000.0,313.1499938964844,26756.224609375,26640.0,0.0,0.0,0.5081688165664673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.214726209640503,1.2147411108016968,-1.5011229152150918e-05,0.0,0.0005157267441973,0.0,0.0,329.1429138183594,0.0,0.0,0.0,0.6975778937339783,4.0,0.0,1.0
556620,293.1932983398437,297.1499938964844,293.1499938964844,0.1034051552414894,-2354.260009765625,304.1517944335937,0.6352435350418091,0.1616978794336319,0.1492490619421005,293.3829650878906,297.1499938964844,293.1499938964844,0.0238994695246219,-1002.671142578125,304.1715393066406,0.4408842921257019,0.0614270083606243,0.0634501427412033,293.2264099121094,297.1499938964844,293.1499938964844,0.4649167358875274,-6033.7939453125,304.1557006835937,0.949971616268158,0.5445272326469421,0.3823992609977722,293.1978759765625,297.1499938964844,293.1499938964844,0.5753917694091797,-9660.4970703125,304.1365051269531,0.9990000128746032,0.6733261346817017,0.6131541132926941,293.1609191894531,297.1499938964844,293.1499938964844,0.0314840823411941,-5441.65087890625,304.1506042480469,0.474649429321289,0.0724594444036483,0.3450059592723846,291.096435546875,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2563781738281,291.095703125,1.0,0.4120081961154938,0.608568012714386,0.608568012714386,1.0,1.0,-1.8643302917480469,0.7499564290046692,1.1143739223480225,0.3202786743640899,0.0,0.0,0.777579128742218,123.23369598388672,129.0,-29.64215850830078,-22345.314453125,759.076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5611572265625,310.2298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,26453.3359375,26640.0,0.0,0.0,0.5037195086479187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2333072423934937,1.2333225011825562,-1.5218951375572942e-05,0.0,0.0005112112266942,0.0,0.0,340.4064636230469,0.0,0.0,0.0,0.7055356502532959,4.0,0.0,1.0
556680,293.1932983398437,297.1499938964844,293.1499938964844,0.1034051552414894,-2354.260009765625,304.1517944335937,0.6352435350418091,0.1616978794336319,0.1492490619421005,293.3829650878906,297.1499938964844,293.1499938964844,0.0238994695246219,-1002.671142578125,304.1715393066406,0.4408842921257019,0.0614270083606243,0.0634501427412033,293.2264099121094,297.1499938964844,293.1499938964844,0.4649167358875274,-6033.7939453125,304.1557006835937,0.949971616268158,0.5445272326469421,0.3823992609977722,293.1978759765625,297.1499938964844,293.1499938964844,0.5753917694091797,-9660.4970703125,304.1365051269531,0.9990000128746032,0.6733261346817017,0.6131541132926941,293.1609191894531,297.1499938964844,293.1499938964844,0.0314840823411941,-5441.65087890625,304.1506042480469,0.474649429321289,0.0724594444036483,0.3450059592723846,291.096435546875,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2563781738281,291.095703125,1.0,0.4120081961154938,0.608568012714386,0.608568012714386,1.0,1.0,-1.8643302917480469,0.7499564290046692,1.1143739223480225,0.3202786743640899,0.0,0.0,0.777579128742218,123.23369598388672,129.0,-29.64215850830078,-22345.314453125,759.076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5611572265625,310.2298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,26453.3359375,26640.0,0.0,0.0,0.5037195086479187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2333072423934937,1.2333225011825562,-1.5218951375572942e-05,0.0,0.0005112112266942,0.0,0.0,340.4064636230469,0.0,0.0,0.0,0.7055356502532959,4.0,0.0,1.0
556740,293.1905517578125,297.1499938964844,293.1499938964844,0.103156454861164,-2349.912353515625,304.151611328125,0.6324931383132935,0.1611577868461609,0.1488348394632339,293.37847900390625,297.1499938964844,293.1499938964844,0.0204425249248743,-929.0443725585938,304.17010498046875,0.4216788709163666,0.0564337968826293,0.0587600693106651,293.2265930175781,297.1499938964844,293.1499938964844,0.4634982645511627,-6019.2822265625,304.1561584472656,0.944884955883026,0.5425591468811035,0.3811061084270477,293.2172546386719,297.1499938964844,293.1499938964844,0.583341121673584,-9770.2724609375,304.1278076171875,0.9990000128746032,0.668190062046051,0.619947612285614,293.1615600585937,297.1499938964844,293.1499938964844,0.0312848947942256,-5425.55859375,304.1507568359375,0.4714654088020324,0.0720524787902832,0.3436573147773742,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601013183594,291.08331298828125,1.0,0.4137528538703918,0.6104699969291687,0.6104699969291687,1.0,1.0,-1.86318588256836,0.7507932186126709,1.1123926639556885,0.3214207291603088,0.0,0.0,0.7871689796447754,125.44732666015624,132.0,-21.07351493835449,-22315.953125,765.1777954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35504150390625,310.1049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,26390.84765625,25560.0,0.0,0.0,0.500539243221283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2552744150161743,1.2552900314331057,-1.5536785213043913e-05,0.0,0.0005079837283119,0.0,0.0,355.1973876953125,0.0,0.0,0.0,0.7005586624145508,4.0,0.0,1.0
556800,293.1905517578125,297.1499938964844,293.1499938964844,0.103156454861164,-2349.912353515625,304.151611328125,0.6324931383132935,0.1611577868461609,0.1488348394632339,293.37847900390625,297.1499938964844,293.1499938964844,0.0204425249248743,-929.0443725585938,304.17010498046875,0.4216788709163666,0.0564337968826293,0.0587600693106651,293.2265930175781,297.1499938964844,293.1499938964844,0.4634982645511627,-6019.2822265625,304.1561584472656,0.944884955883026,0.5425591468811035,0.3811061084270477,293.2172546386719,297.1499938964844,293.1499938964844,0.583341121673584,-9770.2724609375,304.1278076171875,0.9990000128746032,0.668190062046051,0.619947612285614,293.1615600585937,297.1499938964844,293.1499938964844,0.0312848947942256,-5425.55859375,304.1507568359375,0.4714654088020324,0.0720524787902832,0.3436573147773742,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601013183594,291.08331298828125,1.0,0.4137528538703918,0.6104699969291687,0.6104699969291687,1.0,1.0,-1.86318588256836,0.7507932186126709,1.1123926639556885,0.3214207291603088,0.0,0.0,0.7871689796447754,125.44732666015624,132.0,-21.07351493835449,-22315.953125,765.1777954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35504150390625,310.1049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,26390.84765625,25560.0,0.0,0.0,0.500539243221283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2552744150161743,1.2552900314331057,-1.5536785213043913e-05,0.0,0.0005079837283119,0.0,0.0,355.1973876953125,0.0,0.0,0.0,0.7005586624145508,4.0,0.0,1.0
556860,293.1878356933594,297.1499938964844,293.1499938964844,0.1031938716769218,-2351.259033203125,304.1510314941406,0.6296473145484924,0.1606813073158264,0.1484857350587844,293.3734130859375,297.1499938964844,293.1499938964844,0.0175771713256835,-861.1221923828125,304.1681823730469,0.4049386382102966,0.051675446331501,0.0543109439313411,293.2266540527344,297.1499938964844,293.1499938964844,0.4631178379058838,-6016.18896484375,304.15484619140625,0.939359486103058,0.5406025648117065,0.3798208832740783,293.2392272949219,297.1499938964844,293.1499938964844,0.5931047201156616,-9903.2626953125,304.11920166015625,0.9990000128746032,0.662033200263977,0.6269292831420898,293.162353515625,297.1499938964844,293.1499938964844,0.0311599913984537,-5417.58251953125,304.1507263183594,0.4676688909530639,0.0715976357460022,0.3421366810798645,291.04522705078125,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2660827636719,291.044677734375,1.0,0.4157513976097107,0.6124086380004883,0.6124086380004883,1.0,1.0,-1.8624409437179563,0.7518084049224854,1.1106325387954712,0.3226739466190338,0.0,0.0,0.8040997385978699,127.9385757446289,135.0,-35.51906204223633,-22228.513671875,772.4737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14459228515625,309.9462890625,278.1499938964844,0.0,18000.0,313.1499938964844,25262.994140625,25560.0,0.0,0.0,0.4982371032238006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265900731086731,1.2659162282943726,-1.544440965517424e-05,0.0,0.0005056473310105,0.0,0.0,358.45001220703125,0.0,0.0,0.0,0.7177606821060181,4.0,0.0,1.0
556920,293.1878356933594,297.1499938964844,293.1499938964844,0.1031938716769218,-2351.259033203125,304.1510314941406,0.6296473145484924,0.1606813073158264,0.1484857350587844,293.3734130859375,297.1499938964844,293.1499938964844,0.0175771713256835,-861.1221923828125,304.1681823730469,0.4049386382102966,0.051675446331501,0.0543109439313411,293.2266540527344,297.1499938964844,293.1499938964844,0.4631178379058838,-6016.18896484375,304.15484619140625,0.939359486103058,0.5406025648117065,0.3798208832740783,293.2392272949219,297.1499938964844,293.1499938964844,0.5931047201156616,-9903.2626953125,304.11920166015625,0.9990000128746032,0.662033200263977,0.6269292831420898,293.162353515625,297.1499938964844,293.1499938964844,0.0311599913984537,-5417.58251953125,304.1507263183594,0.4676688909530639,0.0715976357460022,0.3421366810798645,291.04522705078125,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2660827636719,291.044677734375,1.0,0.4157513976097107,0.6124086380004883,0.6124086380004883,1.0,1.0,-1.8624409437179563,0.7518084049224854,1.1106325387954712,0.3226739466190338,0.0,0.0,0.8040997385978699,127.9385757446289,135.0,-35.51906204223633,-22228.513671875,772.4737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14459228515625,309.9462890625,278.1499938964844,0.0,18000.0,313.1499938964844,25262.994140625,25560.0,0.0,0.0,0.4982371032238006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265900731086731,1.2659162282943726,-1.544440965517424e-05,0.0,0.0005056473310105,0.0,0.0,358.45001220703125,0.0,0.0,0.0,0.7177606821060181,4.0,0.0,1.0
556980,293.1850891113281,297.1499938964844,293.1499938964844,0.1029186695814132,-2346.06591796875,304.1511535644531,0.6259123086929321,0.1602772176265716,0.1482511013746261,293.3695678710937,297.1499938964844,293.1499938964844,0.0158258192241191,-816.169921875,304.1208190917969,0.3928555846214294,0.050000000745058,0.0517426989972591,293.226806640625,297.1499938964844,293.1499938964844,0.4609744548797607,-5993.52783203125,304.1568298339844,0.931868314743042,0.5386319756507874,0.3785743117332458,293.254638671875,297.1499938964844,293.1499938964844,0.5903733968734741,-9856.9560546875,304.13433837890625,0.9943161010742188,0.6566188335418701,0.6236652135848999,293.16314697265625,297.1499938964844,293.1499938964844,0.030867226421833,-5392.0224609375,304.1509704589844,0.4621388912200928,0.0711233094334602,0.3407335877418518,291.0528564453125,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2716979980469,291.0538330078125,1.0,0.417485237121582,0.6148105263710022,0.6148105263710022,1.0,1.0,-1.851980447769165,0.748711347579956,1.103269100189209,0.3220877647399902,0.0,0.0,0.8168440461158752,131.43621826171875,138.0,1.2691856622695925,-22161.212890625,775.0645141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9186096191406,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,25222.375,25560.0,0.0,0.0,0.496975302696228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2982903718948364,1.2983063459396362,-1.593956221768167e-05,0.0,0.0005043667624704,0.0,0.0,381.5419006347656,0.0,0.0,0.0,0.7325083613395691,4.0,0.0,1.0
557040,293.1850891113281,297.1499938964844,293.1499938964844,0.1029186695814132,-2346.06591796875,304.1511535644531,0.6259123086929321,0.1602772176265716,0.1482511013746261,293.3695678710937,297.1499938964844,293.1499938964844,0.0158258192241191,-816.169921875,304.1208190917969,0.3928555846214294,0.050000000745058,0.0517426989972591,293.226806640625,297.1499938964844,293.1499938964844,0.4609744548797607,-5993.52783203125,304.1568298339844,0.931868314743042,0.5386319756507874,0.3785743117332458,293.254638671875,297.1499938964844,293.1499938964844,0.5903733968734741,-9856.9560546875,304.13433837890625,0.9943161010742188,0.6566188335418701,0.6236652135848999,293.16314697265625,297.1499938964844,293.1499938964844,0.030867226421833,-5392.0224609375,304.1509704589844,0.4621388912200928,0.0711233094334602,0.3407335877418518,291.0528564453125,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2716979980469,291.0538330078125,1.0,0.417485237121582,0.6148105263710022,0.6148105263710022,1.0,1.0,-1.851980447769165,0.748711347579956,1.103269100189209,0.3220877647399902,0.0,0.0,0.8168440461158752,131.43621826171875,138.0,1.2691856622695925,-22161.212890625,775.0645141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9186096191406,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,25222.375,25560.0,0.0,0.0,0.496975302696228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2982903718948364,1.2983063459396362,-1.593956221768167e-05,0.0,0.0005043667624704,0.0,0.0,381.5419006347656,0.0,0.0,0.0,0.7325083613395691,4.0,0.0,1.0
557100,293.1838073730469,297.1499938964844,293.1499938964844,0.102767214179039,-2343.187744140625,304.1512145996094,0.6242737174034119,0.1600841581821441,0.1481362879276275,293.37017822265625,297.1499938964844,293.1499938964844,0.0157016459852457,-813.76708984375,304.07843017578125,0.3914926052093506,0.050000000745058,0.0517880655825138,293.2269897460937,297.1499938964844,293.1499938964844,0.4597816467285156,-5980.986328125,304.1577453613281,0.9285071492195128,0.537623405456543,0.3779285550117492,293.2577514648437,297.1499938964844,293.1499938964844,0.5883743762969971,-9826.517578125,304.1407775878906,0.991588294506073,0.6546799540519714,0.621721625328064,293.16357421875,297.1499938964844,293.1499938964844,0.0306957997381687,-5376.9482421875,304.1510925292969,0.4594855010509491,0.0708718970417976,0.3399330675601959,291.0589904785156,291.1499938964844,258.4134521484375,257.0497436523437,279.1726989746094,293.27362060546875,291.0596618652344,1.0,0.4183278679847717,0.615973711013794,0.615973711013794,1.0,1.0,-1.8478227853775024,0.7476159930229187,1.100206732749939,0.3219730854034424,0.0,0.0,0.822281539440155,133.0052490234375,138.0,7.737051486968994,-22125.0078125,776.6437377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8112487792969,309.7794494628906,278.1499938964844,0.0,18000.0,313.1499938964844,25249.765625,24480.0,0.0,0.0,0.4966221153736114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3119500875473022,1.3119663000106812,-1.616227200429421e-05,0.0,0.0005040083196945,0.0,0.0,391.7674255371094,0.0,0.0,0.0,0.7238576412200928,4.0,0.0,1.0
557160,293.1825256347656,297.1499938964844,293.1499938964844,0.1028072834014892,-2344.198486328125,304.1509094238281,0.6227123737335205,0.1599067002534866,0.1480299830436706,293.3724670410156,297.1499938964844,293.1499938964844,0.015610272064805,-812.7103881835938,304.03155517578125,0.3902350664138794,0.050000000745058,0.0518515519797802,293.22711181640625,297.1499938964844,293.1499938964844,0.459385335445404,-5977.35986328125,304.15704345703125,0.9252766370773317,0.5366204380989075,0.377278208732605,293.2594299316406,297.1499938964844,293.1499938964844,0.5876051187515259,-9814.447265625,304.143798828125,0.9889969825744628,0.6529873013496399,0.6200888156890869,293.1640014648437,297.1499938964844,293.1499938964844,0.0306024942547082,-5370.03564453125,304.15106201171875,0.4569284617900848,0.0706173181533813,0.3390991985797882,291.044921875,291.1499938964844,258.4384155273437,257.0700378417969,279.1728515625,293.27545166015625,291.0428771972656,1.0,0.4191708862781524,0.6171265840530396,0.6171265840530396,1.0,1.0,-1.8440282344818115,0.7466679811477661,1.0973602533340454,0.3219256401062011,0.0,0.0,0.8305054903030396,134.529052734375,141.0,-18.561153411865234,-22008.1640625,778.3621215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72265625,309.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,24410.6953125,24480.0,0.0,0.0,0.4962769746780395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3044735193252563,1.3044893741607666,-1.5853727745707147e-05,0.0,0.0005036580259911,0.0,0.0,382.9985046386719,0.0,0.0,0.0,0.7330735325813293,4.0,0.0,1.0
557220,293.1799621582031,297.1499938964844,293.1499938964844,0.1026244536042213,-2340.770751953125,304.15093994140625,0.619744062423706,0.159603089094162,0.1478604823350906,293.380859375,297.1499938964844,293.1499938964844,0.0153436223044991,-807.7594604492188,303.9276123046875,0.3877358734607696,0.050000000745058,0.0519760623574256,293.2273254394531,297.1499938964844,293.1499938964844,0.4573008716106415,-5955.60546875,304.1582336425781,0.9190970063209534,0.534626841545105,0.3759903609752655,293.2607421875,297.1499938964844,293.1499938964844,0.5847107172012329,-9771.986328125,304.15069580078125,0.9839576482772828,0.649944543838501,0.6172786355018616,293.1648254394531,297.1499938964844,293.1499938964844,0.0302689783275127,-5341.10400390625,304.1512756347656,0.452013224363327,0.0700974091887474,0.3373744487762451,291.0477294921875,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2795104980469,291.04864501953125,1.0,0.4208656549453735,0.6194270253181458,0.6194270253181458,1.0,1.0,-1.8369821310043333,0.7449860572814941,1.0919960737228394,0.3219242990016937,0.0,0.0,0.8444066047668457,137.52320861816406,144.0,4.595166206359863,-21975.85546875,782.0390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55975341796875,309.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,24191.33203125,24480.0,0.0,0.0,0.4959443509578705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3320294618606567,1.3320456743240356,-1.624529431865085e-05,0.0,0.0005033204797655,0.0,0.0,402.8654479980469,0.0,0.0,0.0,0.7455590963363647,4.0,0.0,1.0
557280,293.1799621582031,297.1499938964844,293.1499938964844,0.1026244536042213,-2340.770751953125,304.15093994140625,0.619744062423706,0.159603089094162,0.1478604823350906,293.380859375,297.1499938964844,293.1499938964844,0.0153436223044991,-807.7594604492188,303.9276123046875,0.3877358734607696,0.050000000745058,0.0519760623574256,293.2273254394531,297.1499938964844,293.1499938964844,0.4573008716106415,-5955.60546875,304.1582336425781,0.9190970063209534,0.534626841545105,0.3759903609752655,293.2607421875,297.1499938964844,293.1499938964844,0.5847107172012329,-9771.986328125,304.15069580078125,0.9839576482772828,0.649944543838501,0.6172786355018616,293.1648254394531,297.1499938964844,293.1499938964844,0.0302689783275127,-5341.10400390625,304.1512756347656,0.452013224363327,0.0700974091887474,0.3373744487762451,291.0477294921875,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2795104980469,291.04864501953125,1.0,0.4208656549453735,0.6194270253181458,0.6194270253181458,1.0,1.0,-1.8369821310043333,0.7449860572814941,1.0919960737228394,0.3219242990016937,0.0,0.0,0.8444066047668457,137.52320861816406,144.0,4.595166206359863,-21975.85546875,782.0390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55975341796875,309.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,24191.33203125,24480.0,0.0,0.0,0.4959443509578705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3320294618606567,1.3320456743240356,-1.624529431865085e-05,0.0,0.0005033204797655,0.0,0.0,402.8654479980469,0.0,0.0,0.0,0.7455590963363647,4.0,0.0,1.0
557340,293.1773986816406,297.1499938964844,293.1499938964844,0.1023926511406898,-2336.26953125,304.1510009765625,0.616897702217102,0.1593662798404693,0.1477502286434173,293.3924255371094,297.1499938964844,293.1499938964844,0.0150350350886583,-801.4172973632812,303.8131103515625,0.3852989673614502,0.050000000745058,0.0521001033484935,293.2275695800781,297.1499938964844,293.1499938964844,0.4547344446182251,-5928.73486328125,304.1597595214844,0.913191556930542,0.5326193571090698,0.3746937811374664,293.2611389160156,297.1499938964844,293.1499938964844,0.5812615156173706,-9723.326171875,304.1561584472656,0.9788780808448792,0.6470590233802795,0.6146773099899292,293.1656494140625,297.1499938964844,293.1499938964844,0.0298765078186988,-5306.1953125,304.1514892578125,0.4472616612911224,0.0695563405752182,0.3355607986450195,291.06317138671875,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.284423828125,291.0642395019531,1.0,0.4225679636001587,0.6217478513717651,0.6217478513717651,1.0,1.0,-1.8301405906677248,0.7433744072914124,1.086766242980957,0.3219488561153412,0.0,0.0,0.8549593091011047,140.51087951660156,147.0,17.00457191467285,-21934.857421875,785.8207397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.411376953125,309.5448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,24217.86328125,23400.0,0.0,0.0,0.4960951209068298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.356191635131836,1.3562082052230835,-1.6645721188979223e-05,0.0,0.000503473507706,0.0,0.0,421.7769470214844,0.0,0.0,0.0,0.7418379187583923,4.0,0.0,1.0
557400,293.1773986816406,297.1499938964844,293.1499938964844,0.1023926511406898,-2336.26953125,304.1510009765625,0.616897702217102,0.1593662798404693,0.1477502286434173,293.3924255371094,297.1499938964844,293.1499938964844,0.0150350350886583,-801.4172973632812,303.8131103515625,0.3852989673614502,0.050000000745058,0.0521001033484935,293.2275695800781,297.1499938964844,293.1499938964844,0.4547344446182251,-5928.73486328125,304.1597595214844,0.913191556930542,0.5326193571090698,0.3746937811374664,293.2611389160156,297.1499938964844,293.1499938964844,0.5812615156173706,-9723.326171875,304.1561584472656,0.9788780808448792,0.6470590233802795,0.6146773099899292,293.1656494140625,297.1499938964844,293.1499938964844,0.0298765078186988,-5306.1953125,304.1514892578125,0.4472616612911224,0.0695563405752182,0.3355607986450195,291.06317138671875,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.284423828125,291.0642395019531,1.0,0.4225679636001587,0.6217478513717651,0.6217478513717651,1.0,1.0,-1.8301405906677248,0.7433744072914124,1.086766242980957,0.3219488561153412,0.0,0.0,0.8549593091011047,140.51087951660156,147.0,17.00457191467285,-21934.857421875,785.8207397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.411376953125,309.5448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,24217.86328125,23400.0,0.0,0.0,0.4960951209068298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.356191635131836,1.3562082052230835,-1.6645721188979223e-05,0.0,0.000503473507706,0.0,0.0,421.7769470214844,0.0,0.0,0.0,0.7418379187583923,4.0,0.0,1.0
557460,293.1747741699219,297.1499938964844,293.1499938964844,0.1024489626288414,-2337.529296875,304.1506042480469,0.6141512393951416,0.1592046618461609,0.1477058678865432,293.40582275390625,297.1499938964844,293.1499938964844,0.0147507013753056,-796.171142578125,303.6894226074219,0.382932186126709,0.050000000745058,0.0522242523729801,293.2276611328125,297.1499938964844,293.1499938964844,0.4531831443309784,-5913.22314453125,304.1591491699219,0.9076177477836608,0.5306332111358643,0.373405396938324,293.260986328125,297.1499938964844,293.1499938964844,0.5790501832962036,-9693.3671875,304.1578369140625,0.9737130403518676,0.6442708969116211,0.6121717095375061,293.1664733886719,297.1499938964844,293.1499938964844,0.0295697674155235,-5280.44580078125,304.1515197753906,0.4426475465297699,0.0689914897084236,0.3336412608623504,291.0519104003906,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899475097656,291.0527648925781,1.0,0.4242735207080841,0.6240893602371216,0.6240893602371216,1.0,1.0,-1.823375940322876,0.7417762875556946,1.0815995931625366,0.3219686448574066,0.0,0.0,0.8690149784088135,143.5037078857422,150.0,0.3892859816551208,-21817.642578125,789.640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146667480469,309.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,23233.98046875,23400.0,0.0,0.0,0.4962216019630432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3545527458190918,1.3545690774917605,-1.639623769733589e-05,0.0,0.0005036018555983,0.0,0.0,416.5788879394531,0.0,0.0,0.0,0.7535849809646606,4.0,0.0,1.0
