time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559260,293.1429443359375,297.1499938964844,293.1499938964844,0.1050193011760711,-2383.414306640625,304.1478881835937,0.5876156687736511,0.1622424125671386,0.1518290936946869,293.6174011230469,297.1499938964844,293.1499938964844,0.0098619367927312,-654.8482055664062,301.24432373046875,0.3572742044925689,0.050000000745058,0.0538726598024368,293.22467041015625,297.1499938964844,293.1499938964844,0.420090913772583,-5572.14892578125,304.1580505371094,0.8486995697021484,0.5018966197967529,0.3546815514564514,293.2490234375,297.1499938964844,293.1499938964844,0.5329508185386658,-9084.2900390625,304.16131591796875,0.9033190608024596,0.6062120199203491,0.5780940055847168,293.1749572753906,297.1499938964844,293.1499938964844,0.023035641759634,-4671.9140625,304.15216064453125,0.3907580971717834,0.0591868348419666,0.2975136041641235,291.1554260253906,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.3986511230469,291.1554870605469,1.0,0.4444636404514313,0.6493449807167053,0.6493449807167053,1.0,1.0,-1.7235287427902222,0.7106892466545105,1.0128395557403564,0.3119969964027405,0.0,0.0,0.8619916439056396,183.0162506103516,165.0,-15.89433765411377,-20806.833984375,827.5867309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.724853515625,309.66864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,19244.05859375,19080.0,0.0,0.0,0.4807457625865936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2259615659713743,1.2259750366210938,-1.347887700831052e-05,0.0,0.0004878958279732,0.0,0.0,309.605224609375,0.0,0.0,0.0,0.6818603873252869,4.0,0.0,1.0
559320,293.1429443359375,297.1499938964844,293.1499938964844,0.1050193011760711,-2383.414306640625,304.1478881835937,0.5876156687736511,0.1622424125671386,0.1518290936946869,293.6174011230469,297.1499938964844,293.1499938964844,0.0098619367927312,-654.8482055664062,301.24432373046875,0.3572742044925689,0.050000000745058,0.0538726598024368,293.22467041015625,297.1499938964844,293.1499938964844,0.420090913772583,-5572.14892578125,304.1580505371094,0.8486995697021484,0.5018966197967529,0.3546815514564514,293.2490234375,297.1499938964844,293.1499938964844,0.5329508185386658,-9084.2900390625,304.16131591796875,0.9033190608024596,0.6062120199203491,0.5780940055847168,293.1749572753906,297.1499938964844,293.1499938964844,0.023035641759634,-4671.9140625,304.15216064453125,0.3907580971717834,0.0591868348419666,0.2975136041641235,291.1554260253906,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.3986511230469,291.1554870605469,1.0,0.4444636404514313,0.6493449807167053,0.6493449807167053,1.0,1.0,-1.7235287427902222,0.7106892466545105,1.0128395557403564,0.3119969964027405,0.0,0.0,0.8619916439056396,183.0162506103516,165.0,-15.89433765411377,-20806.833984375,827.5867309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.724853515625,309.66864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,19244.05859375,19080.0,0.0,0.0,0.4807457625865936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2259615659713743,1.2259750366210938,-1.347887700831052e-05,0.0,0.0004878958279732,0.0,0.0,309.605224609375,0.0,0.0,0.0,0.6818603873252869,4.0,0.0,1.0
559380,293.140380859375,297.1499938964844,293.1499938964844,0.1052428260445594,-2387.293212890625,304.1482238769531,0.5925261378288269,0.1629407703876495,0.1521927714347839,293.62921142578125,297.1499938964844,293.1499938964844,0.0094797583296895,-638.7701416015625,301.05206298828125,0.3604731261730194,0.050000000745058,0.0536300055682659,293.22369384765625,297.1499938964844,293.1499938964844,0.4177150130271911,-5546.86474609375,304.1593322753906,0.8529062271118164,0.5002009272575378,0.3533165454864502,293.24755859375,297.1499938964844,293.1499938964844,0.5298152565956116,-9041.5966796875,304.16278076171875,0.9081990122795104,0.6040000915527344,0.575766921043396,293.17462158203125,297.1499938964844,293.1499938964844,0.0224129073321819,-4608.84521484375,304.1524658203125,0.3920734226703644,0.0586210042238235,0.2937226593494415,291.165283203125,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063720703125,291.1662292480469,1.0,0.4386546909809112,0.6500797867774963,0.6500797867774963,1.0,1.0,-1.7146896123886108,0.707035481929779,1.007654070854187,0.3102264404296875,0.0,0.0,0.8594124913215637,176.68179321289062,153.0,7.085640907287598,-20745.984375,801.8870239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7721862792969,309.7089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,19152.51171875,19080.0,0.0,0.0,0.4778699874877929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202699184417725,1.220283269882202,-1.3373625733947849e-05,0.0,0.000484977295855,0.0,0.0,305.6229858398437,0.0,0.0,0.0,0.6789688467979431,4.0,0.0,1.0
559440,293.140380859375,297.1499938964844,293.1499938964844,0.1052428260445594,-2387.293212890625,304.1482238769531,0.5925261378288269,0.1629407703876495,0.1521927714347839,293.62921142578125,297.1499938964844,293.1499938964844,0.0094797583296895,-638.7701416015625,301.05206298828125,0.3604731261730194,0.050000000745058,0.0536300055682659,293.22369384765625,297.1499938964844,293.1499938964844,0.4177150130271911,-5546.86474609375,304.1593322753906,0.8529062271118164,0.5002009272575378,0.3533165454864502,293.24755859375,297.1499938964844,293.1499938964844,0.5298152565956116,-9041.5966796875,304.16278076171875,0.9081990122795104,0.6040000915527344,0.575766921043396,293.17462158203125,297.1499938964844,293.1499938964844,0.0224129073321819,-4608.84521484375,304.1524658203125,0.3920734226703644,0.0586210042238235,0.2937226593494415,291.165283203125,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063720703125,291.1662292480469,1.0,0.4386546909809112,0.6500797867774963,0.6500797867774963,1.0,1.0,-1.7146896123886108,0.707035481929779,1.007654070854187,0.3102264404296875,0.0,0.0,0.8594124913215637,176.68179321289062,153.0,7.085640907287598,-20745.984375,801.8870239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7721862792969,309.7089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,19152.51171875,19080.0,0.0,0.0,0.4778699874877929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202699184417725,1.220283269882202,-1.3373625733947849e-05,0.0,0.000484977295855,0.0,0.0,305.6229858398437,0.0,0.0,0.0,0.6789688467979431,4.0,0.0,1.0
559500,293.13897705078125,297.1499938964844,293.1499938964844,0.1053497567772865,-2389.124755859375,304.1483459472656,0.5956816673278809,0.1633385568857193,0.1523879319429397,293.6348876953125,297.1499938964844,293.1499938964844,0.0092853186652064,-630.235107421875,300.9555969238281,0.3626171350479126,0.050000000745058,0.0534744560718536,293.22314453125,297.1499938964844,293.1499938964844,0.4164462387561798,-5533.3740234375,304.1599426269531,0.8558903336524963,0.499377578496933,0.3526254892349243,293.24676513671875,297.1499938964844,293.1499938964844,0.5281462669372559,-9018.8974609375,304.1634826660156,0.9117785692214966,0.6029184460639954,0.5745910406112671,293.17431640625,297.1499938964844,293.1499938964844,0.0220983959734439,-4576.4404296875,304.152587890625,0.3933109045028686,0.0583688579499721,0.2918078303337097,291.1720886230469,291.1499938964844,258.8333740234375,257.3942565917969,279.1573181152344,293.4101257324219,291.17303466796875,1.0,0.4350687861442566,0.6504306197166443,0.6504306197166443,1.0,1.0,-1.710196614265442,0.7051622271537781,1.005034327507019,0.3093319833278656,0.0,0.0,0.8572485446929932,172.6474151611328,153.0,12.465058326721191,-20707.900390625,786.5431518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78759765625,309.7207336425781,278.1499938964844,0.0,18000.0,313.1499938964844,19155.962890625,18000.0,0.0,0.0,0.4764550626277923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2169597148895264,1.2169729471206665,-1.3325414329301566e-05,0.0,0.0004835413128603,0.0,0.0,303.5246276855469,0.0,0.0,0.0,0.6623904705047607,4.0,0.0,1.0
559560,293.13751220703125,297.1499938964844,293.1499938964844,0.1056751236319542,-2395.363037109375,304.1480407714844,0.5991995334625244,0.1637642830610275,0.1525944173336029,293.640380859375,297.1499938964844,293.1499938964844,0.0091026844456791,-622.544189453125,300.85321044921875,0.3650645315647125,0.050000000745058,0.0533033497631549,293.2225036621094,297.1499938964844,293.1499938964844,0.4159901440143585,-5529.1572265625,304.158935546875,0.8593713641166687,0.4985768795013428,0.3519354462623596,293.24591064453125,297.1499938964844,293.1499938964844,0.5274876952171326,-9011.05078125,304.16217041015625,0.916029691696167,0.6018623113632202,0.5734175443649292,293.1739501953125,297.1499938964844,293.1499938964844,0.0218506697565317,-4552.35693359375,304.1525573730469,0.3948346078395843,0.0581344030797481,0.2899023592472076,291.1573791503906,291.1499938964844,258.8261108398437,257.3880920410156,279.1571044921875,293.4137878417969,291.15435791015625,1.0,0.4311576187610626,0.650769054889679,0.650769054889679,1.0,1.0,-1.7057137489318848,0.7032844424247742,1.0024292469024658,0.3084443807601928,0.0,0.0,0.8579860329627991,168.2200164794922,141.0,-20.71016502380371,-20565.14453125,770.1397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81451416015625,309.6821594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18363.470703125,18000.0,0.0,0.0,0.4748857915401459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1893208026885986,1.1893335580825806,-1.2742330000037327e-05,0.0,0.00048194869305,0.0,0.0,283.5461730957031,0.0,0.0,0.0,0.6618826985359192,4.0,0.0,1.0
559620,293.134521484375,297.1499938964844,293.1499938964844,0.1060969308018684,-2403.10791015625,304.14801025390625,0.607149600982666,0.1646886467933654,0.1530454754829406,293.6508483886719,297.1499938964844,293.1499938964844,0.0087314881384372,-605.6585693359375,300.6528015136719,0.3707976341247558,0.050000000745058,0.052927054464817,293.2210388183594,297.1499938964844,293.1499938964844,0.4141117632389068,-5509.494140625,304.1591491699219,0.8677393794059753,0.4970362186431885,0.3505793511867523,293.2439880371094,297.1499938964844,293.1499938964844,0.5249841809272766,-8977.513671875,304.1623840332031,0.926383137702942,0.5998214483261108,0.5711140036582947,293.17303466796875,297.1499938964844,293.1499938964844,0.0212925914674997,-4494.81494140625,304.15264892578125,0.3985851407051086,0.0577135309576988,0.2861568033695221,291.1520080566406,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208679199219,291.1527099609375,1.0,0.4225785434246063,0.6514040231704712,0.6514040231704712,1.0,1.0,-1.6969122886657717,0.6995747089385986,0.9973375797271729,0.306717187166214,0.0,0.0,0.8586180210113525,158.50755310058594,129.0,-1.914049506187439,-20499.576171875,735.2189331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592224121094,309.7178039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18076.5390625,18000.0,0.0,0.0,0.4716812074184418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1830486059188845,1.183061122894287,-1.2587082892423496e-05,0.0,0.0004786964564118,0.0,0.0,278.7588806152344,0.0,0.0,0.0,0.6585153341293335,4.0,0.0,1.0
559680,293.134521484375,297.1499938964844,293.1499938964844,0.1060969308018684,-2403.10791015625,304.14801025390625,0.607149600982666,0.1646886467933654,0.1530454754829406,293.6508483886719,297.1499938964844,293.1499938964844,0.0087314881384372,-605.6585693359375,300.6528015136719,0.3707976341247558,0.050000000745058,0.052927054464817,293.2210388183594,297.1499938964844,293.1499938964844,0.4141117632389068,-5509.494140625,304.1591491699219,0.8677393794059753,0.4970362186431885,0.3505793511867523,293.2439880371094,297.1499938964844,293.1499938964844,0.5249841809272766,-8977.513671875,304.1623840332031,0.926383137702942,0.5998214483261108,0.5711140036582947,293.17303466796875,297.1499938964844,293.1499938964844,0.0212925914674997,-4494.81494140625,304.15264892578125,0.3985851407051086,0.0577135309576988,0.2861568033695221,291.1520080566406,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208679199219,291.1527099609375,1.0,0.4225785434246063,0.6514040231704712,0.6514040231704712,1.0,1.0,-1.6969122886657717,0.6995747089385986,0.9973375797271729,0.306717187166214,0.0,0.0,0.8586180210113525,158.50755310058594,129.0,-1.914049506187439,-20499.576171875,735.2189331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592224121094,309.7178039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18076.5390625,18000.0,0.0,0.0,0.4716812074184418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1830486059188845,1.183061122894287,-1.2587082892423496e-05,0.0,0.0004786964564118,0.0,0.0,278.7588806152344,0.0,0.0,0.0,0.6585153341293335,4.0,0.0,1.0
559740,293.13153076171875,297.1499938964844,293.1499938964844,0.106416717171669,-2408.739013671875,304.14813232421875,0.6159644722938538,0.1656875908374786,0.1535414308309555,293.66094970703125,297.1499938964844,293.1499938964844,0.0083595216274261,-587.6609497070312,300.4545288085937,0.3775601685047149,0.050000000745058,0.0525219440460205,293.2196044921875,297.1499938964844,293.1499938964844,0.4116886258125305,-5483.7490234375,304.1601257324219,0.8778514266014099,0.4955296218395233,0.349230408668518,293.2421264648437,297.1499938964844,293.1499938964844,0.5218020081520081,-8934.25390625,304.1635437011719,0.9387582540512084,0.5978184342384338,0.5688248872756958,293.1719665527344,297.1499938964844,293.1499938964844,0.0207218322902917,-4433.7060546875,304.1527099609375,0.4031267762184143,0.0573432706296443,0.2825203537940979,291.1636962890625,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.42779541015625,291.1645202636719,1.0,0.4132523536682129,0.6519947648048401,0.6519947648048401,1.0,1.0,-1.6882872581481934,0.6959142684936523,0.992372989654541,0.3050422072410583,0.0,0.0,0.8560168743133545,148.07135009765625,117.0,11.09609031677246,-20427.86328125,698.6851196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8765869140625,309.73443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.896484375,18000.0,0.0,0.0,0.4686285853385925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1787019968032837,1.1787145137786863,-1.2519623851403594e-05,0.0,0.0004755984409712,0.0,0.0,276.0770874023437,0.0,0.0,0.0,0.6563913226127625,4.0,0.0,1.0
559800,293.13153076171875,297.1499938964844,293.1499938964844,0.106416717171669,-2408.739013671875,304.14813232421875,0.6159644722938538,0.1656875908374786,0.1535414308309555,293.66094970703125,297.1499938964844,293.1499938964844,0.0083595216274261,-587.6609497070312,300.4545288085937,0.3775601685047149,0.050000000745058,0.0525219440460205,293.2196044921875,297.1499938964844,293.1499938964844,0.4116886258125305,-5483.7490234375,304.1601257324219,0.8778514266014099,0.4955296218395233,0.349230408668518,293.2421264648437,297.1499938964844,293.1499938964844,0.5218020081520081,-8934.25390625,304.1635437011719,0.9387582540512084,0.5978184342384338,0.5688248872756958,293.1719665527344,297.1499938964844,293.1499938964844,0.0207218322902917,-4433.7060546875,304.1527099609375,0.4031267762184143,0.0573432706296443,0.2825203537940979,291.1636962890625,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.42779541015625,291.1645202636719,1.0,0.4132523536682129,0.6519947648048401,0.6519947648048401,1.0,1.0,-1.6882872581481934,0.6959142684936523,0.992372989654541,0.3050422072410583,0.0,0.0,0.8560168743133545,148.07135009765625,117.0,11.09609031677246,-20427.86328125,698.6851196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8765869140625,309.73443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.896484375,18000.0,0.0,0.0,0.4686285853385925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1787019968032837,1.1787145137786863,-1.2519623851403594e-05,0.0,0.0004755984409712,0.0,0.0,276.0770874023437,0.0,0.0,0.0,0.6563913226127625,4.0,0.0,1.0
559860,293.1286315917969,297.1499938964844,293.1499938964844,0.1067875996232032,-2415.346923828125,304.14813232421875,0.6252388954162598,0.1667438745498657,0.1540769934654235,293.6708679199219,297.1499938964844,293.1499938964844,0.0080004474148154,-569.6044921875,300.2530517578125,0.385321706533432,0.050000000745058,0.0521005988121032,293.2181396484375,297.1499938964844,293.1499938964844,0.4093426465988159,-5458.966796875,304.16064453125,0.8897076845169067,0.4940638542175293,0.3478963077068329,293.2402648925781,297.1499938964844,293.1499938964844,0.5187126398086548,-8892.5322265625,304.1641540527344,0.9526308178901672,0.5958638787269592,0.5665618181228638,293.1708679199219,297.1499938964844,293.1499938964844,0.0201826803386211,-4374.98779296875,304.1527099609375,0.408503919839859,0.0570098161697387,0.2789859473705292,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4346618652344,291.1739807128906,1.0,0.4033719599246979,0.6525547504425049,0.6525547504425049,1.0,1.0,-1.6798619031906128,0.6923238635063171,0.9875380396842957,0.3034183382987976,0.0,0.0,0.8521888852119446,137.2299346923828,105.0,11.977994918823242,-20339.67578125,661.4853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87548828125,309.7307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18068.94921875,18000.0,0.0,0.0,0.4657310247421264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1728614568710327,1.172873854637146,-1.2439625606930347e-05,0.0,0.0004726577899418,0.0,0.0,272.6581420898437,0.0,0.0,0.0,0.653640866279602,4.0,0.0,1.0
559920,293.1286315917969,297.1499938964844,293.1499938964844,0.1067875996232032,-2415.346923828125,304.14813232421875,0.6252388954162598,0.1667438745498657,0.1540769934654235,293.6708679199219,297.1499938964844,293.1499938964844,0.0080004474148154,-569.6044921875,300.2530517578125,0.385321706533432,0.050000000745058,0.0521005988121032,293.2181396484375,297.1499938964844,293.1499938964844,0.4093426465988159,-5458.966796875,304.16064453125,0.8897076845169067,0.4940638542175293,0.3478963077068329,293.2402648925781,297.1499938964844,293.1499938964844,0.5187126398086548,-8892.5322265625,304.1641540527344,0.9526308178901672,0.5958638787269592,0.5665618181228638,293.1708679199219,297.1499938964844,293.1499938964844,0.0201826803386211,-4374.98779296875,304.1527099609375,0.408503919839859,0.0570098161697387,0.2789859473705292,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4346618652344,291.1739807128906,1.0,0.4033719599246979,0.6525547504425049,0.6525547504425049,1.0,1.0,-1.6798619031906128,0.6923238635063171,0.9875380396842957,0.3034183382987976,0.0,0.0,0.8521888852119446,137.2299346923828,105.0,11.977994918823242,-20339.67578125,661.4853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87548828125,309.7307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18068.94921875,18000.0,0.0,0.0,0.4657310247421264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1728614568710327,1.172873854637146,-1.2439625606930347e-05,0.0,0.0004726577899418,0.0,0.0,272.6581420898437,0.0,0.0,0.0,0.653640866279602,4.0,0.0,1.0
559980,293.1258850097656,297.1499938964844,293.1499938964844,0.1072286143898963,-2423.31201171875,304.14801025390625,0.6355064511299133,0.1678435653448104,0.1546459197998047,293.6806640625,297.1499938964844,293.1499938964844,0.0076561802998185,-551.6931762695312,300.0472412109375,0.3938269913196563,0.050000000745058,0.0516700930893421,293.2166442871094,297.1499938964844,293.1499938964844,0.4071836173534393,-5436.32421875,304.16070556640625,0.9034140706062316,0.4926414489746094,0.3465854227542877,293.23834228515625,297.1499938964844,293.1499938964844,0.5158568024635315,-8854.2666015625,304.1641845703125,0.9674634337425232,0.5939632654190063,0.5643394589424133,293.1697692871094,297.1499938964844,293.1499938964844,0.0196782685816288,-4319.31982421875,304.15264892578125,0.4150003492832184,0.056704506278038,0.2755433022975921,291.1786193847656,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.44158935546875,291.1788024902344,1.0,0.3930420279502868,0.6530965566635132,0.6530965566635132,1.0,1.0,-1.6716526746749878,0.6888206005096436,0.9828320145606996,0.3018409311771393,0.0,0.0,0.8479843735694885,126.16232299804688,93.0,7.591579914093018,-20241.298828125,624.1436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641662597656,309.7145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.576171875,18000.0,0.0,0.0,0.4629632234573364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1658074855804443,1.1658198833465576,-1.2342079571681095e-05,0.0,0.0004698488337453,0.0,0.0,268.547607421875,0.0,0.0,0.0,0.6503363251686096,4.0,0.0,1.0
560040,293.1258850097656,297.1499938964844,293.1499938964844,0.1072286143898963,-2423.31201171875,304.14801025390625,0.6355064511299133,0.1678435653448104,0.1546459197998047,293.6806640625,297.1499938964844,293.1499938964844,0.0076561802998185,-551.6931762695312,300.0472412109375,0.3938269913196563,0.050000000745058,0.0516700930893421,293.2166442871094,297.1499938964844,293.1499938964844,0.4071836173534393,-5436.32421875,304.16070556640625,0.9034140706062316,0.4926414489746094,0.3465854227542877,293.23834228515625,297.1499938964844,293.1499938964844,0.5158568024635315,-8854.2666015625,304.1641845703125,0.9674634337425232,0.5939632654190063,0.5643394589424133,293.1697692871094,297.1499938964844,293.1499938964844,0.0196782685816288,-4319.31982421875,304.15264892578125,0.4150003492832184,0.056704506278038,0.2755433022975921,291.1786193847656,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.44158935546875,291.1788024902344,1.0,0.3930420279502868,0.6530965566635132,0.6530965566635132,1.0,1.0,-1.6716526746749878,0.6888206005096436,0.9828320145606996,0.3018409311771393,0.0,0.0,0.8479843735694885,126.16232299804688,93.0,7.591579914093018,-20241.298828125,624.1436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641662597656,309.7145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.576171875,18000.0,0.0,0.0,0.4629632234573364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1658074855804443,1.1658198833465576,-1.2342079571681095e-05,0.0,0.0004698488337453,0.0,0.0,268.547607421875,0.0,0.0,0.0,0.6503363251686096,4.0,0.0,1.0
560100,293.12457275390625,297.1499938964844,293.1499938964844,0.1074723377823829,-2427.7412109375,304.14794921875,0.6412287354469299,0.1684058308601379,0.1549406200647354,293.6856384277344,297.1499938964844,293.1499938964844,0.0074885520152747,-542.752197265625,299.9424743652344,0.3980008959770202,0.050000000745058,0.0514528080821037,293.21588134765625,297.1499938964844,293.1499938964844,0.4061718583106994,-5425.75927734375,304.1605834960937,0.9114060997962952,0.4919455647468567,0.3459393680095672,293.2373962402344,297.1499938964844,293.1499938964844,0.5145147442817688,-8836.3671875,304.1640625,0.975062131881714,0.5930325388908386,0.5632449388504028,293.1692199707031,297.1499938964844,293.1499938964844,0.019437676295638,-4292.5048828125,304.152587890625,0.4188138246536255,0.0565602332353591,0.2738530933856964,291.1796264648437,291.1499938964844,258.7530822753906,257.326416015625,279.1554870605469,293.44512939453125,291.1796569824219,1.0,0.3877263963222503,0.6533663868904114,0.6533663868904114,1.0,1.0,-1.6676265001296997,0.687104344367981,0.9805221557617188,0.3010673820972442,0.0,0.0,0.8459059000015259,120.57894134521484,93.0,5.013976097106934,-20190.4609375,605.5160522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85626220703125,309.70379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.89453125,18000.0,0.0,0.0,0.4616219401359558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1620937585830688,1.1621060371398926,-1.229010558745358e-05,0.0,0.0004684875893872,0.0,0.0,266.3886108398437,0.0,0.0,0.0,0.6485974192619324,4.0,0.0,1.0
560160,293.1233215332031,297.1499938964844,293.1499938964844,0.1077281311154365,-2432.400390625,304.1478576660156,0.6474576592445374,0.1689741909503936,0.1552408039569854,293.6906433105469,297.1499938964844,293.1499938964844,0.0073244110681116,-533.8485717773438,299.83642578125,0.4022336602210998,0.050000000745058,0.0512347072362899,293.2151184082031,297.1499938964844,293.1499938964844,0.4051968157291412,-5415.59716796875,304.1604309082031,0.920473337173462,0.4912589788436889,0.3452993929386139,293.2364501953125,297.1499938964844,293.1499938964844,0.5132198929786682,-8819.1298828125,304.1638488769531,0.982682764530182,0.5921139717102051,0.5621612071990967,293.168701171875,297.1499938964844,293.1499938964844,0.0192035306245088,-4266.22607421875,304.1525573730469,0.4231051504611969,0.0564203597605228,0.2721806764602661,291.1798095703125,291.1499938964844,258.7451171875,257.3197021484375,279.1554870605469,293.4487609863281,291.17974853515625,1.0,0.3823160231113434,0.6536387801170349,0.6536387801170349,1.0,1.0,-1.6636475324630735,0.685411274433136,0.978236198425293,0.3003022372722626,0.0,0.0,0.8438957929611206,114.97602081298828,81.0,2.677806615829468,-20139.41015625,586.9505004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8473815917969,309.6921691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18083.189453125,18000.0,0.0,0.0,0.4603071510791778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1583856344223022,1.1583977937698364,-1.2237919690960553e-05,0.0,0.0004671532369684,0.0,0.0,264.2384948730469,0.0,0.0,0.0,0.6468611359596252,4.0,0.0,1.0
560220,293.1209716796875,297.1499938964844,293.1499938964844,0.1082651689648628,-2442.1962890625,304.1476745605469,0.6617605090141296,0.1701237112283706,0.1558532267808914,293.70086669921875,297.1499938964844,293.1499938964844,0.0070046782493591,-516.061279296875,299.62066650390625,0.4115053713321686,0.050000000745058,0.0507972054183483,293.2136535644531,297.1499938964844,293.1499938964844,0.4033294022083282,-5396.15625,304.1600646972656,0.9411396980285645,0.4899110794067383,0.3440366685390472,293.2345275878906,297.1499938964844,293.1499938964844,0.5107267498970032,-8786.0458984375,304.16339111328125,0.9976818561553956,0.5903103351593018,0.5600247979164124,293.1676940917969,297.1499938964844,293.1499938964844,0.0187513045966625,-4214.88916015625,304.1524658203125,0.4334993660449981,0.0561512932181358,0.2688817679882049,291.1786499023437,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4562072753906,291.178466796875,1.0,0.3712179064750671,0.6542004942893982,0.6542004942893982,1.0,1.0,-1.6558014154434204,0.6820865273475647,0.9737149477005004,0.2987899780273437,0.0,0.0,0.8401423692703247,103.73966979980467,69.0,-0.7501476407051086,-20038.056640625,550.0653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82763671875,309.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.669921875,18000.0,0.0,0.0,0.4577550292015075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512212753295898,1.151233434677124,-1.213664381793933e-05,0.0,0.0004645631706807,0.0,0.0,260.1058959960937,0.0,0.0,0.0,0.643506646156311,4.0,0.0,1.0
560280,293.1209716796875,297.1499938964844,293.1499938964844,0.1082651689648628,-2442.1962890625,304.1476745605469,0.6617605090141296,0.1701237112283706,0.1558532267808914,293.70086669921875,297.1499938964844,293.1499938964844,0.0070046782493591,-516.061279296875,299.62066650390625,0.4115053713321686,0.050000000745058,0.0507972054183483,293.2136535644531,297.1499938964844,293.1499938964844,0.4033294022083282,-5396.15625,304.1600646972656,0.9411396980285645,0.4899110794067383,0.3440366685390472,293.2345275878906,297.1499938964844,293.1499938964844,0.5107267498970032,-8786.0458984375,304.16339111328125,0.9976818561553956,0.5903103351593018,0.5600247979164124,293.1676940917969,297.1499938964844,293.1499938964844,0.0187513045966625,-4214.88916015625,304.1524658203125,0.4334993660449981,0.0561512932181358,0.2688817679882049,291.1786499023437,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4562072753906,291.178466796875,1.0,0.3712179064750671,0.6542004942893982,0.6542004942893982,1.0,1.0,-1.6558014154434204,0.6820865273475647,0.9737149477005004,0.2987899780273437,0.0,0.0,0.8401423692703247,103.73966979980467,69.0,-0.7501476407051086,-20038.056640625,550.0653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82763671875,309.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.669921875,18000.0,0.0,0.0,0.4577550292015075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512212753295898,1.151233434677124,-1.213664381793933e-05,0.0,0.0004645631706807,0.0,0.0,260.1058959960937,0.0,0.0,0.0,0.643506646156311,4.0,0.0,1.0
560340,293.1185913085937,297.1499938964844,293.1499938964844,0.1086632832884788,-2448.9853515625,304.1477966308594,0.675309419631958,0.1713428050279617,0.156606063246727,293.7110290527344,297.1499938964844,293.1499938964844,0.0067045702598989,-498.3424377441406,299.4109191894531,0.4202349781990051,0.050000000745058,0.0504568628966808,293.2120666503906,297.1499938964844,293.1499938964844,0.4006737470626831,-5367.591796875,304.1612548828125,0.958562195301056,0.488621324300766,0.3428867757320404,293.2167053222656,297.1499938964844,293.1499938964844,0.4854226112365722,-8420.9951171875,304.20184326171875,0.9990000128746032,0.5917103886604309,0.5362453460693359,293.1663513183594,297.1499938964844,293.1499938964844,0.0183488074690103,-4166.279296875,304.1523132324219,0.4437041878700256,0.0559734068810939,0.2663303911685943,291.20330810546875,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,293.4699401855469,291.2073669433594,1.0,0.3588215410709381,0.656413733959198,0.656413733959198,1.0,1.0,-1.6233124732971191,0.6682824492454529,0.9550299644470216,0.2922160625457763,0.0,0.0,0.832100510597229,94.47185516357422,72.0,39.03224182128906,-19758.08984375,503.8302917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8343200683594,309.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18130.734375,18000.0,0.0,0.0,0.4549878239631653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1418125629425049,1.1418246030807495,-1.2017181688861456e-05,0.0,0.0004617547965608,0.0,0.0,254.9353485107422,0.0,0.0,0.0,0.639003336429596,4.0,0.0,1.0
560400,293.1185913085937,297.1499938964844,293.1499938964844,0.1086632832884788,-2448.9853515625,304.1477966308594,0.675309419631958,0.1713428050279617,0.156606063246727,293.7110290527344,297.1499938964844,293.1499938964844,0.0067045702598989,-498.3424377441406,299.4109191894531,0.4202349781990051,0.050000000745058,0.0504568628966808,293.2120666503906,297.1499938964844,293.1499938964844,0.4006737470626831,-5367.591796875,304.1612548828125,0.958562195301056,0.488621324300766,0.3428867757320404,293.2167053222656,297.1499938964844,293.1499938964844,0.4854226112365722,-8420.9951171875,304.20184326171875,0.9990000128746032,0.5917103886604309,0.5362453460693359,293.1663513183594,297.1499938964844,293.1499938964844,0.0183488074690103,-4166.279296875,304.1523132324219,0.4437041878700256,0.0559734068810939,0.2663303911685943,291.20330810546875,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,293.4699401855469,291.2073669433594,1.0,0.3588215410709381,0.656413733959198,0.656413733959198,1.0,1.0,-1.6233124732971191,0.6682824492454529,0.9550299644470216,0.2922160625457763,0.0,0.0,0.832100510597229,94.47185516357422,72.0,39.03224182128906,-19758.08984375,503.8302917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8343200683594,309.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18130.734375,18000.0,0.0,0.0,0.4549878239631653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1418125629425049,1.1418246030807495,-1.2017181688861456e-05,0.0,0.0004617547965608,0.0,0.0,254.9353485107422,0.0,0.0,0.0,0.639003336429596,4.0,0.0,1.0
560460,293.1165771484375,297.1499938964844,293.1499938964844,0.108989842236042,-2454.17626953125,304.1479797363281,0.6853559017181396,0.1725472509860992,0.1574970334768295,293.7217102050781,297.1499938964844,293.1499938964844,0.0064223348163068,-480.8845825195313,299.2055969238281,0.4266779124736786,0.050000000745058,0.0502468608319759,293.2111511230469,297.1499938964844,293.1499938964844,0.3973895609378814,-5332.0576171875,304.16290283203125,0.9692766070365906,0.4872329533100128,0.3417896926403045,293.1753234863281,297.1499938964844,293.1499938964844,0.4631735980510711,-8106.869140625,304.2208251953125,0.9990000128746032,0.5983924865722656,0.5173320174217224,293.16485595703125,297.1499938964844,293.1499938964844,0.0180451720952987,-4127.10888671875,304.15203857421875,0.451188862323761,0.0558617934584617,0.2647750079631805,291.2502136230469,291.1499938964844,258.7041015625,257.2852783203125,279.17431640625,293.49859619140625,291.2524719238281,1.0,0.3508325815200805,0.6592461466789246,0.6592461466789246,1.0,1.0,-1.5982500314712524,0.6582098603248596,0.9400401711463928,0.2873783409595489,0.0,0.0,0.8152792453765869,88.65360260009766,75.0,50.45974349975586,-19498.24609375,472.8849487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9040832519531,309.7339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18296.681640625,18000.0,0.0,0.0,0.4514280557632446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117282152175903,1.1172939538955688,-1.1718194400600623e-05,0.0,0.0004581420798785,0.0,0.0,241.9193572998047,0.0,0.0,0.0,0.6276238560676575,4.0,0.0,1.0
560520,293.1165771484375,297.1499938964844,293.1499938964844,0.108989842236042,-2454.17626953125,304.1479797363281,0.6853559017181396,0.1725472509860992,0.1574970334768295,293.7217102050781,297.1499938964844,293.1499938964844,0.0064223348163068,-480.8845825195313,299.2055969238281,0.4266779124736786,0.050000000745058,0.0502468608319759,293.2111511230469,297.1499938964844,293.1499938964844,0.3973895609378814,-5332.0576171875,304.16290283203125,0.9692766070365906,0.4872329533100128,0.3417896926403045,293.1753234863281,297.1499938964844,293.1499938964844,0.4631735980510711,-8106.869140625,304.2208251953125,0.9990000128746032,0.5983924865722656,0.5173320174217224,293.16485595703125,297.1499938964844,293.1499938964844,0.0180451720952987,-4127.10888671875,304.15203857421875,0.451188862323761,0.0558617934584617,0.2647750079631805,291.2502136230469,291.1499938964844,258.7041015625,257.2852783203125,279.17431640625,293.49859619140625,291.2524719238281,1.0,0.3508325815200805,0.6592461466789246,0.6592461466789246,1.0,1.0,-1.5982500314712524,0.6582098603248596,0.9400401711463928,0.2873783409595489,0.0,0.0,0.8152792453765869,88.65360260009766,75.0,50.45974349975586,-19498.24609375,472.8849487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9040832519531,309.7339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18296.681640625,18000.0,0.0,0.0,0.4514280557632446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117282152175903,1.1172939538955688,-1.1718194400600623e-05,0.0,0.0004581420798785,0.0,0.0,241.9193572998047,0.0,0.0,0.0,0.6276238560676575,4.0,0.0,1.0
560580,293.1151428222656,297.1499938964844,293.1499938964844,0.1096239611506462,-2465.46923828125,304.1475830078125,0.6923017501831055,0.1736865192651748,0.1584213674068451,293.7326965332031,297.1499938964844,293.1499938964844,0.0061686807312071,-465.2600402832031,298.9854431152344,0.4309621155261993,0.050000000745058,0.0501230396330356,293.2104797363281,297.1499938964844,293.1499938964844,0.3951550424098968,-5308.59716796875,304.1622619628906,0.975269377231598,0.4858219921588897,0.340721070766449,293.1336364746094,297.1499938964844,293.1499938964844,0.4492890238761902,-7916.5947265625,304.2200012207031,0.9990000128746032,0.6062116026878357,0.5058490037918091,293.16314697265625,297.1499938964844,293.1499938964844,0.017901562154293,-4108.9072265625,304.151611328125,0.456172227859497,0.0558302365243434,0.2639408707618713,291.26708984375,291.1499938964844,258.6943664550781,257.27716064453125,279.1781921386719,293.5374450683594,291.26727294921875,1.0,0.3459301590919494,0.6622945070266724,0.6622945070266724,1.0,1.0,-1.583135962486267,0.6526827812194824,0.9304531812667848,0.2849939465522766,0.0,0.0,0.7982327938079834,85.22071075439453,93.0,24.8057804107666,-19286.705078125,454.8365783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0033569335937,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18364.369140625,18000.0,0.0,0.0,0.4472239911556244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0846019983291626,1.08461332321167,-1.1296538104943464e-05,0.0,0.0004538755165413,0.0,0.0,224.870849609375,0.0,0.0,0.0,0.6125765442848206,4.0,0.0,1.0
560640,293.1151428222656,297.1499938964844,293.1499938964844,0.1096239611506462,-2465.46923828125,304.1475830078125,0.6923017501831055,0.1736865192651748,0.1584213674068451,293.7326965332031,297.1499938964844,293.1499938964844,0.0061686807312071,-465.2600402832031,298.9854431152344,0.4309621155261993,0.050000000745058,0.0501230396330356,293.2104797363281,297.1499938964844,293.1499938964844,0.3951550424098968,-5308.59716796875,304.1622619628906,0.975269377231598,0.4858219921588897,0.340721070766449,293.1336364746094,297.1499938964844,293.1499938964844,0.4492890238761902,-7916.5947265625,304.2200012207031,0.9990000128746032,0.6062116026878357,0.5058490037918091,293.16314697265625,297.1499938964844,293.1499938964844,0.017901562154293,-4108.9072265625,304.151611328125,0.456172227859497,0.0558302365243434,0.2639408707618713,291.26708984375,291.1499938964844,258.6943664550781,257.27716064453125,279.1781921386719,293.5374450683594,291.26727294921875,1.0,0.3459301590919494,0.6622945070266724,0.6622945070266724,1.0,1.0,-1.583135962486267,0.6526827812194824,0.9304531812667848,0.2849939465522766,0.0,0.0,0.7982327938079834,85.22071075439453,93.0,24.8057804107666,-19286.705078125,454.8365783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0033569335937,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18364.369140625,18000.0,0.0,0.0,0.4472239911556244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0846019983291626,1.08461332321167,-1.1296538104943464e-05,0.0,0.0004538755165413,0.0,0.0,224.870849609375,0.0,0.0,0.0,0.6125765442848206,4.0,0.0,1.0
560700,293.1148376464844,297.1499938964844,293.1499938964844,0.1100868359208107,-2473.984375,304.1471862792969,0.6926829218864441,0.1741925328969955,0.1589083224534988,293.7382507324219,297.1499938964844,293.1499938964844,0.0060564908199012,-458.4573059082031,298.86871337890625,0.4306649565696716,0.050000000745058,0.050131294876337,293.2102355957031,297.1499938964844,293.1499938964844,0.3945538699626922,-5302.72314453125,304.1611328125,0.9743711352348328,0.4851042330265045,0.34023517370224,293.1176452636719,297.1499938964844,293.1499938964844,0.4492761492729187,-7923.78076171875,304.2071228027344,0.9990000128746032,0.6095664501190186,0.5066202282905579,293.162353515625,297.1499938964844,293.1499938964844,0.0179136265069246,-4110.79248046875,304.1512756347656,0.455793023109436,0.0558193176984787,0.2639602422714233,291.26287841796875,291.1499938964844,258.6904602050781,257.27392578125,279.1750793457031,293.553955078125,291.2607727050781,1.0,0.3466859757900238,0.6633335947990417,0.6633335947990417,1.0,1.0,-1.5840855836868286,0.6535884141921997,0.930497109889984,0.2855656147003174,0.0,0.0,0.791049599647522,85.4444351196289,93.0,0.1936983913183212,-19241.1953125,455.9856567382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05181884765625,309.7481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18360.2734375,18000.0,0.0,0.0,0.4449825584888458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068126559257507,1.0681376457214355,-1.108023752749432e-05,0.0,0.0004516007320489,0.0,0.0,216.4971618652344,0.0,0.0,0.0,0.6050264239311218,4.0,0.0,1.0
560760,293.1147766113281,297.1499938964844,293.1499938964844,0.1107119545340538,-2485.720947265625,304.14654541015625,0.6909534335136414,0.1746476590633392,0.1593912243843078,293.743896484375,297.1499938964844,293.1499938964844,0.0059556732885539,-452.5870666503906,298.7436218261719,0.4287275671958923,0.050000000745058,0.0501862503588199,293.21002197265625,297.1499938964844,293.1499938964844,0.3945798575878143,-5303.94482421875,304.1590576171875,0.970840334892273,0.4843797981739044,0.3397750854492187,293.10955810546875,297.1499938964844,293.1499938964844,0.4543875455856323,-8005.4814453125,304.1873779296875,0.9990000128746032,0.611574113368988,0.5117384791374207,293.1618347167969,297.1499938964844,293.1499938964844,0.0179757457226514,-4119.94580078125,304.15093994140625,0.4533146917819977,0.0557685866951942,0.2640931904315948,291.2414855957031,291.1499938964844,258.6872863769531,257.27130126953125,279.1685485839844,293.5628356933594,291.237060546875,1.0,0.3491025269031524,0.6637820601463318,0.6637820601463318,1.0,1.0,-1.5904783010482788,0.656692385673523,0.9337859749794006,0.287250280380249,0.0,0.0,0.7870151400566101,86.95884704589844,111.0,-34.040611267089844,-19240.3125,463.76068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0860290527344,309.7267150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18302.25,18000.0,0.0,0.0,0.4427992105484009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054499626159668,1.0545105934143066,-1.0891470083151944e-05,0.0,0.0004493849119171,0.0,0.0,209.5746307373047,0.0,0.0,0.0,0.598831057548523,4.0,0.0,1.0
560820,293.1153259277344,297.1499938964844,293.1499938964844,0.1122640669345855,-2515.111083984375,304.1451110839844,0.6830102205276489,0.1754324287176132,0.1603422313928604,293.75537109375,297.1499938964844,293.1499938964844,0.0057774479500949,-442.6539001464844,298.47442626953125,0.4216944277286529,0.050000000745058,0.0504066422581672,293.2097473144531,297.1499938964844,293.1499938964844,0.3958576917648315,-5319.94140625,304.1539001464844,0.957464337348938,0.4829155802726745,0.3389260470867157,293.1199645996094,297.1499938964844,293.1499938964844,0.4763885736465454,-8336.3203125,304.1380310058594,0.9990000128746032,0.6105659008026123,0.5317729115486145,293.162109375,297.1499938964844,293.1499938964844,0.0181149654090404,-4142.34765625,304.150390625,0.4435788989067077,0.0554147474467754,0.2639733850955963,291.1660461425781,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,293.55731201171875,291.15936279296875,1.0,0.3580282926559448,0.6628379821777344,0.6628379821777344,1.0,1.0,-1.6147667169570925,0.6673436760902405,0.9474230408668518,0.2926652133464813,0.0,0.0,0.7895735502243042,93.01648712158205,114.0,-91.75475311279295,-19368.58203125,494.6386413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0814819335937,309.6522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18054.375,18000.0,0.0,0.0,0.4390721917152405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0450385808944702,1.0450493097305298,-1.0714790732890831e-05,0.0,0.0004456024616956,0.0,0.0,204.22608947753903,0.0,0.0,0.0,0.5944626927375793,4.0,0.0,1.0
560880,293.1153259277344,297.1499938964844,293.1499938964844,0.1122640669345855,-2515.111083984375,304.1451110839844,0.6830102205276489,0.1754324287176132,0.1603422313928604,293.75537109375,297.1499938964844,293.1499938964844,0.0057774479500949,-442.6539001464844,298.47442626953125,0.4216944277286529,0.050000000745058,0.0504066422581672,293.2097473144531,297.1499938964844,293.1499938964844,0.3958576917648315,-5319.94140625,304.1539001464844,0.957464337348938,0.4829155802726745,0.3389260470867157,293.1199645996094,297.1499938964844,293.1499938964844,0.4763885736465454,-8336.3203125,304.1380310058594,0.9990000128746032,0.6105659008026123,0.5317729115486145,293.162109375,297.1499938964844,293.1499938964844,0.0181149654090404,-4142.34765625,304.150390625,0.4435788989067077,0.0554147474467754,0.2639733850955963,291.1660461425781,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,293.55731201171875,291.15936279296875,1.0,0.3580282926559448,0.6628379821777344,0.6628379821777344,1.0,1.0,-1.6147667169570925,0.6673436760902405,0.9474230408668518,0.2926652133464813,0.0,0.0,0.7895735502243042,93.01648712158205,114.0,-91.75475311279295,-19368.58203125,494.6386413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0814819335937,309.6522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18054.375,18000.0,0.0,0.0,0.4390721917152405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0450385808944702,1.0450493097305298,-1.0714790732890831e-05,0.0,0.0004456024616956,0.0,0.0,204.22608947753903,0.0,0.0,0.0,0.5944626927375793,4.0,0.0,1.0
560940,293.11639404296875,297.1499938964844,293.1499938964844,0.1137285679578781,-2542.75537109375,304.14434814453125,0.6760263442993164,0.1760908812284469,0.1611595898866653,293.7672424316406,297.1499938964844,293.1499938964844,0.0055969031527638,-432.2399597167969,298.1963806152344,0.4159161448478699,0.050000000745058,0.0506166294217109,293.20953369140625,297.1499938964844,293.1499938964844,0.3972371816635132,-5336.3828125,304.150390625,0.9447201490402222,0.4814485907554626,0.3380630910396576,293.1568603515625,297.1499938964844,293.1499938964844,0.4983732998371124,-8655.01171875,304.10595703125,0.9990000128746032,0.6038779616355896,0.5501840114593506,293.1642150878906,297.1499938964844,293.1499938964844,0.0180225949734449,-4137.31005859375,304.15045166015625,0.4339444935321808,0.0546878650784492,0.2620988488197326,291.08819580078125,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.53717041015625,291.0837097167969,1.0,0.3654254078865051,0.6609308123588562,0.6609308123588562,1.0,1.0,-1.6348249912261963,0.6756076216697693,0.9592173099517822,0.2967528700828552,0.0,0.0,0.8033740520477295,98.73873138427734,117.0,-96.07669067382812,-19530.005859375,522.7614135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9596252441406,309.5603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17790.80859375,18000.0,0.0,0.0,0.4367739558219909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061281681060791,1.06129252910614,-1.0862943781830836e-05,0.0,0.000443270051619,0.0,0.0,211.3207855224609,0.0,0.0,0.0,0.6017417311668396,4.0,0.0,1.0
