time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561000,293.11639404296875,297.1499938964844,293.1499938964844,0.1137285679578781,-2542.75537109375,304.14434814453125,0.6760263442993164,0.1760908812284469,0.1611595898866653,293.7672424316406,297.1499938964844,293.1499938964844,0.0055969031527638,-432.2399597167969,298.1963806152344,0.4159161448478699,0.050000000745058,0.0506166294217109,293.20953369140625,297.1499938964844,293.1499938964844,0.3972371816635132,-5336.3828125,304.150390625,0.9447201490402222,0.4814485907554626,0.3380630910396576,293.1568603515625,297.1499938964844,293.1499938964844,0.4983732998371124,-8655.01171875,304.10595703125,0.9990000128746032,0.6038779616355896,0.5501840114593506,293.1642150878906,297.1499938964844,293.1499938964844,0.0180225949734449,-4137.31005859375,304.15045166015625,0.4339444935321808,0.0546878650784492,0.2620988488197326,291.08819580078125,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.53717041015625,291.0837097167969,1.0,0.3654254078865051,0.6609308123588562,0.6609308123588562,1.0,1.0,-1.6348249912261963,0.6756076216697693,0.9592173099517822,0.2967528700828552,0.0,0.0,0.8033740520477295,98.73873138427734,117.0,-96.07669067382812,-19530.005859375,522.7614135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9596252441406,309.5603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17790.80859375,18000.0,0.0,0.0,0.4367739558219909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061281681060791,1.06129252910614,-1.0862943781830836e-05,0.0,0.000443270051619,0.0,0.0,211.3207855224609,0.0,0.0,0.0,0.6017417311668396,4.0,0.0,1.0
561060,293.1181640625,297.1499938964844,293.1499938964844,0.1148167178034782,-2563.041259765625,304.1444396972656,0.6699786186218262,0.1765869259834289,0.1618275642395019,293.7796630859375,297.1499938964844,293.1499938964844,0.0054035140201449,-420.2007751464844,297.9227600097656,0.4111756980419159,0.050000000745058,0.0508115626871585,293.2095031738281,297.1499938964844,293.1499938964844,0.3977191746234894,-5342.19580078125,304.1495056152344,0.9331018924713136,0.4799466133117676,0.3371700346469879,293.2025146484375,297.1499938964844,293.1499938964844,0.5169259309768677,-8915.1943359375,304.0902709960937,0.9990000128746032,0.5944549441337585,0.565219521522522,293.1671447753906,297.1499938964844,293.1499938964844,0.0177022609859704,-4102.90087890625,304.1508178710937,0.424928069114685,0.0537326633930206,0.2589253485202789,291.0376892089844,291.1499938964844,258.68658447265625,257.2712707519531,279.1346740722656,293.5218505859375,291.0348205566406,1.0,0.3717882037162781,0.6591621041297913,0.6591621041297913,1.0,1.0,-1.6490545272827148,0.6812615394592285,0.9677929878234864,0.2994705736637115,0.0,0.0,0.8219349384307861,103.96656799316406,120.0,-72.87387084960938,-19665.9609375,546.359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486267089844,309.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17647.935546875,18000.0,0.0,0.0,0.4360465705394745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0917177200317385,1.091728925704956,-1.1228556104470044e-05,0.0,0.0004425318329595,0.0,0.0,226.26248168945312,0.0,0.0,0.0,0.6157029271125793,4.0,0.0,1.0
561120,293.1181640625,297.1499938964844,293.1499938964844,0.1148167178034782,-2563.041259765625,304.1444396972656,0.6699786186218262,0.1765869259834289,0.1618275642395019,293.7796630859375,297.1499938964844,293.1499938964844,0.0054035140201449,-420.2007751464844,297.9227600097656,0.4111756980419159,0.050000000745058,0.0508115626871585,293.2095031738281,297.1499938964844,293.1499938964844,0.3977191746234894,-5342.19580078125,304.1495056152344,0.9331018924713136,0.4799466133117676,0.3371700346469879,293.2025146484375,297.1499938964844,293.1499938964844,0.5169259309768677,-8915.1943359375,304.0902709960937,0.9990000128746032,0.5944549441337585,0.565219521522522,293.1671447753906,297.1499938964844,293.1499938964844,0.0177022609859704,-4102.90087890625,304.1508178710937,0.424928069114685,0.0537326633930206,0.2589253485202789,291.0376892089844,291.1499938964844,258.68658447265625,257.2712707519531,279.1346740722656,293.5218505859375,291.0348205566406,1.0,0.3717882037162781,0.6591621041297913,0.6591621041297913,1.0,1.0,-1.6490545272827148,0.6812615394592285,0.9677929878234864,0.2994705736637115,0.0,0.0,0.8219349384307861,103.96656799316406,120.0,-72.87387084960938,-19665.9609375,546.359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486267089844,309.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17647.935546875,18000.0,0.0,0.0,0.4360465705394745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0917177200317385,1.091728925704956,-1.1228556104470044e-05,0.0,0.0004425318329595,0.0,0.0,226.26248168945312,0.0,0.0,0.0,0.6157029271125793,4.0,0.0,1.0
561180,293.1202392578125,297.1499938964844,293.1499938964844,0.1153723672032356,-2572.82421875,304.1453857421875,0.6621171236038208,0.176975592970848,0.162452146410942,293.792236328125,297.1499938964844,293.1499938964844,0.0052063488401472,-406.81439208984375,297.6670837402344,0.4053994417190552,0.050000000745058,0.0510777235031127,293.2094421386719,297.1499938964844,293.1499938964844,0.3965700566768646,-5329.26708984375,304.1517028808594,0.9186115860939026,0.4784529507160187,0.3363367319107055,293.23114013671875,297.1499938964844,293.1499938964844,0.511603832244873,-8825.71484375,304.118896484375,0.9866783618927002,0.5872589945793152,0.5583863258361816,293.1698608398437,297.1499938964844,293.1499938964844,0.0172905623912811,-4052.857666015625,304.1512451171875,0.4151393175125122,0.0527506619691848,0.2557893395423889,291.037109375,291.1499938964844,258.6946716308594,257.2783203125,279.1472473144531,293.5246887207031,291.0386962890625,1.0,0.3763755559921264,0.6595366597175598,0.6595366597175598,1.0,1.0,-1.637146234512329,0.6759998202323914,0.9611464142799376,0.2967451512813568,0.0,0.0,0.8378080129623413,110.46514892578124,123.0,-8.466843605041504,-19608.70703125,556.884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194396972656,309.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17649.666015625,18000.0,0.0,0.0,0.4364132285118103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.125226974487305,1.1252386569976809,-1.168006201623939e-05,0.0,0.0004429039545357,0.0,0.0,244.1243896484375,0.0,0.0,0.0,0.6311609745025635,4.0,0.0,1.0
561240,293.1202392578125,297.1499938964844,293.1499938964844,0.1153723672032356,-2572.82421875,304.1453857421875,0.6621171236038208,0.176975592970848,0.162452146410942,293.792236328125,297.1499938964844,293.1499938964844,0.0052063488401472,-406.81439208984375,297.6670837402344,0.4053994417190552,0.050000000745058,0.0510777235031127,293.2094421386719,297.1499938964844,293.1499938964844,0.3965700566768646,-5329.26708984375,304.1517028808594,0.9186115860939026,0.4784529507160187,0.3363367319107055,293.23114013671875,297.1499938964844,293.1499938964844,0.511603832244873,-8825.71484375,304.118896484375,0.9866783618927002,0.5872589945793152,0.5583863258361816,293.1698608398437,297.1499938964844,293.1499938964844,0.0172905623912811,-4052.857666015625,304.1512451171875,0.4151393175125122,0.0527506619691848,0.2557893395423889,291.037109375,291.1499938964844,258.6946716308594,257.2783203125,279.1472473144531,293.5246887207031,291.0386962890625,1.0,0.3763755559921264,0.6595366597175598,0.6595366597175598,1.0,1.0,-1.637146234512329,0.6759998202323914,0.9611464142799376,0.2967451512813568,0.0,0.0,0.8378080129623413,110.46514892578124,123.0,-8.466843605041504,-19608.70703125,556.884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194396972656,309.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17649.666015625,18000.0,0.0,0.0,0.4364132285118103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.125226974487305,1.1252386569976809,-1.168006201623939e-05,0.0,0.0004429039545357,0.0,0.0,244.1243896484375,0.0,0.0,0.0,0.6311609745025635,4.0,0.0,1.0
561300,293.1213073730469,297.1499938964844,293.1499938964844,0.1155033409595489,-2574.91357421875,304.14599609375,0.6591249108314514,0.1771428138017654,0.1627097725868225,293.7987060546875,297.1499938964844,293.1499938964844,0.0050993096083402,-399.2643432617188,297.542724609375,0.4031776189804077,0.050000000745058,0.0511874519288539,293.2095947265625,297.1499938964844,293.1499938964844,0.3955895006656647,-5318.310546875,304.1531677246094,0.9129762649536132,0.4776708781719208,0.3358822464942932,293.2370300292969,297.1499938964844,293.1499938964844,0.5093215703964233,-8788.95703125,304.128662109375,0.9813777208328248,0.5850732922554016,0.5561051964759827,293.1710510253906,297.1499938964844,293.1499938964844,0.0170517191290855,-4022.638427734375,304.1514587402344,0.4112083315849304,0.0522603876888752,0.2540859580039978,291.0478515625,291.1499938964844,258.70050048828125,257.28338623046875,279.1521301269531,293.529296875,291.0494079589844,1.0,0.3782638013362884,0.6600142121315002,0.6600142121315002,1.0,1.0,-1.6322568655014038,0.6739972829818726,0.9582595825195312,0.2957318127155304,0.0,0.0,0.8435417413711548,113.14347076416016,123.0,9.299565315246582,-19574.986328125,561.1797485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.418701171875,309.3068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17698.822265625,18000.0,0.0,0.0,0.4367847740650177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138217806816101,1.1382296085357666,-1.1869733498315329e-05,0.0,0.0004432810237631,0.0,0.0,251.4752960205078,0.0,0.0,0.0,0.637253999710083,4.0,0.0,1.0
561360,293.1222839355469,297.1499938964844,293.1499938964844,0.1156245470046997,-2576.84619140625,304.146484375,0.656571090221405,0.1773135662078857,0.1629546880722046,293.80517578125,297.1499938964844,293.1499938964844,0.0049917232245206,-391.5986328125,297.4172058105469,0.4012346863746643,0.050000000745058,0.0512859411537647,293.2097473144531,297.1499938964844,293.1499938964844,0.3945817947387695,-5307.14404296875,304.1544189453125,0.9081430435180664,0.4768822789192199,0.335410475730896,293.2403564453125,297.1499938964844,293.1499938964844,0.5074536204338074,-8759.3203125,304.1358947753906,0.9766607880592346,0.5833157896995544,0.5543648600578308,293.172119140625,297.1499938964844,293.1499938964844,0.0168175492435693,-3992.70458984375,304.151611328125,0.4077154397964477,0.0517888180911541,0.2523921132087707,291.0582275390625,291.1499938964844,258.7076416015625,257.28955078125,279.1560974121094,293.53436279296875,291.05975341796875,1.0,0.37996506690979,0.660620391368866,0.660620391368866,1.0,1.0,-1.627979040145874,0.672325849533081,0.955653190612793,0.294925332069397,0.0,0.0,0.8486158847808838,115.5501480102539,126.0,18.69485282897949,-19542.341796875,565.0872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287048339844,309.2637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17740.318359375,18000.0,0.0,0.0,0.4372399151325226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.149370789527893,1.1493828296661377,-1.2034048268105836e-05,0.0,0.0004437429306562,0.0,0.0,257.9068908691406,0.0,0.0,0.0,0.6425033211708069,4.0,0.0,1.0
561420,293.1239624023437,297.1499938964844,293.1499938964844,0.1158584952354431,-2580.600341796875,304.14727783203125,0.6523637175559998,0.1776712238788604,0.1634364873170852,293.8179626464844,297.1499938964844,293.1499938964844,0.0047742677852511,-375.8742370605469,297.1636047363281,0.3978700041770935,0.050000000745058,0.051460113376379,293.2100524902344,297.1499938964844,293.1499938964844,0.3925168514251709,-5284.47509765625,304.1563720703125,0.9002365469932556,0.4753090441226959,0.3344473838806152,293.2433166503906,297.1499938964844,293.1499938964844,0.5042155385017395,-8709.5,304.1458740234375,0.9683159589767456,0.580416202545166,0.5516515374183655,293.1737060546875,297.1499938964844,293.1499938964844,0.0163767859339714,-3935.413818359375,304.1517944335937,0.4015586078166961,0.050902247428894,0.2491541653871536,291.0785827636719,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.5447082519531,291.080078125,1.0,0.3829622268676758,0.6621488928794861,0.6621488928794861,1.0,1.0,-1.620464563369751,0.669582188129425,0.9508824348449708,0.2937037944793701,0.0,0.0,0.8567711710929871,119.80792999267578,129.0,26.071489334106445,-19481.66796875,571.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,309.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17807.8203125,18000.0,0.0,0.0,0.438302218914032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1672638654708862,1.16727614402771,-1.2301029528316576e-05,0.0,0.0004448210238479,0.0,0.0,268.46844482421875,0.0,0.0,0.0,0.6509307026863098,4.0,0.0,1.0
561480,293.1239624023437,297.1499938964844,293.1499938964844,0.1158584952354431,-2580.600341796875,304.14727783203125,0.6523637175559998,0.1776712238788604,0.1634364873170852,293.8179626464844,297.1499938964844,293.1499938964844,0.0047742677852511,-375.8742370605469,297.1636047363281,0.3978700041770935,0.050000000745058,0.051460113376379,293.2100524902344,297.1499938964844,293.1499938964844,0.3925168514251709,-5284.47509765625,304.1563720703125,0.9002365469932556,0.4753090441226959,0.3344473838806152,293.2433166503906,297.1499938964844,293.1499938964844,0.5042155385017395,-8709.5,304.1458740234375,0.9683159589767456,0.580416202545166,0.5516515374183655,293.1737060546875,297.1499938964844,293.1499938964844,0.0163767859339714,-3935.413818359375,304.1517944335937,0.4015586078166961,0.050902247428894,0.2491541653871536,291.0785827636719,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.5447082519531,291.080078125,1.0,0.3829622268676758,0.6621488928794861,0.6621488928794861,1.0,1.0,-1.620464563369751,0.669582188129425,0.9508824348449708,0.2937037944793701,0.0,0.0,0.8567711710929871,119.80792999267578,129.0,26.071489334106445,-19481.66796875,571.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,309.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17807.8203125,18000.0,0.0,0.0,0.438302218914032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1672638654708862,1.16727614402771,-1.2301029528316576e-05,0.0,0.0004448210238479,0.0,0.0,268.46844482421875,0.0,0.0,0.0,0.6509307026863098,4.0,0.0,1.0
561540,293.1254272460937,297.1499938964844,293.1499938964844,0.1160822138190269,-2584.20947265625,304.1477966308594,0.6489231586456299,0.1780340075492859,0.1639095693826675,293.8304748535156,297.1499938964844,293.1499938964844,0.0045552118681371,-359.7396240234375,296.90704345703125,0.3949033319950104,0.050000000745058,0.0516148507595062,293.2102355957031,297.1499938964844,293.1499938964844,0.3904183506965637,-5261.64111328125,304.15771484375,0.8935489654541016,0.4737489819526672,0.3334782719612121,293.24420166015625,297.1499938964844,293.1499938964844,0.5011621117591858,-8664.3271484375,304.1522827148437,0.9608210921287536,0.5778742432594299,0.5493649840354919,293.1748352050781,297.1499938964844,293.1499938964844,0.0159688126295804,-3881.2109375,304.1518859863281,0.3958825767040252,0.0500697195529937,0.2460982501506805,291.0986022949219,291.1499938964844,258.75,257.325927734375,279.1666259765625,293.5548400878906,291.10009765625,1.0,0.3855876624584198,0.6640480756759644,0.6640480756759644,1.0,1.0,-1.613640546798706,0.6672921776771545,0.9463483691215516,0.2928065657615661,0.0,0.0,0.8622759580612183,123.58871459960938,132.0,27.75114250183105,-19426.40625,577.9241333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787658691406,309.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.896484375,18000.0,0.0,0.0,0.4394260048866272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1799083948135376,1.1799209117889404,-1.24943871924188e-05,0.0,0.0004459615447558,0.0,0.0,276.1482849121094,0.0,0.0,0.0,0.656894862651825,4.0,0.0,1.0
561600,293.1254272460937,297.1499938964844,293.1499938964844,0.1160822138190269,-2584.20947265625,304.1477966308594,0.6489231586456299,0.1780340075492859,0.1639095693826675,293.8304748535156,297.1499938964844,293.1499938964844,0.0045552118681371,-359.7396240234375,296.90704345703125,0.3949033319950104,0.050000000745058,0.0516148507595062,293.2102355957031,297.1499938964844,293.1499938964844,0.3904183506965637,-5261.64111328125,304.15771484375,0.8935489654541016,0.4737489819526672,0.3334782719612121,293.24420166015625,297.1499938964844,293.1499938964844,0.5011621117591858,-8664.3271484375,304.1522827148437,0.9608210921287536,0.5778742432594299,0.5493649840354919,293.1748352050781,297.1499938964844,293.1499938964844,0.0159688126295804,-3881.2109375,304.1518859863281,0.3958825767040252,0.0500697195529937,0.2460982501506805,291.0986022949219,291.1499938964844,258.75,257.325927734375,279.1666259765625,293.5548400878906,291.10009765625,1.0,0.3855876624584198,0.6640480756759644,0.6640480756759644,1.0,1.0,-1.613640546798706,0.6672921776771545,0.9463483691215516,0.2928065657615661,0.0,0.0,0.8622759580612183,123.58871459960938,132.0,27.75114250183105,-19426.40625,577.9241333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787658691406,309.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.896484375,18000.0,0.0,0.0,0.4394260048866272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1799083948135376,1.1799209117889404,-1.24943871924188e-05,0.0,0.0004459615447558,0.0,0.0,276.1482849121094,0.0,0.0,0.0,0.656894862651825,4.0,0.0,1.0
561660,293.1220397949219,297.1499938964844,293.1499938964844,0.1169488951563835,-2599.633056640625,304.1470642089844,0.647466778755188,0.1793577522039413,0.165048748254776,293.8368225097656,297.1499938964844,293.1499938964844,0.0043489732779562,-344.3825378417969,296.65972900390625,0.3926437199115753,0.050000000745058,0.0517316944897174,293.20574951171875,297.1499938964844,293.1499938964844,0.38924041390419,-5249.33203125,304.15704345703125,0.8889259099960327,0.4731418490409851,0.3330205082893371,293.239501953125,297.1499938964844,293.1499938964844,0.4991486966609955,-8635.595703125,304.1547546386719,0.9552922248840332,0.576445996761322,0.5479418039321899,293.1703186035156,297.1499938964844,293.1499938964844,0.016044994816184,-3890.309326171875,304.151123046875,0.3938751220703125,0.0503657907247543,0.2469176352024078,291.11114501953125,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.5578918457031,291.11138916015625,1.0,0.3882257342338562,0.665583610534668,0.665583610534668,1.0,1.0,-1.6138699054718018,0.6680502891540527,0.9458196759223938,0.2934468388557434,0.0,0.0,0.8663877844810486,126.55011749267578,135.0,16.03726577758789,-19425.044921875,586.2096557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,309.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.484375,18000.0,0.0,0.0,0.440553069114685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.188338279724121,1.1883509159088137,-1.2624797818716615e-05,0.0,0.0004471053543966,0.0,0.0,281.3592529296875,0.0,0.0,0.0,0.6609053611755371,4.0,0.0,1.0
561720,293.1220397949219,297.1499938964844,293.1499938964844,0.1169488951563835,-2599.633056640625,304.1470642089844,0.647466778755188,0.1793577522039413,0.165048748254776,293.8368225097656,297.1499938964844,293.1499938964844,0.0043489732779562,-344.3825378417969,296.65972900390625,0.3926437199115753,0.050000000745058,0.0517316944897174,293.20574951171875,297.1499938964844,293.1499938964844,0.38924041390419,-5249.33203125,304.15704345703125,0.8889259099960327,0.4731418490409851,0.3330205082893371,293.239501953125,297.1499938964844,293.1499938964844,0.4991486966609955,-8635.595703125,304.1547546386719,0.9552922248840332,0.576445996761322,0.5479418039321899,293.1703186035156,297.1499938964844,293.1499938964844,0.016044994816184,-3890.309326171875,304.151123046875,0.3938751220703125,0.0503657907247543,0.2469176352024078,291.11114501953125,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.5578918457031,291.11138916015625,1.0,0.3882257342338562,0.665583610534668,0.665583610534668,1.0,1.0,-1.6138699054718018,0.6680502891540527,0.9458196759223938,0.2934468388557434,0.0,0.0,0.8663877844810486,126.55011749267578,135.0,16.03726577758789,-19425.044921875,586.2096557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,309.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.484375,18000.0,0.0,0.0,0.440553069114685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.188338279724121,1.1883509159088137,-1.2624797818716615e-05,0.0,0.0004471053543966,0.0,0.0,281.3592529296875,0.0,0.0,0.0,0.6609053611755371,4.0,0.0,1.0
561780,293.1220397949219,297.1499938964844,293.1499938964844,0.1176445037126541,-2611.974609375,304.1469116210937,0.6455385684967041,0.1800689250230789,0.1659063249826431,293.8452453613281,297.1499938964844,293.1499938964844,0.0041389386169612,-328.58856201171875,296.4008483886719,0.3901841342449188,0.050000000745058,0.0518566258251667,293.2045593261719,297.1499938964844,293.1499938964844,0.3880442380905151,-5236.72802734375,304.15673828125,0.8840014338493347,0.4719773232936859,0.3323738276958465,293.2375793457031,297.1499938964844,293.1499938964844,0.4972099661827087,-8608.3603515625,304.1564025878906,0.9493439793586732,0.5745713114738464,0.5463828444480896,293.16876220703125,297.1499938964844,293.1499938964844,0.0160569287836551,-3891.451416015625,304.1507263183594,0.3911396861076355,0.0501747280359268,0.2471034377813339,291.1166687011719,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5625305175781,291.1173400878906,1.0,0.3908259868621826,0.6673085689544678,0.6673085689544678,1.0,1.0,-1.612626314163208,0.6681840419769287,0.9444422721862792,0.2938405275344848,0.0,0.0,0.8705275654792786,129.68902587890625,138.0,11.73679256439209,-19419.42578125,594.00439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593811035156,309.07830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.82421875,18000.0,0.0,0.0,0.4417228102684021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960033178329468,1.1960160732269287,-1.2737890756397974e-05,0.0,0.0004482924996409,0.0,0.0,286.0599670410156,0.0,0.0,0.0,0.6645187735557556,4.0,0.0,1.0
561840,293.1220397949219,297.1499938964844,293.1499938964844,0.1176445037126541,-2611.974609375,304.1469116210937,0.6455385684967041,0.1800689250230789,0.1659063249826431,293.8452453613281,297.1499938964844,293.1499938964844,0.0041389386169612,-328.58856201171875,296.4008483886719,0.3901841342449188,0.050000000745058,0.0518566258251667,293.2045593261719,297.1499938964844,293.1499938964844,0.3880442380905151,-5236.72802734375,304.15673828125,0.8840014338493347,0.4719773232936859,0.3323738276958465,293.2375793457031,297.1499938964844,293.1499938964844,0.4972099661827087,-8608.3603515625,304.1564025878906,0.9493439793586732,0.5745713114738464,0.5463828444480896,293.16876220703125,297.1499938964844,293.1499938964844,0.0160569287836551,-3891.451416015625,304.1507263183594,0.3911396861076355,0.0501747280359268,0.2471034377813339,291.1166687011719,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5625305175781,291.1173400878906,1.0,0.3908259868621826,0.6673085689544678,0.6673085689544678,1.0,1.0,-1.612626314163208,0.6681840419769287,0.9444422721862792,0.2938405275344848,0.0,0.0,0.8705275654792786,129.68902587890625,138.0,11.73679256439209,-19419.42578125,594.00439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593811035156,309.07830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.82421875,18000.0,0.0,0.0,0.4417228102684021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960033178329468,1.1960160732269287,-1.2737890756397974e-05,0.0,0.0004482924996409,0.0,0.0,286.0599670410156,0.0,0.0,0.0,0.6645187735557556,4.0,0.0,1.0
561900,293.1225280761719,297.1499938964844,293.1499938964844,0.1178724989295005,-2615.931640625,304.1470642089844,0.6443983316421509,0.1803270727396011,0.1662237346172332,293.8500061035156,297.1499938964844,293.1499938964844,0.0040326039306819,-320.4784545898437,296.2703552246094,0.3888673186302185,0.050000000745058,0.0519222095608711,293.2044372558594,297.1499938964844,293.1499938964844,0.3872690498828888,-5228.40234375,304.15692138671875,0.8814302682876587,0.4713121354579925,0.3319763541221618,293.2370300292969,297.1499938964844,293.1499938964844,0.4960434138774872,-8591.9833984375,304.1573486328125,0.9462014436721802,0.5735713243484497,0.5455268025398254,293.1685485839844,297.1499938964844,293.1499938964844,0.0159432981163263,-3878.287841796875,304.1504821777344,0.3892017304897308,0.050000000745058,0.2466723173856735,291.12188720703125,291.1499938964844,258.8235778808594,257.3887023925781,279.16796875,293.5657043457031,291.122802734375,1.0,0.3920729756355285,0.6682930588722229,0.6682930588722229,1.0,1.0,-1.611064076423645,0.6678709983825684,0.9431930780410768,0.2938481569290161,0.0,0.0,0.8718720078468323,131.3185577392578,138.0,13.617942810058594,-19411.5625,597.435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437561035156,309.0743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.07421875,18000.0,0.0,0.0,0.4422778189182281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.199097990989685,1.199110746383667,-1.2785671060555616e-05,0.0,0.0004488557751756,0.0,0.0,288.0032958984375,0.0,0.0,0.0,0.6659729480743408,4.0,0.0,1.0
561960,293.1231689453125,297.1499938964844,293.1499938964844,0.1180552542209625,-2619.05810546875,304.1472473144531,0.6432875990867615,0.1805497258901596,0.166499987244606,293.85504150390625,297.1499938964844,293.1499938964844,0.003924726974219,-312.18804931640625,296.1390686035156,0.3875974416732788,0.050000000745058,0.0519854761660099,293.2044372558594,297.1499938964844,293.1499938964844,0.3864265978336334,-5219.32177734375,304.1571960449219,0.8789564371109009,0.470618724822998,0.3315523862838745,293.2366027832031,297.1499938964844,293.1499938964844,0.4947994947433471,-8574.5654296875,304.1582946777344,0.9431409239768982,0.572552502155304,0.5446447134017944,293.1686096191406,297.1499938964844,293.1499938964844,0.0159612670540809,-3878.74169921875,304.1469116210937,0.3876101374626159,0.050000000745058,0.2466108798980713,291.1281433105469,291.1499938964844,258.839599609375,257.4022827148437,279.1689758300781,293.5693664550781,291.12908935546875,1.0,0.3933069109916687,0.669316828250885,0.669316828250885,1.0,1.0,-1.609829068183899,0.6677225232124329,0.9421064853668212,0.2939371466636657,0.0,0.0,0.8727008104324341,132.8954620361328,141.0,15.372454643249512,-19406.4296875,600.93408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93414306640625,309.07342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.150390625,18000.0,0.0,0.0,0.4427970349788666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2014498710632324,1.201462745666504,-1.2823591532651337e-05,0.0,0.000449382700026,0.0,0.0,289.5101928710937,0.0,0.0,0.0,0.6670807600021362,4.0,0.0,1.0
562020,293.1246643066406,297.1499938964844,293.1499938964844,0.11835877597332,-2624.217041015625,304.1476745605469,0.641120195388794,0.1809241473674774,0.1669731885194778,293.86572265625,297.1499938964844,293.1499938964844,0.0037073285784572,-295.34649658203125,295.8720703125,0.3851824104785919,0.050000000745058,0.0521085448563098,293.2047119140625,297.1499938964844,293.1499938964844,0.3847029507160187,-5200.7705078125,304.1576538085937,0.87420254945755,0.4691859781742096,0.3306597173213959,293.2359313964844,297.1499938964844,293.1499938964844,0.4922756254673004,-8539.4658203125,304.15972900390625,0.9371686577796936,0.5704938769340515,0.5428445935249329,293.16961669921875,297.1499938964844,293.1499938964844,0.0159776117652654,-3881.228271484375,304.1374206542969,0.3851820528507232,0.050000000745058,0.2471801191568374,291.1399230957031,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5785827636719,291.14080810546875,1.0,0.3957577347755432,0.6715213060379028,0.6715213060379028,1.0,1.0,-1.6079953908920288,0.6677575707435608,0.9402378797531128,0.2943352162837982,0.0,0.0,0.8732420802116394,135.97496032714844,144.0,15.968217849731444,-19400.205078125,608.1375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297790527344,309.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.486328125,18000.0,0.0,0.0,0.4437179565429687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2040141820907593,1.2040270566940308,-1.2868134945165366e-05,0.0,0.0004503173113334,0.0,0.0,291.2080383300781,0.0,0.0,0.0,0.6682984828948975,4.0,0.0,1.0
562080,293.1246643066406,297.1499938964844,293.1499938964844,0.11835877597332,-2624.217041015625,304.1476745605469,0.641120195388794,0.1809241473674774,0.1669731885194778,293.86572265625,297.1499938964844,293.1499938964844,0.0037073285784572,-295.34649658203125,295.8720703125,0.3851824104785919,0.050000000745058,0.0521085448563098,293.2047119140625,297.1499938964844,293.1499938964844,0.3847029507160187,-5200.7705078125,304.1576538085937,0.87420254945755,0.4691859781742096,0.3306597173213959,293.2359313964844,297.1499938964844,293.1499938964844,0.4922756254673004,-8539.4658203125,304.15972900390625,0.9371686577796936,0.5704938769340515,0.5428445935249329,293.16961669921875,297.1499938964844,293.1499938964844,0.0159776117652654,-3881.228271484375,304.1374206542969,0.3851820528507232,0.050000000745058,0.2471801191568374,291.1399230957031,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5785827636719,291.14080810546875,1.0,0.3957577347755432,0.6715213060379028,0.6715213060379028,1.0,1.0,-1.6079953908920288,0.6677575707435608,0.9402378797531128,0.2943352162837982,0.0,0.0,0.8732420802116394,135.97496032714844,144.0,15.968217849731444,-19400.205078125,608.1375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297790527344,309.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.486328125,18000.0,0.0,0.0,0.4437179565429687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2040141820907593,1.2040270566940308,-1.2868134945165366e-05,0.0,0.0004503173113334,0.0,0.0,291.2080383300781,0.0,0.0,0.0,0.6682984828948975,4.0,0.0,1.0
562140,293.1263427734375,297.1499938964844,293.1499938964844,0.1186012923717498,-2628.29248046875,304.1480407714844,0.6389644145965576,0.1812291443347931,0.1673781275749206,293.8769836425781,297.1499938964844,293.1499938964844,0.0034867606591433,-278.09039306640625,295.6001281738281,0.3828407227993011,0.050000000745058,0.05223149061203,293.2051086425781,297.1499938964844,293.1499938964844,0.3829354047775268,-5181.7626953125,304.1580505371094,0.8695814609527588,0.4677163064479828,0.3297374844551086,293.2353820800781,297.1499938964844,293.1499938964844,0.4897125661373138,-8504.0380859375,304.1607360839844,0.9312744736671448,0.568432629108429,0.5410360097885132,293.17144775390625,297.1499938964844,293.1499938964844,0.015987604856491,-3883.199951171875,304.1254272460937,0.3828407227993011,0.050000000745058,0.2477637082338333,291.1516418457031,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5899353027344,291.15252685546875,1.0,0.3981722295284271,0.6739723682403564,0.6739723682403564,1.0,1.0,-1.6060512065887451,0.667819082736969,0.9382321834564208,0.2947840690612793,0.0,0.0,0.8722305297851562,139.04920959472656,147.0,16.226806640625,-19392.18359375,615.2343139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427185058594,309.0932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.796875,18000.0,0.0,0.0,0.4444477260112762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039954662322998,1.2040083408355713,-1.2874489584646652e-05,0.0,0.0004510579456109,0.0,0.0,291.2997436523437,0.0,0.0,0.0,0.6682919263839722,4.0,0.0,1.0
562200,293.1263427734375,297.1499938964844,293.1499938964844,0.1186012923717498,-2628.29248046875,304.1480407714844,0.6389644145965576,0.1812291443347931,0.1673781275749206,293.8769836425781,297.1499938964844,293.1499938964844,0.0034867606591433,-278.09039306640625,295.6001281738281,0.3828407227993011,0.050000000745058,0.05223149061203,293.2051086425781,297.1499938964844,293.1499938964844,0.3829354047775268,-5181.7626953125,304.1580505371094,0.8695814609527588,0.4677163064479828,0.3297374844551086,293.2353820800781,297.1499938964844,293.1499938964844,0.4897125661373138,-8504.0380859375,304.1607360839844,0.9312744736671448,0.568432629108429,0.5410360097885132,293.17144775390625,297.1499938964844,293.1499938964844,0.015987604856491,-3883.199951171875,304.1254272460937,0.3828407227993011,0.050000000745058,0.2477637082338333,291.1516418457031,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5899353027344,291.15252685546875,1.0,0.3981722295284271,0.6739723682403564,0.6739723682403564,1.0,1.0,-1.6060512065887451,0.667819082736969,0.9382321834564208,0.2947840690612793,0.0,0.0,0.8722305297851562,139.04920959472656,147.0,16.226806640625,-19392.18359375,615.2343139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427185058594,309.0932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.796875,18000.0,0.0,0.0,0.4444477260112762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039954662322998,1.2040083408355713,-1.2874489584646652e-05,0.0,0.0004510579456109,0.0,0.0,291.2997436523437,0.0,0.0,0.0,0.6682919263839722,4.0,0.0,1.0
562260,293.1280517578125,297.1499938964844,293.1499938964844,0.1188006177544593,-2631.61083984375,304.1483459472656,0.6368368268013,0.1814798563718795,0.1677314639091491,293.8886413574219,297.1499938964844,293.1499938964844,0.0032637689728289,-260.50732421875,295.3236083984375,0.3805706799030304,0.050000000745058,0.0523542575538158,293.2056579589844,297.1499938964844,293.1499938964844,0.3811450600624084,-5162.52734375,304.1583557128906,0.8650962114334106,0.4662132263183594,0.3287921249866485,293.2348327636719,297.1499938964844,293.1499938964844,0.4871492385864258,-8468.767578125,304.1614074707031,0.925508677959442,0.5663797855377197,0.5392330288887024,293.1737670898437,297.1499938964844,293.1499938964844,0.0159919392317533,-3884.69189453125,304.1115417480469,0.3805706799030304,0.050000000745058,0.24834606051445,291.1629943847656,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.60272216796875,291.163818359375,1.0,0.4005535840988159,0.6766563653945923,0.6766563653945923,1.0,1.0,-1.60402250289917,0.667908251285553,0.9361142516136168,0.2952790558338165,0.0,0.0,0.8697249293327332,142.11740112304688,150.0,15.761031150817873,-19381.12109375,622.2385864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,309.1145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.716796875,18000.0,0.0,0.0,0.4449520111083984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2014151811599731,1.2014280557632446,-1.2843341210100334e-05,0.0,0.0004515697364695,0.0,0.0,289.8039245605469,0.0,0.0,0.0,0.6670772433280945,4.0,0.0,1.0
562320,293.1280517578125,297.1499938964844,293.1499938964844,0.1188006177544593,-2631.61083984375,304.1483459472656,0.6368368268013,0.1814798563718795,0.1677314639091491,293.8886413574219,297.1499938964844,293.1499938964844,0.0032637689728289,-260.50732421875,295.3236083984375,0.3805706799030304,0.050000000745058,0.0523542575538158,293.2056579589844,297.1499938964844,293.1499938964844,0.3811450600624084,-5162.52734375,304.1583557128906,0.8650962114334106,0.4662132263183594,0.3287921249866485,293.2348327636719,297.1499938964844,293.1499938964844,0.4871492385864258,-8468.767578125,304.1614074707031,0.925508677959442,0.5663797855377197,0.5392330288887024,293.1737670898437,297.1499938964844,293.1499938964844,0.0159919392317533,-3884.69189453125,304.1115417480469,0.3805706799030304,0.050000000745058,0.24834606051445,291.1629943847656,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.60272216796875,291.163818359375,1.0,0.4005535840988159,0.6766563653945923,0.6766563653945923,1.0,1.0,-1.60402250289917,0.667908251285553,0.9361142516136168,0.2952790558338165,0.0,0.0,0.8697249293327332,142.11740112304688,150.0,15.761031150817873,-19381.12109375,622.2385864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,309.1145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.716796875,18000.0,0.0,0.0,0.4449520111083984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2014151811599731,1.2014280557632446,-1.2843341210100334e-05,0.0,0.0004515697364695,0.0,0.0,289.8039245605469,0.0,0.0,0.0,0.6670772433280945,4.0,0.0,1.0
562380,293.1297912597656,297.1499938964844,293.1499938964844,0.1189721450209617,-2634.4599609375,304.14862060546875,0.634743332862854,0.1816850453615188,0.1680418848991394,293.90045166015625,297.1499938964844,293.1499938964844,0.0030379896052181,-242.6035614013672,295.042236328125,0.3783703148365021,0.050000000745058,0.0524768158793449,293.206298828125,297.1499938964844,293.1499938964844,0.3793545961380005,-5143.31298828125,304.1585388183594,0.8607405424118042,0.4646719396114349,0.3278210759162903,293.2342834472656,297.1499938964844,293.1499938964844,0.4846307933330536,-8434.248046875,304.16180419921875,0.9199178814888,0.5643407106399536,0.5374416708946228,293.17633056640625,297.1499938964844,293.1499938964844,0.0159929562360048,-3886.025390625,304.0961608886719,0.3783703148365021,0.050000000745058,0.2489274144172668,291.1732788085937,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.6166076660156,291.17401123046875,1.0,0.4029049575328827,0.6795618534088135,0.6795618534088135,1.0,1.0,-1.6019238233566284,0.6680218577384949,0.9339020252227784,0.2958139777183532,0.0,0.0,0.8659132719039917,145.17892456054688,153.0,14.394781112670898,-19366.171875,629.1577758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009033203125,309.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.41796875,18000.0,0.0,0.0,0.4452052414417267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1964281797409058,1.1964410543441772,-1.2776764378941152e-05,0.0,0.0004518267232924,0.0,0.0,286.8269958496094,0.0,0.0,0.0,0.6647288799285889,4.0,0.0,1.0
562440,293.1297912597656,297.1499938964844,293.1499938964844,0.1189721450209617,-2634.4599609375,304.14862060546875,0.634743332862854,0.1816850453615188,0.1680418848991394,293.90045166015625,297.1499938964844,293.1499938964844,0.0030379896052181,-242.6035614013672,295.042236328125,0.3783703148365021,0.050000000745058,0.0524768158793449,293.206298828125,297.1499938964844,293.1499938964844,0.3793545961380005,-5143.31298828125,304.1585388183594,0.8607405424118042,0.4646719396114349,0.3278210759162903,293.2342834472656,297.1499938964844,293.1499938964844,0.4846307933330536,-8434.248046875,304.16180419921875,0.9199178814888,0.5643407106399536,0.5374416708946228,293.17633056640625,297.1499938964844,293.1499938964844,0.0159929562360048,-3886.025390625,304.0961608886719,0.3783703148365021,0.050000000745058,0.2489274144172668,291.1732788085937,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.6166076660156,291.17401123046875,1.0,0.4029049575328827,0.6795618534088135,0.6795618534088135,1.0,1.0,-1.6019238233566284,0.6680218577384949,0.9339020252227784,0.2958139777183532,0.0,0.0,0.8659132719039917,145.17892456054688,153.0,14.394781112670898,-19366.171875,629.1577758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009033203125,309.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.41796875,18000.0,0.0,0.0,0.4452052414417267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1964281797409058,1.1964410543441772,-1.2776764378941152e-05,0.0,0.0004518267232924,0.0,0.0,286.8269958496094,0.0,0.0,0.0,0.6647288799285889,4.0,0.0,1.0
562500,293.1306457519531,297.1499938964844,293.1499938964844,0.1190511584281921,-2635.777099609375,304.1487121582031,0.6337095499038696,0.1817725449800491,0.1681830137968063,293.9064025878906,297.1499938964844,293.1499938964844,0.0029237307608127,-233.515625,294.8996887207031,0.3772951960563659,0.050000000745058,0.0525380261242389,293.2066650390625,297.1499938964844,293.1499938964844,0.378464013338089,-5133.76416015625,304.1585998535156,0.8586081266403198,0.4638848602771759,0.327324628829956,293.2340087890625,297.1499938964844,293.1499938964844,0.4833991229534149,-8417.4091796875,304.1618957519531,0.9172018766403198,0.5633272528648376,0.5365513563156128,293.1777038574219,297.1499938964844,293.1499938964844,0.015992758795619,-3886.707763671875,304.08795166015625,0.3772951960563659,0.050000000745058,0.2492177784442901,291.1778259277344,291.1499938964844,258.9993896484375,257.5375061035156,279.1789855957031,293.62384033203125,291.1784973144531,1.0,0.4040701687335968,0.681094229221344,0.681094229221344,1.0,1.0,-1.6008504629135132,0.6680858135223389,0.9327647089958192,0.2960940301418304,0.0,0.0,0.8635945916175842,146.70761108398438,153.0,13.402776718139648,-19357.05859375,632.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0320739746094,309.1546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18072.548828125,18000.0,0.0,0.0,0.4452333152294159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1931153535842896,1.1931281089782717,-1.2731436981994191e-05,0.0,0.0004518552159424,0.0,0.0,284.8423156738281,0.0,0.0,0.0,0.6631693840026855,4.0,0.0,1.0
562560,293.1315002441406,297.1499938964844,293.1499938964844,0.1191272586584091,-2637.051513671875,304.1488037109375,0.6326841711997986,0.181850790977478,0.1683154851198196,293.9123229980469,297.1499938964844,293.1499938964844,0.0028088535182178,-224.3650665283203,294.755859375,0.3762362003326416,0.050000000745058,0.0525992065668106,293.20709228515625,297.1499938964844,293.1499938964844,0.3775781691074371,-5124.2724609375,304.1586608886719,0.8565039038658142,0.4630855321884155,0.326819896697998,293.2337341308594,297.1499938964844,293.1499938964844,0.4821907877922058,-8400.9150390625,304.16192626953125,0.9145461320877076,0.5623183250427246,0.5356650948524475,293.1790771484375,297.1499938964844,293.1499938964844,0.0159923285245895,-3887.4345703125,304.0794677734375,0.3762362003326416,0.050000000745058,0.2495079934597015,291.1819152832031,291.1499938964844,259.0185852050781,257.5537109375,279.1800537109375,293.6312561035156,291.1824951171875,1.0,0.4052287638187408,0.6826784014701843,0.6826784014701843,1.0,1.0,-1.5997613668441772,0.6681532859802246,0.9316081404685974,0.2963812053203583,0.0,0.0,0.8610486388206482,148.2351531982422,156.0,12.2366361618042,-19346.78515625,635.9990844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0569763183594,309.1693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18083.630859375,18000.0,0.0,0.0,0.4451940059661865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.18931245803833,1.1893250942230225,-1.2678924576903228e-05,0.0,0.0004518153145909,0.0,0.0,282.5664367675781,0.0,0.0,0.0,0.6613800525665283,4.0,0.0,1.0
562620,293.1331481933594,297.1499938964844,293.1499938964844,0.1192744448781013,-2639.541259765625,304.1489562988281,0.6306580305099487,0.1819821745157241,0.1685572862625122,293.9241943359375,297.1499938964844,293.1499938964844,0.0025768973864614,-205.86080932617188,294.46435546875,0.3741648495197296,0.050000000745058,0.0527215003967285,293.2080383300781,297.1499938964844,293.1499938964844,0.3758226335048675,-5105.47607421875,304.15869140625,0.8523749709129333,0.4614471197128296,0.3257838487625122,293.233154296875,297.1499938964844,293.1499938964844,0.4798518717288971,-8369.052734375,304.1618347167969,0.9094384908676147,0.5603142976760864,0.5339052081108093,293.181884765625,297.1499938964844,293.1499938964844,0.0159912202507257,-3889.079345703125,304.06170654296875,0.3741648495197296,0.050000000745058,0.250088095664978,291.18853759765625,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.64654541015625,291.1889343261719,1.0,0.4075272381305694,0.685996413230896,0.685996413230896,1.0,1.0,-1.5975383520126345,0.66829514503479,0.9292431473731996,0.2969727516174316,0.0,0.0,0.855448842048645,151.28775024414062,159.0,9.535462379455566,-19322.82421875,642.7684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108703613281,309.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18102.314453125,18000.0,0.0,0.0,0.4449196457862854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1804862022399902,1.1804988384246826,-1.2556135516206268e-05,0.0,0.0004515368782449,0.0,0.0,277.31103515625,0.0,0.0,0.0,0.6572310328483582,4.0,0.0,1.0
562680,293.1331481933594,297.1499938964844,293.1499938964844,0.1192744448781013,-2639.541259765625,304.1489562988281,0.6306580305099487,0.1819821745157241,0.1685572862625122,293.9241943359375,297.1499938964844,293.1499938964844,0.0025768973864614,-205.86080932617188,294.46435546875,0.3741648495197296,0.050000000745058,0.0527215003967285,293.2080383300781,297.1499938964844,293.1499938964844,0.3758226335048675,-5105.47607421875,304.15869140625,0.8523749709129333,0.4614471197128296,0.3257838487625122,293.233154296875,297.1499938964844,293.1499938964844,0.4798518717288971,-8369.052734375,304.1618347167969,0.9094384908676147,0.5603142976760864,0.5339052081108093,293.181884765625,297.1499938964844,293.1499938964844,0.0159912202507257,-3889.079345703125,304.06170654296875,0.3741648495197296,0.050000000745058,0.250088095664978,291.18853759765625,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.64654541015625,291.1889343261719,1.0,0.4075272381305694,0.685996413230896,0.685996413230896,1.0,1.0,-1.5975383520126345,0.66829514503479,0.9292431473731996,0.2969727516174316,0.0,0.0,0.855448842048645,151.28775024414062,159.0,9.535462379455566,-19322.82421875,642.7684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108703613281,309.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18102.314453125,18000.0,0.0,0.0,0.4449196457862854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1804862022399902,1.1804988384246826,-1.2556135516206268e-05,0.0,0.0004515368782449,0.0,0.0,277.31103515625,0.0,0.0,0.0,0.6572310328483582,4.0,0.0,1.0
