time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562740,293.134765625,297.1499938964844,293.1499938964844,0.119418203830719,-2642.010498046875,304.1490783691406,0.6286609768867493,0.1820817291736602,0.1687697470188141,293.9360046386719,297.1499938964844,293.1499938964844,0.0023415239993482,-187.06414794921875,294.16748046875,0.3721535205841064,0.050000000745058,0.0528437234461307,293.20916748046875,297.1499938964844,293.1499938964844,0.3740871250629425,-5086.908203125,304.15869140625,0.8483418226242065,0.4597481489181518,0.3247070908546448,293.2325439453125,297.1499938964844,293.1499938964844,0.4776268601417541,-8338.814453125,304.1615905761719,0.904642939567566,0.5583292841911316,0.5321629643440247,293.1847229003906,297.1499938964844,293.1499938964844,0.0159901771694421,-3891.03857421875,304.0428466796875,0.3721535205841064,0.050000000745058,0.2506678700447082,291.19293212890625,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,293.6623229980469,291.19317626953125,1.0,0.4098012745380401,0.6895133852958679,0.6895133852958679,1.0,1.0,-1.5952517986297607,0.6684401035308838,0.926811695098877,0.2975820004940033,0.0,0.0,0.8494011163711548,154.3374786376953,147.0,6.555870056152344,-19294.35546875,649.4653930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168212890625,309.2284240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18115.736328125,18000.0,0.0,0.0,0.444385677576065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1703640222549438,1.1703764200210571,-1.2414670891303103e-05,0.0,0.0004509949649218,0.0,0.0,271.3439025878906,0.0,0.0,0.0,0.6524791121482849,4.0,0.0,1.0
562800,293.134765625,297.1499938964844,293.1499938964844,0.119418203830719,-2642.010498046875,304.1490783691406,0.6286609768867493,0.1820817291736602,0.1687697470188141,293.9360046386719,297.1499938964844,293.1499938964844,0.0023415239993482,-187.06414794921875,294.16748046875,0.3721535205841064,0.050000000745058,0.0528437234461307,293.20916748046875,297.1499938964844,293.1499938964844,0.3740871250629425,-5086.908203125,304.15869140625,0.8483418226242065,0.4597481489181518,0.3247070908546448,293.2325439453125,297.1499938964844,293.1499938964844,0.4776268601417541,-8338.814453125,304.1615905761719,0.904642939567566,0.5583292841911316,0.5321629643440247,293.1847229003906,297.1499938964844,293.1499938964844,0.0159901771694421,-3891.03857421875,304.0428466796875,0.3721535205841064,0.050000000745058,0.2506678700447082,291.19293212890625,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,293.6623229980469,291.19317626953125,1.0,0.4098012745380401,0.6895133852958679,0.6895133852958679,1.0,1.0,-1.5952517986297607,0.6684401035308838,0.926811695098877,0.2975820004940033,0.0,0.0,0.8494011163711548,154.3374786376953,147.0,6.555870056152344,-19294.35546875,649.4653930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168212890625,309.2284240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18115.736328125,18000.0,0.0,0.0,0.444385677576065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1703640222549438,1.1703764200210571,-1.2414670891303103e-05,0.0,0.0004509949649218,0.0,0.0,271.3439025878906,0.0,0.0,0.0,0.6524791121482849,4.0,0.0,1.0
562860,293.1360778808594,297.1499938964844,293.1499938964844,0.1193920373916626,-2641.41455078125,304.1494140625,0.6302415132522583,0.1822027117013931,0.1687847822904586,293.9476623535156,297.1499938964844,293.1499938964844,0.0020941053517162,-167.2856903076172,293.8671875,0.3735533058643341,0.050000000745058,0.0527583472430706,293.2102966308594,297.1499938964844,293.1499938964844,0.3721109628677368,-5065.59765625,304.1590881347656,0.8494473695755005,0.4580199420452118,0.3234472870826721,293.2317810058594,297.1499938964844,293.1499938964844,0.4752360880374908,-8306.0517578125,304.1617431640625,0.9060348272323608,0.5563958883285522,0.5302484035491943,293.1873474121094,297.1499938964844,293.1499938964844,0.0158728621900081,-3877.652587890625,304.0237731933594,0.3735533058643341,0.050000000745058,0.2502628862857818,291.19732666015625,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.67852783203125,291.19775390625,1.0,0.4071107804775238,0.693347692489624,0.693347692489624,1.0,1.0,-1.5908716917037964,0.6676892042160034,0.923182487487793,0.297750324010849,0.0,0.0,0.8428357839584351,152.0897979736328,135.0,6.923541069030762,-19247.0703125,640.3309936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22869873046875,309.2608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18128.03515625,18000.0,0.0,0.0,0.4435888826847076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159239649772644,1.1592519283294678,-1.2260081348358652e-05,0.0,0.0004501863149926,0.0,0.0,264.88507080078125,0.0,0.0,0.0,0.64725661277771,4.0,0.0,1.0
562920,293.1360778808594,297.1499938964844,293.1499938964844,0.1193920373916626,-2641.41455078125,304.1494140625,0.6302415132522583,0.1822027117013931,0.1687847822904586,293.9476623535156,297.1499938964844,293.1499938964844,0.0020941053517162,-167.2856903076172,293.8671875,0.3735533058643341,0.050000000745058,0.0527583472430706,293.2102966308594,297.1499938964844,293.1499938964844,0.3721109628677368,-5065.59765625,304.1590881347656,0.8494473695755005,0.4580199420452118,0.3234472870826721,293.2317810058594,297.1499938964844,293.1499938964844,0.4752360880374908,-8306.0517578125,304.1617431640625,0.9060348272323608,0.5563958883285522,0.5302484035491943,293.1873474121094,297.1499938964844,293.1499938964844,0.0158728621900081,-3877.652587890625,304.0237731933594,0.3735533058643341,0.050000000745058,0.2502628862857818,291.19732666015625,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.67852783203125,291.19775390625,1.0,0.4071107804775238,0.693347692489624,0.693347692489624,1.0,1.0,-1.5908716917037964,0.6676892042160034,0.923182487487793,0.297750324010849,0.0,0.0,0.8428357839584351,152.0897979736328,135.0,6.923541069030762,-19247.0703125,640.3309936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22869873046875,309.2608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18128.03515625,18000.0,0.0,0.0,0.4435888826847076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159239649772644,1.1592519283294678,-1.2260081348358652e-05,0.0,0.0004501863149926,0.0,0.0,264.88507080078125,0.0,0.0,0.0,0.64725661277771,4.0,0.0,1.0
562980,293.1368408203125,297.1499938964844,293.1499938964844,0.1192839294672012,-2639.33642578125,304.1498107910156,0.634492039680481,0.1823979765176773,0.1687279343605041,293.9591064453125,297.1499938964844,293.1499938964844,0.0018402630230411,-146.97877502441406,293.5651550292969,0.3774183988571167,0.050000000745058,0.0525311194360256,293.2113037109375,297.1499938964844,293.1499938964844,0.3699333965778351,-5042.02880859375,304.1596984863281,0.854279637336731,0.4562909603118896,0.3220815062522888,293.2305908203125,297.1499938964844,293.1499938964844,0.4727209210395813,-8271.455078125,304.1620178222656,0.9120489358901978,0.554565966129303,0.5282809138298035,293.1895751953125,297.1499938964844,293.1499938964844,0.0156771577894687,-3853.4755859375,304.00506591796875,0.3774183988571167,0.050000000745058,0.2491850107908249,291.2035217285156,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,293.6946105957031,291.2039794921875,1.0,0.4015384316444397,0.6974698901176453,0.6974698901176453,1.0,1.0,-1.585235357284546,0.6664136648178101,0.9188217520713806,0.2976435720920563,0.0,0.0,0.835288941860199,146.22547912597656,123.0,8.160541534423828,-19185.517578125,620.6235961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29473876953125,309.29522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18148.1328125,18000.0,0.0,0.0,0.4424827694892883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463704109191897,1.1463825702667236,-1.2084447917004582e-05,0.0,0.000449063751148,0.0,0.0,257.5719909667969,0.0,0.0,0.0,0.6412312984466553,4.0,0.0,1.0
563040,293.1368408203125,297.1499938964844,293.1499938964844,0.1192839294672012,-2639.33642578125,304.1498107910156,0.634492039680481,0.1823979765176773,0.1687279343605041,293.9591064453125,297.1499938964844,293.1499938964844,0.0018402630230411,-146.97877502441406,293.5651550292969,0.3774183988571167,0.050000000745058,0.0525311194360256,293.2113037109375,297.1499938964844,293.1499938964844,0.3699333965778351,-5042.02880859375,304.1596984863281,0.854279637336731,0.4562909603118896,0.3220815062522888,293.2305908203125,297.1499938964844,293.1499938964844,0.4727209210395813,-8271.455078125,304.1620178222656,0.9120489358901978,0.554565966129303,0.5282809138298035,293.1895751953125,297.1499938964844,293.1499938964844,0.0156771577894687,-3853.4755859375,304.00506591796875,0.3774183988571167,0.050000000745058,0.2491850107908249,291.2035217285156,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,293.6946105957031,291.2039794921875,1.0,0.4015384316444397,0.6974698901176453,0.6974698901176453,1.0,1.0,-1.585235357284546,0.6664136648178101,0.9188217520713806,0.2976435720920563,0.0,0.0,0.835288941860199,146.22547912597656,123.0,8.160541534423828,-19185.517578125,620.6235961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29473876953125,309.29522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18148.1328125,18000.0,0.0,0.0,0.4424827694892883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463704109191897,1.1463825702667236,-1.2084447917004582e-05,0.0,0.000449063751148,0.0,0.0,257.5719909667969,0.0,0.0,0.0,0.6412312984466553,4.0,0.0,1.0
563100,293.1370849609375,297.1499938964844,293.1499938964844,0.1192212179303169,-2638.150146484375,304.1499328613281,0.637397050857544,0.1825188398361206,0.1686895042657852,293.9647216796875,297.1499938964844,293.1499938964844,0.0017120329430326,-136.7227020263672,293.4129333496094,0.3800466060638428,0.050000000745058,0.0523833334445953,293.2117614746094,297.1499938964844,293.1499938964844,0.3688076138496399,-5029.84228515625,304.15997314453125,0.8577670454978943,0.45542111992836,0.3213708996772766,293.2298583984375,297.1499938964844,293.1499938964844,0.4714666903018951,-8254.2119140625,304.162109375,0.9164905548095704,0.553686261177063,0.5272986888885498,293.19049072265625,297.1499938964844,293.1499938964844,0.0155624626204371,-3838.979248046875,303.9958801269531,0.3800466060638428,0.050000000745058,0.2484839707612991,291.20654296875,291.1499938964844,259.199462890625,257.7061767578125,279.19110107421875,293.7024230957031,291.2069702148437,1.0,0.3979824781417846,0.6996228694915771,0.6996228694915771,1.0,1.0,-1.5821378231048584,0.665657639503479,0.9164801836013794,0.2975294589996338,0.0,0.0,0.8312113881111145,142.4226531982422,123.0,8.1973295211792,-19150.400390625,608.2866821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32977294921875,309.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18158.53515625,18000.0,0.0,0.0,0.4418071210384369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1392152309417725,1.139227271080017,-1.198749123432208e-05,0.0,0.0004483780357986,0.0,0.0,253.5671539306641,0.0,0.0,0.0,0.6378893256187439,4.0,0.0,1.0
563160,293.1372375488281,297.1499938964844,293.1499938964844,0.1191582083702087,-2636.966796875,304.15008544921875,0.6407662630081177,0.1826518476009369,0.1686479300260543,293.97027587890625,297.1499938964844,293.1499938964844,0.0015834199730306,-126.43913269042967,293.2597961425781,0.3830669820308685,0.050000000745058,0.0522197186946868,293.2122497558594,297.1499938964844,293.1499938964844,0.3676684498786926,-5017.51611328125,304.1602478027344,0.8618761301040649,0.4545448124408722,0.3206447660923004,293.2290954589844,297.1499938964844,293.1499938964844,0.4702262878417969,-8237.173828125,304.16217041015625,0.9217771887779236,0.5528250932693481,0.5263193249702454,293.1913452148437,297.1499938964844,293.1499938964844,0.0154409855604171,-3823.459228515625,303.98681640625,0.3830669820308685,0.050000000745058,0.2477078586816787,291.2093200683594,291.1499938964844,259.2201843261719,257.7236022949219,279.1922912597656,293.7100524902344,291.2096862792969,1.0,0.3940462172031402,0.7018294930458069,0.7018294930458069,1.0,1.0,-1.578912377357483,0.6648459434509277,0.9140664339065552,0.2973859906196594,0.0,0.0,0.8269780278205872,138.21670532226562,111.0,7.810568332672119,-19112.80078125,594.8272094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3659362792969,309.3297424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18168.328125,18000.0,0.0,0.0,0.4410494565963745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.131619215011597,1.1316311359405518,-1.188496025861241e-05,0.0,0.0004476091417018,0.0,0.0,249.3609771728516,0.0,0.0,0.0,0.6343467831611633,4.0,0.0,1.0
563220,293.1373596191406,297.1499938964844,293.1499938964844,0.1190407201647758,-2634.784912109375,304.1502380371094,0.648891270160675,0.1829466074705124,0.1685604155063629,293.981201171875,297.1499938964844,293.1499938964844,0.0013256295351311,-105.83781433105467,292.9502258300781,0.3901692032814026,0.050000000745058,0.0518577694892883,293.2132568359375,297.1499938964844,293.1499938964844,0.3653707802295685,-4992.67626953125,304.16064453125,0.8718782663345337,0.4527642428874969,0.3191497325897217,293.2274780273437,297.1499938964844,293.1499938964844,0.4678122103214264,-8204.072265625,304.1621398925781,0.9346082210540771,0.5511512160301208,0.5243741273880005,293.1927490234375,297.1499938964844,293.1499938964844,0.0151856197044253,-3790.4052734375,303.9689025878906,0.3901692032814026,0.050000000745058,0.2459909319877624,291.21356201171875,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,293.7245788574219,291.2137756347656,1.0,0.3852619528770447,0.7063896656036377,0.7063896656036377,1.0,1.0,-1.5721814632415771,0.6630955338478088,0.9090859293937684,0.297029972076416,0.0,0.0,0.8181977868080139,128.9207305908203,99.0,5.951419353485107,-19031.060546875,565.5183715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407653808594,309.3630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18184.439453125,18000.0,0.0,0.0,0.4392869770526886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1152995824813845,1.1153112649917605,-1.1665931197057944e-05,0.0,0.0004458204493857,0.0,0.0,240.47906494140625,0.0,0.0,0.0,0.6267531514167786,4.0,0.0,1.0
563280,293.1373596191406,297.1499938964844,293.1499938964844,0.1190407201647758,-2634.784912109375,304.1502380371094,0.648891270160675,0.1829466074705124,0.1685604155063629,293.981201171875,297.1499938964844,293.1499938964844,0.0013256295351311,-105.83781433105467,292.9502258300781,0.3901692032814026,0.050000000745058,0.0518577694892883,293.2132568359375,297.1499938964844,293.1499938964844,0.3653707802295685,-4992.67626953125,304.16064453125,0.8718782663345337,0.4527642428874969,0.3191497325897217,293.2274780273437,297.1499938964844,293.1499938964844,0.4678122103214264,-8204.072265625,304.1621398925781,0.9346082210540771,0.5511512160301208,0.5243741273880005,293.1927490234375,297.1499938964844,293.1499938964844,0.0151856197044253,-3790.4052734375,303.9689025878906,0.3901692032814026,0.050000000745058,0.2459909319877624,291.21356201171875,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,293.7245788574219,291.2137756347656,1.0,0.3852619528770447,0.7063896656036377,0.7063896656036377,1.0,1.0,-1.5721814632415771,0.6630955338478088,0.9090859293937684,0.297029972076416,0.0,0.0,0.8181977868080139,128.9207305908203,99.0,5.951419353485107,-19031.060546875,565.5183715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407653808594,309.3630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18184.439453125,18000.0,0.0,0.0,0.4392869770526886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1152995824813845,1.1153112649917605,-1.1665931197057944e-05,0.0,0.0004458204493857,0.0,0.0,240.47906494140625,0.0,0.0,0.0,0.6267531514167786,4.0,0.0,1.0
563340,293.1373596191406,297.1499938964844,293.1499938964844,0.1189435347914695,-2633.01220703125,304.1503295898437,0.6589471101760864,0.1832686066627502,0.1684716343879699,293.99188232421875,297.1499938964844,293.1499938964844,0.0010684235021471,-85.29631042480469,292.6358337402344,0.3977724611759186,0.050000000745058,0.0514657422900199,293.21435546875,297.1499938964844,293.1499938964844,0.363067477941513,-4967.8046875,304.1609191894531,0.8842222094535828,0.4509353935718536,0.317601203918457,293.22576904296875,297.1499938964844,293.1499938964844,0.4655138254165649,-8172.63525390625,304.16192626953125,0.9498384594917296,0.5495325326919556,0.5224530100822449,293.1938781738281,297.1499938964844,293.1499938964844,0.0149232037365436,-3755.945556640625,303.9512023925781,0.3977724611759186,0.050000000745058,0.244131326675415,291.2156066894531,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.7382507324219,291.2156677246094,1.0,0.3755453824996948,0.7111276388168335,0.7111276388168335,1.0,1.0,-1.5652062892913818,0.661225438117981,0.903980791568756,0.2966051995754242,0.0,0.0,0.8092857599258423,118.85907745361328,87.0,3.1705775260925293,-18942.259765625,534.2557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.516845703125,309.3941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18194.115234375,18000.0,0.0,0.0,0.4372079372406006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0979548692703247,1.0979663133621216,-1.1435007763793692e-05,0.0,0.0004437104798853,0.0,0.0,231.26861572265625,0.0,0.0,0.0,0.6187072992324829,4.0,0.0,1.0
563400,293.1373596191406,297.1499938964844,293.1499938964844,0.1189435347914695,-2633.01220703125,304.1503295898437,0.6589471101760864,0.1832686066627502,0.1684716343879699,293.99188232421875,297.1499938964844,293.1499938964844,0.0010684235021471,-85.29631042480469,292.6358337402344,0.3977724611759186,0.050000000745058,0.0514657422900199,293.21435546875,297.1499938964844,293.1499938964844,0.363067477941513,-4967.8046875,304.1609191894531,0.8842222094535828,0.4509353935718536,0.317601203918457,293.22576904296875,297.1499938964844,293.1499938964844,0.4655138254165649,-8172.63525390625,304.16192626953125,0.9498384594917296,0.5495325326919556,0.5224530100822449,293.1938781738281,297.1499938964844,293.1499938964844,0.0149232037365436,-3755.945556640625,303.9512023925781,0.3977724611759186,0.050000000745058,0.244131326675415,291.2156066894531,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.7382507324219,291.2156677246094,1.0,0.3755453824996948,0.7111276388168335,0.7111276388168335,1.0,1.0,-1.5652062892913818,0.661225438117981,0.903980791568756,0.2966051995754242,0.0,0.0,0.8092857599258423,118.85907745361328,87.0,3.1705775260925293,-18942.259765625,534.2557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.516845703125,309.3941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18194.115234375,18000.0,0.0,0.0,0.4372079372406006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0979548692703247,1.0979663133621216,-1.1435007763793692e-05,0.0,0.0004437104798853,0.0,0.0,231.26861572265625,0.0,0.0,0.0,0.6187072992324829,4.0,0.0,1.0
563460,293.13726806640625,297.1499938964844,293.1499938964844,0.1188699007034301,-2631.70361328125,304.1503295898437,0.6711471080780029,0.1836080253124237,0.1683838367462158,294.0023498535156,297.1499938964844,293.1499938964844,0.0008123007137328,-64.8497543334961,292.3163452148437,0.4058604538440704,0.050000000745058,0.0510562136769294,293.21563720703125,297.1499938964844,293.1499938964844,0.3607652187347412,-4942.9619140625,304.1611328125,0.8990132212638855,0.4490485787391662,0.3160010576248169,293.2240600585937,297.1499938964844,293.1499938964844,0.4633417427539825,-8142.9921875,304.1615600585937,0.966636836528778,0.5479609370231628,0.5205602049827576,293.19482421875,297.1499938964844,293.1499938964844,0.014660277403891,-3720.97119140625,303.9335327148437,0.4058604538440704,0.050000000745058,0.2421886920928955,291.21539306640625,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,293.7511901855469,291.2152709960937,1.0,0.3651123344898224,0.7160307765007019,0.7160307765007019,1.0,1.0,-1.5580835342407229,0.6592723727226257,0.8988111019134521,0.2961286306381225,0.0,0.0,0.8005576133728027,108.3520965576172,75.0,0.1252694278955459,-18848.298828125,501.9890747070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59149169921875,309.42193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18196.576171875,18000.0,0.0,0.0,0.4348416626453399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0802310705184937,1.0802422761917114,-1.1201131201232783e-05,0.0,0.000441309006419,0.0,0.0,222.0995635986328,0.0,0.0,0.0,0.610511302947998,4.0,0.0,1.0
563520,293.13726806640625,297.1499938964844,293.1499938964844,0.1188699007034301,-2631.70361328125,304.1503295898437,0.6711471080780029,0.1836080253124237,0.1683838367462158,294.0023498535156,297.1499938964844,293.1499938964844,0.0008123007137328,-64.8497543334961,292.3163452148437,0.4058604538440704,0.050000000745058,0.0510562136769294,293.21563720703125,297.1499938964844,293.1499938964844,0.3607652187347412,-4942.9619140625,304.1611328125,0.8990132212638855,0.4490485787391662,0.3160010576248169,293.2240600585937,297.1499938964844,293.1499938964844,0.4633417427539825,-8142.9921875,304.1615600585937,0.966636836528778,0.5479609370231628,0.5205602049827576,293.19482421875,297.1499938964844,293.1499938964844,0.014660277403891,-3720.97119140625,303.9335327148437,0.4058604538440704,0.050000000745058,0.2421886920928955,291.21539306640625,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,293.7511901855469,291.2152709960937,1.0,0.3651123344898224,0.7160307765007019,0.7160307765007019,1.0,1.0,-1.5580835342407229,0.6592723727226257,0.8988111019134521,0.2961286306381225,0.0,0.0,0.8005576133728027,108.3520965576172,75.0,0.1252694278955459,-18848.298828125,501.9890747070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59149169921875,309.42193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18196.576171875,18000.0,0.0,0.0,0.4348416626453399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0802310705184937,1.0802422761917114,-1.1201131201232783e-05,0.0,0.000441309006419,0.0,0.0,222.0995635986328,0.0,0.0,0.0,0.610511302947998,4.0,0.0,1.0
563580,293.1371154785156,297.1499938964844,293.1499938964844,0.118817999958992,-2630.8193359375,304.1502990722656,0.6857801675796509,0.1839583218097686,0.1682976484298706,294.0126342773437,297.1499938964844,293.1499938964844,0.0005583197926171,-44.57373046875,291.9918212890625,0.4154242277145386,0.050000000745058,0.0506366677582263,293.217041015625,297.1499938964844,293.1499938964844,0.358457088470459,-4918.056640625,304.1612548828125,0.9174844622612,0.4470970928668976,0.3143495917320251,293.22235107421875,297.1499938964844,293.1499938964844,0.4612895846366882,-8115.025390625,304.1611328125,0.9840968251228333,0.5464308857917786,0.5186974406242371,293.1956481933594,297.1499938964844,293.1499938964844,0.0144000072032213,-3685.908935546875,303.9158020019531,0.4154242277145386,0.050000000745058,0.24019855260849,291.2131652832031,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.76348876953125,291.212890625,1.0,0.3540810942649841,0.7210947871208191,0.7210947871208191,1.0,1.0,-1.5508681535720823,0.657257080078125,0.8936111330986023,0.2956098020076751,0.0,0.0,0.7922677397727966,97.59056091308594,63.0,-2.6668407917022705,-18750.857421875,469.2793884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66180419921875,309.4455871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18192.236328125,18000.0,0.0,0.0,0.4322276711463928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0627535581588743,1.0627645254135132,-1.0972709787893107e-05,0.0,0.000438656163169,0.0,0.0,213.2968597412109,0.0,0.0,0.0,0.6024543642997742,4.0,0.0,1.0
563640,293.1371154785156,297.1499938964844,293.1499938964844,0.118817999958992,-2630.8193359375,304.1502990722656,0.6857801675796509,0.1839583218097686,0.1682976484298706,294.0126342773437,297.1499938964844,293.1499938964844,0.0005583197926171,-44.57373046875,291.9918212890625,0.4154242277145386,0.050000000745058,0.0506366677582263,293.217041015625,297.1499938964844,293.1499938964844,0.358457088470459,-4918.056640625,304.1612548828125,0.9174844622612,0.4470970928668976,0.3143495917320251,293.22235107421875,297.1499938964844,293.1499938964844,0.4612895846366882,-8115.025390625,304.1611328125,0.9840968251228333,0.5464308857917786,0.5186974406242371,293.1956481933594,297.1499938964844,293.1499938964844,0.0144000072032213,-3685.908935546875,303.9158020019531,0.4154242277145386,0.050000000745058,0.24019855260849,291.2131652832031,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.76348876953125,291.212890625,1.0,0.3540810942649841,0.7210947871208191,0.7210947871208191,1.0,1.0,-1.5508681535720823,0.657257080078125,0.8936111330986023,0.2956098020076751,0.0,0.0,0.7922677397727966,97.59056091308594,63.0,-2.6668407917022705,-18750.857421875,469.2793884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66180419921875,309.4455871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18192.236328125,18000.0,0.0,0.0,0.4322276711463928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0627535581588743,1.0627645254135132,-1.0972709787893107e-05,0.0,0.000438656163169,0.0,0.0,213.2968597412109,0.0,0.0,0.0,0.6024543642997742,4.0,0.0,1.0
563700,293.1370544433594,297.1499938964844,293.1499938964844,0.1187989190220832,-2630.51025390625,304.1502990722656,0.69411301612854,0.1841361224651336,0.1682550907135009,294.0177307128906,297.1499938964844,293.1499938964844,0.0004895174060948,-34.79513931274414,291.8276062011719,0.4211874902248382,0.050000000745058,0.0504245534539222,293.21783447265625,297.1499938964844,293.1499938964844,0.3572965264320373,-4905.52880859375,304.16131591796875,0.9287551641464232,0.4460954070091247,0.3135043978691101,293.22149658203125,297.1499938964844,293.1499938964844,0.4603040516376495,-8101.6015625,304.160888671875,0.9927802681922911,0.5456802248954773,0.517777681350708,293.1960144042969,297.1499938964844,293.1499938964844,0.0142712835222482,-3668.398193359375,303.9068908691406,0.4211874902248382,0.050000000745058,0.2391923666000366,291.21142578125,291.1499938964844,259.4071655273437,257.8813171386719,279.2005920410156,293.7694396972656,291.2110900878906,1.0,0.348359614610672,0.7236875891685486,0.7236875891685486,1.0,1.0,-1.5472354888916016,0.6562296748161316,0.89100581407547,0.2953362464904785,0.0,0.0,0.7883506417274475,92.15033721923828,63.0,-3.858618021011353,-18701.287109375,452.8634948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6944580078125,309.45556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18187.82421875,18000.0,0.0,0.0,0.4308417737483978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0542843341827393,1.0542951822280884,-1.0862834642466623e-05,0.0,0.0004372496332507,0.0,0.0,209.1160430908203,0.0,0.0,0.0,0.5985592603683472,4.0,0.0,1.0
563760,293.1369323730469,297.1499938964844,293.1499938964844,0.1187886893749237,-2630.3603515625,304.1502685546875,0.7027136087417603,0.1843211352825164,0.168223887681961,294.02276611328125,297.1499938964844,293.1499938964844,0.0004380450700409,-24.34745979309082,291.6625671386719,0.4275145530700683,0.050000000745058,0.0502222888171672,293.2185974121094,297.1499938964844,293.1499938964844,0.3561283648014068,-4892.90771484375,304.161376953125,0.9403895735740662,0.4450825154781341,0.3126551806926727,293.2203063964844,297.1499938964844,293.1499938964844,0.4573246836662292,-8058.07177734375,304.1645812988281,0.9990000128746032,0.545007586479187,0.5147515535354614,293.19635009765625,297.1499938964844,293.1499938964844,0.014149029739201,-3651.651611328125,303.89801025390625,0.4275145530700683,0.050000000745058,0.2382329255342483,291.2096252441406,291.1499938964844,259.4277038574219,257.898681640625,279.2032165527344,293.7760314941406,291.20947265625,1.0,0.3424453735351562,0.7265153527259827,0.7265153527259827,1.0,1.0,-1.5411748886108398,0.6540824770927429,0.8870924711227417,0.294598788022995,0.0,0.0,0.7845656275749207,86.91775512695312,51.0,-3.30627703666687,-18633.078125,435.7174682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72540283203125,309.4681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18182.484375,18000.0,0.0,0.0,0.4294095635414123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0460599660873413,1.0460706949234009,-1.075673117156839e-05,0.0,0.00043579612975,0.0,0.0,205.10972595214844,0.0,0.0,0.0,0.594781219959259,4.0,0.0,1.0
563820,293.13641357421875,297.1499938964844,293.1499938964844,0.1183734238147735,-2622.111572265625,304.1509094238281,0.7171962261199951,0.1847606897354126,0.1683043837547302,294.03253173828125,297.1499938964844,293.1499938964844,0.0003139423206448,-4.9761247634887695,291.378173828125,0.4393994510173797,0.050000000745058,0.0499091334640979,293.2202453613281,297.1499938964844,293.1499938964844,0.3523215055465698,-4850.345703125,304.1640625,0.9592956304550172,0.4430121779441833,0.3110089600086212,293.1924133300781,297.1499938964844,293.1499938964844,0.4260112047195434,-7597.45703125,304.2118835449219,0.9990000128746032,0.5487977266311646,0.4853337705135345,293.1962890625,297.1499938964844,293.1499938964844,0.0138902058824896,-3611.2763671875,303.8831481933594,0.4393994510173797,0.050000000745058,0.2367474436759948,291.2539367675781,291.1499938964844,259.46844482421875,257.9331359863281,279.2642517089844,293.8277893066406,291.2607116699219,1.0,0.3291287124156952,0.7291086316108704,0.7291086316108704,1.0,1.0,-1.5018134117126465,0.6367183923721313,0.8650950193405151,0.2854331135749817,0.0,0.0,0.7687786817550659,78.25563049316406,54.0,64.86051177978516,-18263.818359375,392.2314147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8300170898437,309.5650939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18299.84375,18000.0,0.0,0.0,0.4258814454078674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233429670333862,1.0233534574508667,-1.0497800758457744e-05,0.0,0.0004322155145928,0.0,0.0,194.72750854492188,0.0,0.0,0.0,0.5842399597167969,4.0,0.0,1.0
563880,293.13641357421875,297.1499938964844,293.1499938964844,0.1183734238147735,-2622.111572265625,304.1509094238281,0.7171962261199951,0.1847606897354126,0.1683043837547302,294.03253173828125,297.1499938964844,293.1499938964844,0.0003139423206448,-4.9761247634887695,291.378173828125,0.4393994510173797,0.050000000745058,0.0499091334640979,293.2202453613281,297.1499938964844,293.1499938964844,0.3523215055465698,-4850.345703125,304.1640625,0.9592956304550172,0.4430121779441833,0.3110089600086212,293.1924133300781,297.1499938964844,293.1499938964844,0.4260112047195434,-7597.45703125,304.2118835449219,0.9990000128746032,0.5487977266311646,0.4853337705135345,293.1962890625,297.1499938964844,293.1499938964844,0.0138902058824896,-3611.2763671875,303.8831481933594,0.4393994510173797,0.050000000745058,0.2367474436759948,291.2539367675781,291.1499938964844,259.46844482421875,257.9331359863281,279.2642517089844,293.8277893066406,291.2607116699219,1.0,0.3291287124156952,0.7291086316108704,0.7291086316108704,1.0,1.0,-1.5018134117126465,0.6367183923721313,0.8650950193405151,0.2854331135749817,0.0,0.0,0.7687786817550659,78.25563049316406,54.0,64.86051177978516,-18263.818359375,392.2314147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8300170898437,309.5650939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18299.84375,18000.0,0.0,0.0,0.4258814454078674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233429670333862,1.0233534574508667,-1.0497800758457744e-05,0.0,0.0004322155145928,0.0,0.0,194.72750854492188,0.0,0.0,0.0,0.5842399597167969,4.0,0.0,1.0
563940,293.1360778808594,297.1499938964844,293.1499938964844,0.1177981346845626,-2610.644775390625,304.1515197753906,0.7273852825164795,0.1851745545864105,0.168495163321495,294.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7288818359375,0.4490813016891479,0.050000000745058,0.049700453877449,293.22271728515625,297.1499938964844,293.1499938964844,0.3476717174053192,-4798.2294921875,304.1670227050781,0.9717620015144348,0.4407348930835724,0.3093110620975494,293.14019775390625,297.1499938964844,293.1499938964844,0.4014365375041961,-7241.54296875,304.2313537597656,0.9990000128746032,0.5582935810089111,0.464484691619873,293.1946105957031,297.1499938964844,293.1499938964844,0.0136665990576148,-3573.187744140625,303.8733215332031,0.4490813016891479,0.050000000745058,0.2357575595378875,291.3268127441406,291.1499938964844,259.5086364746094,257.9671936035156,279.35723876953125,293.9153137207031,291.3306884765625,1.0,0.3202533721923828,0.728349506855011,0.728349506855011,1.0,1.0,-1.4735257625579834,0.6236667633056641,0.8498589992523193,0.2781045436859131,0.0,0.0,0.7398746013641357,72.4538345336914,72.0,79.74945831298828,-17859.611328125,363.2525939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02325439453125,309.6356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18589.8125,18000.0,0.0,0.0,0.4208676517009735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9722124934196472,0.9722224473953248,-9.943778422893956e-06,0.0,0.0004271271754987,0.0,0.0,172.87518310546875,0.0,0.0,0.0,0.5613271594047546,4.0,0.0,1.0
564000,293.1360778808594,297.1499938964844,293.1499938964844,0.1177981346845626,-2610.644775390625,304.1515197753906,0.7273852825164795,0.1851745545864105,0.168495163321495,294.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7288818359375,0.4490813016891479,0.050000000745058,0.049700453877449,293.22271728515625,297.1499938964844,293.1499938964844,0.3476717174053192,-4798.2294921875,304.1670227050781,0.9717620015144348,0.4407348930835724,0.3093110620975494,293.14019775390625,297.1499938964844,293.1499938964844,0.4014365375041961,-7241.54296875,304.2313537597656,0.9990000128746032,0.5582935810089111,0.464484691619873,293.1946105957031,297.1499938964844,293.1499938964844,0.0136665990576148,-3573.187744140625,303.8733215332031,0.4490813016891479,0.050000000745058,0.2357575595378875,291.3268127441406,291.1499938964844,259.5086364746094,257.9671936035156,279.35723876953125,293.9153137207031,291.3306884765625,1.0,0.3202533721923828,0.728349506855011,0.728349506855011,1.0,1.0,-1.4735257625579834,0.6236667633056641,0.8498589992523193,0.2781045436859131,0.0,0.0,0.7398746013641357,72.4538345336914,72.0,79.74945831298828,-17859.611328125,363.2525939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02325439453125,309.6356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18589.8125,18000.0,0.0,0.0,0.4208676517009735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9722124934196472,0.9722224473953248,-9.943778422893956e-06,0.0,0.0004271271754987,0.0,0.0,172.87518310546875,0.0,0.0,0.0,0.5613271594047546,4.0,0.0,1.0
564060,293.13690185546875,297.1499938964844,293.1499938964844,0.1179566085338592,-2613.571044921875,304.15069580078125,0.728057861328125,0.1853612214326858,0.1687172055244445,294.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.33660888671875,0.4494659006595611,0.050000000745058,0.0496928878128528,293.22564697265625,297.1499938964844,293.1499938964844,0.3451313972473144,-4771.12060546875,304.1654357910156,0.9705957770347596,0.4383024573326111,0.307643175125122,293.09893798828125,297.1499938964844,293.1499938964844,0.3987006247043609,-7214.8310546875,304.2077941894531,0.9990000128746032,0.566961944103241,0.4637054800987243,293.192138671875,297.1499938964844,293.1499938964844,0.0136374346911907,-3569.59130859375,303.8646545410156,0.4494659006595611,0.050000000745058,0.2357216626405716,291.33209228515625,291.1499938964844,259.5481262207031,258.000732421875,279.406982421875,293.9656677246094,291.32830810546875,1.0,0.3203737139701843,0.7279397249221802,0.7279397249221802,1.0,1.0,-1.4707863330841064,0.622363269329071,0.8484231233596802,0.2771925628185272,0.0,0.0,0.7141351699829102,72.20803833007812,90.0,2.702327251434326,-17603.177734375,361.2922668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2607421875,309.6418762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18633.009765625,18000.0,0.0,0.0,0.41452357172966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9100373387336732,0.9100465774536132,-9.242889063898474e-06,0.0,0.0004206887388136,0.0,0.0,148.0328369140625,0.0,0.0,0.0,0.5339691638946533,4.0,0.0,1.0
564120,293.13690185546875,297.1499938964844,293.1499938964844,0.1179566085338592,-2613.571044921875,304.15069580078125,0.728057861328125,0.1853612214326858,0.1687172055244445,294.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.33660888671875,0.4494659006595611,0.050000000745058,0.0496928878128528,293.22564697265625,297.1499938964844,293.1499938964844,0.3451313972473144,-4771.12060546875,304.1654357910156,0.9705957770347596,0.4383024573326111,0.307643175125122,293.09893798828125,297.1499938964844,293.1499938964844,0.3987006247043609,-7214.8310546875,304.2077941894531,0.9990000128746032,0.566961944103241,0.4637054800987243,293.192138671875,297.1499938964844,293.1499938964844,0.0136374346911907,-3569.59130859375,303.8646545410156,0.4494659006595611,0.050000000745058,0.2357216626405716,291.33209228515625,291.1499938964844,259.5481262207031,258.000732421875,279.406982421875,293.9656677246094,291.32830810546875,1.0,0.3203737139701843,0.7279397249221802,0.7279397249221802,1.0,1.0,-1.4707863330841064,0.622363269329071,0.8484231233596802,0.2771925628185272,0.0,0.0,0.7141351699829102,72.20803833007812,90.0,2.702327251434326,-17603.177734375,361.2922668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2607421875,309.6418762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18633.009765625,18000.0,0.0,0.0,0.41452357172966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9100373387336732,0.9100465774536132,-9.242889063898474e-06,0.0,0.0004206887388136,0.0,0.0,148.0328369140625,0.0,0.0,0.0,0.5339691638946533,4.0,0.0,1.0
564180,293.1382751464844,297.1499938964844,293.1499938964844,0.1189144477248191,-2632.118896484375,304.1488647460937,0.7210241556167603,0.1854164898395538,0.1689233779907226,294.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680969238281,0.4422126412391662,0.050000000745058,0.0498450361192226,293.2286071777344,297.1499938964844,293.1499938964844,0.3450433313846588,-4772.5712890625,304.160400390625,0.9582613110542296,0.4357804358005523,0.3060192465782165,293.0923767089844,297.1499938964844,293.1499938964844,0.4150210618972778,-7470.42431640625,304.16094970703125,0.9990000128746032,0.5696679353713989,0.4790140688419342,293.19122314453125,297.1499938964844,293.1499938964844,0.0137766385450959,-3598.154052734375,303.8505249023437,0.4422126412391662,0.050000000745058,0.2364433854818344,291.25701904296875,291.1499938964844,259.5867614746094,258.0336303710937,279.4076232910156,293.9583740234375,291.2490539550781,1.0,0.3271773755550384,0.7275298833847046,0.7275298833847046,1.0,1.0,-1.4885021448135376,0.6303637623786926,0.858138382434845,0.2814529240131378,0.0,0.0,0.7042881846427917,76.37808227539062,108.0,-86.3698501586914,-17585.228515625,380.6425476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4444885253906,309.6211242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18350.9921875,18000.0,0.0,0.0,0.4078404903411865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8708730340003967,0.8708817958831787,-8.755566341278609e-06,0.0,0.0004139062657486,0.0,0.0,133.01419067382812,0.0,0.0,0.0,0.5166969895362854,4.0,0.0,1.0
564240,293.1382751464844,297.1499938964844,293.1499938964844,0.1189144477248191,-2632.118896484375,304.1488647460937,0.7210241556167603,0.1854164898395538,0.1689233779907226,294.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680969238281,0.4422126412391662,0.050000000745058,0.0498450361192226,293.2286071777344,297.1499938964844,293.1499938964844,0.3450433313846588,-4772.5712890625,304.160400390625,0.9582613110542296,0.4357804358005523,0.3060192465782165,293.0923767089844,297.1499938964844,293.1499938964844,0.4150210618972778,-7470.42431640625,304.16094970703125,0.9990000128746032,0.5696679353713989,0.4790140688419342,293.19122314453125,297.1499938964844,293.1499938964844,0.0137766385450959,-3598.154052734375,303.8505249023437,0.4422126412391662,0.050000000745058,0.2364433854818344,291.25701904296875,291.1499938964844,259.5867614746094,258.0336303710937,279.4076232910156,293.9583740234375,291.2490539550781,1.0,0.3271773755550384,0.7275298833847046,0.7275298833847046,1.0,1.0,-1.4885021448135376,0.6303637623786926,0.858138382434845,0.2814529240131378,0.0,0.0,0.7042881846427917,76.37808227539062,108.0,-86.3698501586914,-17585.228515625,380.6425476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4444885253906,309.6211242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18350.9921875,18000.0,0.0,0.0,0.4078404903411865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8708730340003967,0.8708817958831787,-8.755566341278609e-06,0.0,0.0004139062657486,0.0,0.0,133.01419067382812,0.0,0.0,0.0,0.5166969895362854,4.0,0.0,1.0
564300,293.13885498046875,297.1499938964844,293.1499938964844,0.1195716112852096,-2644.76904296875,304.1478881835937,0.7154521942138672,0.1854494661092758,0.1690690964460373,294.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182312011719,0.4368696212768554,0.050000000745058,0.04996994510293,293.2301330566406,297.1499938964844,293.1499938964844,0.3454412519931793,-4778.2685546875,304.15777587890625,0.9486668705940248,0.4344864785671234,0.3052213191986084,293.10333251953125,297.1499938964844,293.1499938964844,0.428588718175888,-7675.794921875,304.1343078613281,0.9990000128746032,0.5682540535926819,0.4912266135215759,293.19195556640625,297.1499938964844,293.1499938964844,0.0138794537633657,-3618.7705078125,303.8400573730469,0.4368696212768554,0.050000000745058,0.2370359003543853,291.20556640625,291.1499938964844,259.6057434082031,258.0498046875,279.3946838378906,293.9396057128906,291.1968994140625,1.0,0.3325552344322204,0.7273250222206116,0.7273250222206116,1.0,1.0,-1.503238081932068,0.6370501518249512,0.8661878705024719,0.2850631475448608,0.0,0.0,0.7057083249092102,79.80949401855469,108.0,-115.33607482910156,-17671.548828125,396.9550476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48486328125,309.6026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18165.7734375,18000.0,0.0,0.0,0.4048007428646087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8648264408111572,0.8648350834846497,-8.64994763105642e-06,0.0,0.000410821288824,0.0,0.0,130.43679809570312,0.0,0.0,0.0,0.5138788819313049,4.0,0.0,1.0
564360,293.13946533203125,297.1499938964844,293.1499938964844,0.12028818577528,-2658.4990234375,304.14697265625,0.7086718678474426,0.1854721009731292,0.169241264462471,294.078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.4309599995613098,0.050000000745058,0.0501237548887729,293.231689453125,297.1499938964844,293.1499938964844,0.3459551036357879,-4785.17041015625,304.15545654296875,0.9372548460960388,0.4331669211387634,0.3044275939464569,293.12335205078125,297.1499938964844,293.1499938964844,0.4450766146183014,-7921.4453125,304.107177734375,0.9990000128746032,0.5649229288101196,0.505860447883606,293.193603515625,297.1499938964844,293.1499938964844,0.0139939254149794,-3641.603271484375,303.8267822265625,0.4309599995613098,0.050000000745058,0.2377655208110809,291.1507873535156,291.1499938964844,259.6244506835937,258.0657653808594,279.37548828125,293.9124450683594,291.1419677734375,1.0,0.338998943567276,0.7268941402435303,0.7268941402435303,1.0,1.0,-1.5211172103881836,0.6451324820518494,0.875984787940979,0.2894208431243896,0.0,0.0,0.7111339569091797,84.03460693359375,111.0,-133.60057067871094,-17813.3125,417.2879333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.477783203125,309.5726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.095703125,18000.0,0.0,0.0,0.4022009670734405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679290413856506,0.8679376840591431,-8.639924089948181e-06,0.0,0.0004081828519701,0.0,0.0,131.0342559814453,0.0,0.0,0.0,0.5150207281112671,4.0,0.0,1.0
564420,293.1410217285156,297.1499938964844,293.1499938964844,0.1214484944939613,-2680.627685546875,304.1460876464844,0.6976321935653687,0.1854247897863388,0.1694781482219696,294.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.4224161207675934,0.050000000745058,0.0503829754889011,293.23468017578125,297.1499938964844,293.1499938964844,0.3463766574859619,-4791.43408203125,304.1530456542969,0.9187561869621276,0.4304916858673095,0.3027695417404175,293.17926025390625,297.1499938964844,293.1499938964844,0.4716579020023346,-8305.650390625,304.0781555175781,0.9990000128746032,0.5542908310890198,0.5278096199035645,293.19940185546875,297.1499938964844,293.1499938964844,0.0141564207151532,-3676.515869140625,303.79296875,0.4224161207675934,0.050000000745058,0.238995149731636,291.0583801269531,291.1499938964844,259.6610412597656,258.0971069335937,279.3412780761719,293.8526611328125,291.0531616210937,1.0,0.3486708402633667,0.7260324358940125,0.7260324358940125,1.0,1.0,-1.5476475954055786,0.6570352911949158,0.8906123638153076,0.2960286438465118,0.0,0.0,0.7300665974617004,91.10382080078124,114.0,-118.01862335205078,-18101.900390625,450.3169555664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3162841796875,309.492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17661.677734375,18000.0,0.0,0.0,0.3987671434879303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8974266648292542,0.8974355459213257,-8.884810085874051e-06,0.0,0.0004046979593113,0.0,0.0,140.75869750976562,0.0,0.0,0.0,0.5275337100028992,4.0,0.0,1.0
