time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566280,293.1693725585937,297.1499938964844,293.1499938964844,0.1125313490629196,-2515.95654296875,304.1546936035156,0.729733943939209,0.177437424659729,0.1622140854597091,294.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.4605638980865478,0.050000000745058,0.0494908839464187,293.2821960449219,297.1499938964844,293.1499938964844,0.2880133390426636,-4134.98681640625,304.1719665527344,0.9371684193611144,0.378591924905777,0.2662445902824402,293.1812744140625,297.1499938964844,293.1499938964844,0.3777754604816437,-6904.41015625,304.230712890625,0.9990000128746032,0.5226743817329407,0.4425185322761535,293.27325439453125,297.1499938964844,293.1499938964844,0.0118342405185103,-3346.17724609375,303.1199645996094,0.4605638980865478,0.050000000745058,0.2347634434700012,291.3171081542969,291.1499938964844,260.09600830078125,258.4815979003906,279.9823608398437,294.3186340332031,291.32135009765625,1.0,0.3025325536727905,0.7151350378990173,0.7151350378990173,1.0,1.0,-1.386483907699585,0.5809637904167175,0.8055201172828674,0.2541865110397339,0.0,0.0,0.6538427472114563,65.65410614013672,39.0,62.44186782836914,-15919.06640625,306.1515197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18731689453125,309.2772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18523.126953125,18000.0,0.0,0.0,0.3795203864574432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742496132850647,0.7742574214935303,-7.829226888134144e-06,0.0,0.0003851649526041,0.0,0.0,102.58171844482422,0.0,0.0,0.0,0.4753063917160034,4.0,0.0,1.0
566340,293.1860046386719,297.1499938964844,293.1499938964844,0.1092235073447227,-2455.278076171875,304.1585693359375,0.7362402677536011,0.1735606491565704,0.1586019694805145,294.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3455810546875,0.4721873998641968,0.050000000745058,0.0492897592484951,293.2838134765625,297.1499938964844,293.1499938964844,0.2835830450057983,-4084.338134765625,304.1719665527344,0.9517995715141296,0.3749114573001861,0.2635608613491058,293.11865234375,297.1499938964844,293.1499938964844,0.3537220954895019,-6550.947265625,304.2431030273437,0.9990000128746032,0.534579336643219,0.4203963875770569,293.2704467773437,297.1499938964844,293.1499938964844,0.0116591388359665,-3315.502685546875,303.0877990722656,0.4721873998641968,0.050000000745058,0.2338094115257263,291.3470153808594,291.1499938964844,260.1224975585937,258.5052490234375,280.0307922363281,294.3288879394531,291.3471984863281,1.0,0.2924199998378753,0.7145592570304871,0.7145592570304871,1.0,1.0,-1.3509740829467771,0.5648680925369263,0.7861060500144958,0.245410218834877,0.0,0.0,0.6250234246253967,59.97446441650391,57.0,34.283042907714844,-15414.9326171875,277.79901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52618408203125,309.3578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18601.994140625,18000.0,0.0,0.0,0.3713254034519195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119532227516174,0.71196049451828,-7.284840648935642e-06,0.0,0.0003768480673898,0.0,0.0,85.88827514648438,0.0,0.0,0.0,0.4500719010829925,4.0,0.0,1.0
566400,293.1860046386719,297.1499938964844,293.1499938964844,0.1092235073447227,-2455.278076171875,304.1585693359375,0.7362402677536011,0.1735606491565704,0.1586019694805145,294.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3455810546875,0.4721873998641968,0.050000000745058,0.0492897592484951,293.2838134765625,297.1499938964844,293.1499938964844,0.2835830450057983,-4084.338134765625,304.1719665527344,0.9517995715141296,0.3749114573001861,0.2635608613491058,293.11865234375,297.1499938964844,293.1499938964844,0.3537220954895019,-6550.947265625,304.2431030273437,0.9990000128746032,0.534579336643219,0.4203963875770569,293.2704467773437,297.1499938964844,293.1499938964844,0.0116591388359665,-3315.502685546875,303.0877990722656,0.4721873998641968,0.050000000745058,0.2338094115257263,291.3470153808594,291.1499938964844,260.1224975585937,258.5052490234375,280.0307922363281,294.3288879394531,291.3471984863281,1.0,0.2924199998378753,0.7145592570304871,0.7145592570304871,1.0,1.0,-1.3509740829467771,0.5648680925369263,0.7861060500144958,0.245410218834877,0.0,0.0,0.6250234246253967,59.97446441650391,57.0,34.283042907714844,-15414.9326171875,277.79901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52618408203125,309.3578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18601.994140625,18000.0,0.0,0.0,0.3713254034519195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119532227516174,0.71196049451828,-7.284840648935642e-06,0.0,0.0003768480673898,0.0,0.0,85.88827514648438,0.0,0.0,0.0,0.4500719010829925,4.0,0.0,1.0
566460,293.193359375,297.1499938964844,293.1499938964844,0.1073146387934684,-2421.150634765625,304.1587829589844,0.7335656881332397,0.1711349487304687,0.1560111492872238,294.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246154785156,0.4731212854385376,0.050000000745058,0.0492724329233169,293.2858581542969,297.1499938964844,293.1499938964844,0.2807124555110931,-4052.71337890625,304.1693420410156,0.9499358534812928,0.3711085319519043,0.2609290778636932,293.07275390625,297.1499938964844,293.1499938964844,0.350868284702301,-6522.14453125,304.2159118652344,0.9990000128746032,0.5447442531585693,0.4184266924858093,293.2677307128906,297.1499938964844,293.1499938964844,0.0116123957559466,-3312.655517578125,303.0513610839844,0.4731212854385376,0.050000000745058,0.2337272018194198,291.3181457519531,291.1499938964844,260.1483459472656,258.5283203125,280.0552978515625,294.3382873535156,291.3121643066406,1.0,0.2914572954177856,0.7144387364387512,0.7144387364387512,1.0,1.0,-1.342205286026001,0.5609255433082581,0.7812798023223877,0.2431874275207519,0.0,0.0,0.6036906242370605,59.390743255615234,75.0,-39.058692932128906,-15113.6962890625,272.8661804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8816223144531,309.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18473.84375,18000.0,0.0,0.0,0.3615411520004272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581060886383057,0.6581128835678101,-6.807869340264006e-06,0.0,0.0003669183060992,0.0,0.0,72.80791473388672,0.0,0.0,0.0,0.4286941289901733,4.0,0.0,1.0
566520,293.193359375,297.1499938964844,293.1499938964844,0.1073146387934684,-2421.150634765625,304.1587829589844,0.7335656881332397,0.1711349487304687,0.1560111492872238,294.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246154785156,0.4731212854385376,0.050000000745058,0.0492724329233169,293.2858581542969,297.1499938964844,293.1499938964844,0.2807124555110931,-4052.71337890625,304.1693420410156,0.9499358534812928,0.3711085319519043,0.2609290778636932,293.07275390625,297.1499938964844,293.1499938964844,0.350868284702301,-6522.14453125,304.2159118652344,0.9990000128746032,0.5447442531585693,0.4184266924858093,293.2677307128906,297.1499938964844,293.1499938964844,0.0116123957559466,-3312.655517578125,303.0513610839844,0.4731212854385376,0.050000000745058,0.2337272018194198,291.3181457519531,291.1499938964844,260.1483459472656,258.5283203125,280.0552978515625,294.3382873535156,291.3121643066406,1.0,0.2914572954177856,0.7144387364387512,0.7144387364387512,1.0,1.0,-1.342205286026001,0.5609255433082581,0.7812798023223877,0.2431874275207519,0.0,0.0,0.6036906242370605,59.390743255615234,75.0,-39.058692932128906,-15113.6962890625,272.8661804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8816223144531,309.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18473.84375,18000.0,0.0,0.0,0.3615411520004272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581060886383057,0.6581128835678101,-6.807869340264006e-06,0.0,0.0003669183060992,0.0,0.0,72.80791473388672,0.0,0.0,0.0,0.4286941289901733,4.0,0.0,1.0
566580,293.19158935546875,297.1499938964844,293.1499938964844,0.1072478666901588,-2421.58203125,304.1559143066406,0.7246570587158203,0.1703821420669555,0.1551061868667602,294.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491149902344,0.4659410715103149,0.050000000745058,0.0494014620780944,293.2881774902344,297.1499938964844,293.1499938964844,0.2790931165218353,-4036.162109375,304.1656188964844,0.9342796802520752,0.3672002255916595,0.2583268880844116,293.06317138671875,297.1499938964844,293.1499938964844,0.3658789992332458,-6763.3359375,304.16864013671875,0.9990000128746032,0.5487213134765625,0.4328024089336395,293.2665100097656,297.1499938964844,293.1499938964844,0.0116597581654787,-3331.154296875,303.007080078125,0.4659410715103149,0.050000000745058,0.2343392670154571,291.23895263671875,291.1499938964844,260.1734313964844,258.5507202148437,280.06134033203125,294.3471374511719,291.2310485839844,1.0,0.2975151538848877,0.7143181562423706,0.7143181562423706,1.0,1.0,-1.3561323881149292,0.5671528577804565,0.7889795303344727,0.2464950382709503,0.0,0.0,0.5968716740608215,62.88250350952149,93.0,-95.99732971191406,-15091.74609375,286.6510314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1336975097656,309.42938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.630859375,18000.0,0.0,0.0,0.3515362739562988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319055557250977,0.631912112236023,-6.542873506987235e-06,0.0,0.0003567646199371,0.0,0.0,66.63251495361328,0.0,0.0,0.0,0.4180635511875152,4.0,0.0,1.0
566640,293.19158935546875,297.1499938964844,293.1499938964844,0.1072478666901588,-2421.58203125,304.1559143066406,0.7246570587158203,0.1703821420669555,0.1551061868667602,294.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491149902344,0.4659410715103149,0.050000000745058,0.0494014620780944,293.2881774902344,297.1499938964844,293.1499938964844,0.2790931165218353,-4036.162109375,304.1656188964844,0.9342796802520752,0.3672002255916595,0.2583268880844116,293.06317138671875,297.1499938964844,293.1499938964844,0.3658789992332458,-6763.3359375,304.16864013671875,0.9990000128746032,0.5487213134765625,0.4328024089336395,293.2665100097656,297.1499938964844,293.1499938964844,0.0116597581654787,-3331.154296875,303.007080078125,0.4659410715103149,0.050000000745058,0.2343392670154571,291.23895263671875,291.1499938964844,260.1734313964844,258.5507202148437,280.06134033203125,294.3471374511719,291.2310485839844,1.0,0.2975151538848877,0.7143181562423706,0.7143181562423706,1.0,1.0,-1.3561323881149292,0.5671528577804565,0.7889795303344727,0.2464950382709503,0.0,0.0,0.5968716740608215,62.88250350952149,93.0,-95.99732971191406,-15091.74609375,286.6510314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1336975097656,309.42938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.630859375,18000.0,0.0,0.0,0.3515362739562988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319055557250977,0.631912112236023,-6.542873506987235e-06,0.0,0.0003567646199371,0.0,0.0,66.63251495361328,0.0,0.0,0.0,0.4180635511875152,4.0,0.0,1.0
566700,293.1883544921875,297.1499938964844,293.1499938964844,0.1076923757791519,-2430.616943359375,304.1540222167969,0.7185797095298767,0.1704862564802169,0.1551671773195266,294.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048034667969,0.4593320488929748,0.050000000745058,0.0495120845735073,293.2894287109375,297.1499938964844,293.1499938964844,0.2784186005592346,-4029.40625,304.1640014648437,0.9226173162460328,0.3652043342590332,0.2570315599441528,293.0723571777344,297.1499938964844,293.1499938964844,0.3785770237445831,-6960.1494140625,304.14215087890625,0.9990000128746032,0.5480259656906128,0.4447598159313202,293.266845703125,297.1499938964844,293.1499938964844,0.0117001803591847,-3344.069580078125,302.98193359375,0.4593320488929748,0.050000000745058,0.2348640114068985,291.194091796875,291.1499938964844,260.1856384277344,258.5616455078125,280.0589904785156,294.3515625,291.1860046386719,1.0,0.3026752769947052,0.7142578959465027,0.7142578959465027,1.0,1.0,-1.3697633743286133,0.5732666850090027,0.7964966893196106,0.2497666776180267,0.0,0.0,0.5984183549880981,65.90660858154297,93.0,-110.71730041503906,-15172.8994140625,299.4720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18798828125,309.4283752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.4765625,18000.0,0.0,0.0,0.3469628989696502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294296979904175,0.629436194896698,-6.494928129541222e-06,0.0,0.0003521232574712,0.0,0.0,65.87864685058594,0.0,0.0,0.0,0.4168273210525512,4.0,0.0,1.0
566760,293.1839599609375,297.1499938964844,293.1499938964844,0.1083865389227867,-2444.201904296875,304.15203857421875,0.7115824222564697,0.1708626300096511,0.1555109918117523,294.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.4516744613647461,0.050000000745058,0.0496506467461586,293.2907409667969,297.1499938964844,293.1499938964844,0.2777623534202575,-4022.791259765625,304.16265869140625,0.909632682800293,0.3631787598133087,0.2557363510131836,293.0902099609375,297.1499938964844,293.1499938964844,0.3941781520843506,-7198.0732421875,304.115234375,0.9990000128746032,0.5455100536346436,0.459299087524414,293.2679138183594,297.1499938964844,293.1499938964844,0.0117471376433968,-3358.415283203125,302.9545593261719,0.4516744613647461,0.050000000745058,0.2355212867259979,291.1484375,291.1499938964844,260.1976318359375,258.57232666015625,280.0550537109375,294.3561706542969,291.1405334472656,1.0,0.3090075254440307,0.7139403223991394,0.7139403223991394,1.0,1.0,-1.3870266675949097,0.5809669494628906,0.806059718132019,0.2538685202598572,0.0,0.0,0.6030922532081604,69.701416015625,111.0,-118.38639831542967,-15304.220703125,315.9526062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1833190917969,309.4093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.794921875,18000.0,0.0,0.0,0.3429292142391205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6335278153419495,0.63353431224823,-6.498612947325455e-06,0.0,0.0003480295708868,0.0,0.0,66.50797271728516,0.0,0.0,0.0,0.4181221425533294,4.0,0.0,1.0
566820,293.1712646484375,297.1499938964844,293.1499938964844,0.1104908511042594,-2484.269775390625,304.1478271484375,0.6957597136497498,0.1725623458623886,0.1570472419261932,294.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704040527344,0.4355090260505676,0.050000000745058,0.0500044636428356,293.2936096191406,297.1499938964844,293.1499938964844,0.2763658165931701,-4008.326171875,304.1607971191406,0.8835212588310242,0.3590355813503265,0.2531388998031616,293.14959716796875,297.1499938964844,293.1499938964844,0.432584136724472,-7771.04931640625,304.0628967285156,0.9990000128746032,0.5350508689880371,0.4944898188114166,293.27252197265625,297.1499938964844,293.1499938964844,0.0118506532162427,-3389.277099609375,302.89227294921875,0.4355090260505676,0.050000000745058,0.2371996343135833,291.06011962890625,291.1499938964844,260.2208251953125,258.593017578125,280.0406799316406,294.3661193847656,291.05291748046875,1.0,0.3245265781879425,0.7133051156997681,0.7133051156997681,1.0,1.0,-1.4304307699203491,0.6004135012626648,0.8300172686576843,0.2642583549022674,0.0,0.0,0.6210236549377441,79.39851379394531,114.0,-120.3422622680664,-15687.33984375,359.3812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9819030761719,309.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17725.9453125,18000.0,0.0,0.0,0.3371327519416809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601433157920837,0.6601499915122986,-6.655040579062188e-06,0.0,0.0003421469009481,0.0,0.0,71.81887817382812,0.0,0.0,0.0,0.4279632568359375,4.0,0.0,1.0
566880,293.1712646484375,297.1499938964844,293.1499938964844,0.1104908511042594,-2484.269775390625,304.1478271484375,0.6957597136497498,0.1725623458623886,0.1570472419261932,294.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704040527344,0.4355090260505676,0.050000000745058,0.0500044636428356,293.2936096191406,297.1499938964844,293.1499938964844,0.2763658165931701,-4008.326171875,304.1607971191406,0.8835212588310242,0.3590355813503265,0.2531388998031616,293.14959716796875,297.1499938964844,293.1499938964844,0.432584136724472,-7771.04931640625,304.0628967285156,0.9990000128746032,0.5350508689880371,0.4944898188114166,293.27252197265625,297.1499938964844,293.1499938964844,0.0118506532162427,-3389.277099609375,302.89227294921875,0.4355090260505676,0.050000000745058,0.2371996343135833,291.06011962890625,291.1499938964844,260.2208251953125,258.593017578125,280.0406799316406,294.3661193847656,291.05291748046875,1.0,0.3245265781879425,0.7133051156997681,0.7133051156997681,1.0,1.0,-1.4304307699203491,0.6004135012626648,0.8300172686576843,0.2642583549022674,0.0,0.0,0.6210236549377441,79.39851379394531,114.0,-120.3422622680664,-15687.33984375,359.3812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9819030761719,309.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17725.9453125,18000.0,0.0,0.0,0.3371327519416809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601433157920837,0.6601499915122986,-6.655040579062188e-06,0.0,0.0003421469009481,0.0,0.0,71.81887817382812,0.0,0.0,0.0,0.4279632568359375,4.0,0.0,1.0
566940,293.1545104980469,297.1499938964844,293.1499938964844,0.1134063675999641,-2537.974365234375,304.143798828125,0.6818068027496338,0.175444558262825,0.1600432097911834,294.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01690673828125,0.4211586713790893,0.050000000745058,0.0504265092313289,293.2962341308594,297.1499938964844,293.1499938964844,0.2737738192081451,-3978.767822265625,304.16168212890625,0.8583674430847168,0.3548624813556671,0.2505539655685425,293.2138061523437,297.1499938964844,293.1499938964844,0.4401236176490783,-7861.76416015625,304.0824584960937,0.9820511341094972,0.5219577550888062,0.4977687895298004,293.2797546386719,297.1499938964844,293.1499938964844,0.011915298178792,-3409.411376953125,302.8251342773437,0.4211586713790893,0.050000000745058,0.2392016649246215,291.01873779296875,291.1499938964844,260.24285888671875,258.6126708984375,280.0451965332031,294.3622436523437,291.02215576171875,1.0,0.3361985087394714,0.7126699686050415,0.7126699686050415,1.0,1.0,-1.438400149345398,0.6037505269050598,0.8346496820449829,0.2664228975772857,0.0,0.0,0.6428853273391724,90.2364273071289,117.0,-37.60585784912109,-15897.6416015625,389.6117858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.562255859375,309.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17576.947265625,18000.0,0.0,0.0,0.334797739982605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705750048160553,0.7057570219039917,-6.9996240199543536e-06,0.0,0.000339777150657,0.0,0.0,82.21126556396484,0.0,0.0,0.0,0.4456569254398346,4.0,0.0,1.0
567000,293.1545104980469,297.1499938964844,293.1499938964844,0.1134063675999641,-2537.974365234375,304.143798828125,0.6818068027496338,0.175444558262825,0.1600432097911834,294.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01690673828125,0.4211586713790893,0.050000000745058,0.0504265092313289,293.2962341308594,297.1499938964844,293.1499938964844,0.2737738192081451,-3978.767822265625,304.16168212890625,0.8583674430847168,0.3548624813556671,0.2505539655685425,293.2138061523437,297.1499938964844,293.1499938964844,0.4401236176490783,-7861.76416015625,304.0824584960937,0.9820511341094972,0.5219577550888062,0.4977687895298004,293.2797546386719,297.1499938964844,293.1499938964844,0.011915298178792,-3409.411376953125,302.8251342773437,0.4211586713790893,0.050000000745058,0.2392016649246215,291.01873779296875,291.1499938964844,260.24285888671875,258.6126708984375,280.0451965332031,294.3622436523437,291.02215576171875,1.0,0.3361985087394714,0.7126699686050415,0.7126699686050415,1.0,1.0,-1.438400149345398,0.6037505269050598,0.8346496820449829,0.2664228975772857,0.0,0.0,0.6428853273391724,90.2364273071289,117.0,-37.60585784912109,-15897.6416015625,389.6117858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.562255859375,309.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17576.947265625,18000.0,0.0,0.0,0.334797739982605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705750048160553,0.7057570219039917,-6.9996240199543536e-06,0.0,0.000339777150657,0.0,0.0,82.21126556396484,0.0,0.0,0.0,0.4456569254398346,4.0,0.0,1.0
567060,293.15185546875,297.1499938964844,293.1499938964844,0.1142158284783363,-2551.890625,304.14459228515625,0.6696112155914307,0.1758858114480972,0.1612941771745681,294.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.4114533960819244,0.050000000745058,0.0508015602827072,293.2992858886719,297.1499938964844,293.1499938964844,0.2694200575351715,-3927.496337890625,304.1649780273437,0.8393656611442566,0.3505384624004364,0.2478546798229217,293.2373046875,297.1499938964844,293.1499938964844,0.4330000281333923,-7747.97998046875,304.1159973144531,0.9592432975769044,0.5155205130577087,0.4907779693603515,293.287109375,297.1499938964844,293.1499938964844,0.0118863619863986,-3407.277099609375,302.76251220703125,0.4114533960819244,0.050000000745058,0.2409807294607162,291.0508728027344,291.1499938964844,260.2636413574219,258.6311950683594,280.0732727050781,294.37335205078125,291.0523986816406,1.0,0.3445770442485809,0.7116947174072266,0.7116947174072266,1.0,1.0,-1.4302527904510498,0.5998342037200928,0.8304186463356018,0.2641359567642212,0.0,0.0,0.6536328196525574,99.58993530273438,105.0,14.4752836227417,-15836.1171875,408.4356384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09942626953125,308.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17723.939453125,18000.0,0.0,0.0,0.334711343050003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350999712944031,0.7351072430610657,-7.289664608833846e-06,0.0,0.0003396894608158,0.0,0.0,90.00436401367188,0.0,0.0,0.0,0.4578978419303894,4.0,0.0,1.0
567120,293.15185546875,297.1499938964844,293.1499938964844,0.1142158284783363,-2551.890625,304.14459228515625,0.6696112155914307,0.1758858114480972,0.1612941771745681,294.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.4114533960819244,0.050000000745058,0.0508015602827072,293.2992858886719,297.1499938964844,293.1499938964844,0.2694200575351715,-3927.496337890625,304.1649780273437,0.8393656611442566,0.3505384624004364,0.2478546798229217,293.2373046875,297.1499938964844,293.1499938964844,0.4330000281333923,-7747.97998046875,304.1159973144531,0.9592432975769044,0.5155205130577087,0.4907779693603515,293.287109375,297.1499938964844,293.1499938964844,0.0118863619863986,-3407.277099609375,302.76251220703125,0.4114533960819244,0.050000000745058,0.2409807294607162,291.0508728027344,291.1499938964844,260.2636413574219,258.6311950683594,280.0732727050781,294.37335205078125,291.0523986816406,1.0,0.3445770442485809,0.7116947174072266,0.7116947174072266,1.0,1.0,-1.4302527904510498,0.5998342037200928,0.8304186463356018,0.2641359567642212,0.0,0.0,0.6536328196525574,99.58993530273438,105.0,14.4752836227417,-15836.1171875,408.4356384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09942626953125,308.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17723.939453125,18000.0,0.0,0.0,0.334711343050003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350999712944031,0.7351072430610657,-7.289664608833846e-06,0.0,0.0003396894608158,0.0,0.0,90.00436401367188,0.0,0.0,0.0,0.4578978419303894,4.0,0.0,1.0
567180,293.1531677246094,297.1499938964844,293.1499938964844,0.1140028238296508,-2547.43603515625,304.1467590332031,0.6659616827964783,0.1755757331848144,0.1612204760313034,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.4090990722179413,0.050000000745058,0.0509058311581611,293.3021850585937,297.1499938964844,293.1499938964844,0.2649980783462524,-3875.639404296875,304.1673583984375,0.8322516679763794,0.3461691737174988,0.2448940575122833,293.2447509765625,297.1499938964844,293.1499938964844,0.4292409420013428,-7685.9501953125,304.13336181640625,0.9513295888900756,0.5117825269699097,0.4869180619716644,293.2929382324219,297.1499938964844,293.1499938964844,0.0117745837196707,-3390.771484375,302.7005615234375,0.4090990722179413,0.050000000745058,0.2414753437042236,291.06988525390625,291.1499938964844,260.28302001953125,258.64849853515625,280.1102905273437,294.4021301269531,291.0716247558594,1.0,0.3457223176956177,0.7107194066047668,0.7107194066047668,1.0,1.0,-1.4226963520050049,0.5961533784866333,0.8265429139137268,0.262100875377655,0.0,0.0,0.663105845451355,102.10114288330078,93.0,24.9345932006836,-15737.3486328125,410.6155700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68316650390625,308.7186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.43359375,18000.0,0.0,0.0,0.3359300196170807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7581751346588135,0.7581826448440552,-7.510779141739475e-06,0.0,0.0003409262571949,0.0,0.0,96.35629272460938,0.0,0.0,0.0,0.4675593972206116,4.0,0.0,1.0
567240,293.1531677246094,297.1499938964844,293.1499938964844,0.1140028238296508,-2547.43603515625,304.1467590332031,0.6659616827964783,0.1755757331848144,0.1612204760313034,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.4090990722179413,0.050000000745058,0.0509058311581611,293.3021850585937,297.1499938964844,293.1499938964844,0.2649980783462524,-3875.639404296875,304.1673583984375,0.8322516679763794,0.3461691737174988,0.2448940575122833,293.2447509765625,297.1499938964844,293.1499938964844,0.4292409420013428,-7685.9501953125,304.13336181640625,0.9513295888900756,0.5117825269699097,0.4869180619716644,293.2929382324219,297.1499938964844,293.1499938964844,0.0117745837196707,-3390.771484375,302.7005615234375,0.4090990722179413,0.050000000745058,0.2414753437042236,291.06988525390625,291.1499938964844,260.28302001953125,258.64849853515625,280.1102905273437,294.4021301269531,291.0716247558594,1.0,0.3457223176956177,0.7107194066047668,0.7107194066047668,1.0,1.0,-1.4226963520050049,0.5961533784866333,0.8265429139137268,0.262100875377655,0.0,0.0,0.663105845451355,102.10114288330078,93.0,24.9345932006836,-15737.3486328125,410.6155700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68316650390625,308.7186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.43359375,18000.0,0.0,0.0,0.3359300196170807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7581751346588135,0.7581826448440552,-7.510779141739475e-06,0.0,0.0003409262571949,0.0,0.0,96.35629272460938,0.0,0.0,0.0,0.4675593972206116,4.0,0.0,1.0
567300,293.1551208496094,297.1499938964844,293.1499938964844,0.1136705949902534,-2541.14599609375,304.14794921875,0.6663634181022644,0.1751539856195449,0.1609179526567459,294.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769958496094,0.4096545875072479,0.050000000745058,0.050880804657936,293.30340576171875,297.1499938964844,293.1499938964844,0.2627312839031219,-3849.06298828125,304.1683349609375,0.8315639495849609,0.3440001904964447,0.2433637976646423,293.2460021972656,297.1499938964844,293.1499938964844,0.4276579320430755,-7660.5751953125,304.1392517089844,0.9515193700790404,0.5103341937065125,0.4854272007942199,293.2951965332031,297.1499938964844,293.1499938964844,0.0116941928863525,-3377.84716796875,302.6706848144531,0.4096545875072479,0.050000000745058,0.2413566261529922,291.0790100097656,291.1499938964844,260.2921447753906,258.6566162109375,280.12408447265625,294.4081115722656,291.0804138183594,1.0,0.3444691896438598,0.7102317810058594,0.7102317810058594,1.0,1.0,-1.418534278869629,0.5941400527954102,0.8243942260742188,0.2609923481941223,0.0,0.0,0.6669121384620667,101.396728515625,93.0,24.880279541015625,-15682.712890625,406.7609558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50152587890625,308.6155090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17803.138671875,18000.0,0.0,0.0,0.3368659317493438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676312923431396,0.7676389217376709,-7.604434358654544e-06,0.0,0.0003418760898057,0.0,0.0,99.06382751464844,0.0,0.0,0.0,0.4715566039085388,4.0,0.0,1.0
567360,293.1574401855469,297.1499938964844,293.1499938964844,0.1131843850016594,-2532.087646484375,304.1492004394531,0.6677650809288025,0.1746330112218856,0.1604318767786026,294.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08544921875,0.4110580384731293,0.050000000745058,0.0508188270032405,293.30450439453125,297.1499938964844,293.1499938964844,0.2604526579380035,-3822.34423828125,304.16912841796875,0.8322539925575256,0.3418433964252472,0.2418144792318344,293.2464294433594,297.1499938964844,293.1499938964844,0.4261647760868072,-7637.1025390625,304.1438903808594,0.9536939263343812,0.5090373754501343,0.4840791821479797,293.297119140625,297.1499938964844,293.1499938964844,0.0116028264164924,-3362.77197265625,302.6413269042969,0.4110580384731293,0.050000000745058,0.2410626262426376,291.08740234375,291.1499938964844,260.30084228515625,258.6643981933594,280.1368103027344,294.4140930175781,291.0888366699219,1.0,0.3422742486000061,0.7099592685699463,0.7099592685699463,1.0,1.0,-1.4140455722808838,0.5920314788818359,0.8220140933990479,0.2598569989204407,0.0,0.0,0.6702495217323303,99.75123596191406,81.0,24.774734497070312,-15627.84375,400.4928283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,308.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17825.17578125,18000.0,0.0,0.0,0.3379401862621307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7760404348373413,0.7760481238365173,-7.688245204917621e-06,0.0,0.0003429663483984,0.0,0.0,101.51405334472656,0.0,0.0,0.0,0.4751196503639221,4.0,0.0,1.0
567420,293.1617736816406,297.1499938964844,293.1499938964844,0.112027034163475,-2510.644775390625,304.1513977050781,0.6735175848007202,0.1735617220401764,0.1592750549316406,294.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.4161262214183807,0.050000000745058,0.0506105348467826,293.30633544921875,297.1499938964844,293.1499938964844,0.2558042407035827,-3767.73193359375,304.1705017089844,0.837104320526123,0.337559312582016,0.2386759668588638,293.24578857421875,297.1499938964844,293.1499938964844,0.4231802225112915,-7591.38330078125,304.1508483886719,0.9626775979995728,0.5067204236984253,0.4816166460514068,293.30010986328125,297.1499938964844,293.1499938964844,0.0113945342600345,-3327.0537109375,302.5841369628906,0.4161262214183807,0.050000000745058,0.2400745898485183,291.1059875488281,291.1499938964844,260.3170471191406,258.6788635253906,280.1615905761719,294.42547607421875,291.1076965332031,1.0,0.3356822729110718,0.7094141840934753,0.7094141840934753,1.0,1.0,-1.4044973850250244,0.5875665545463562,0.8169307708740234,0.2574599981307983,0.0,0.0,0.6749041676521301,94.3160171508789,69.0,26.684473037719727,-15518.0087890625,382.6505737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826416015625,308.3802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17876.4765625,18000.0,0.0,0.0,0.3402993083000183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890478372573853,0.7890556454658508,-7.82346887717722e-06,0.0,0.0003453605168033,0.0,0.0,105.43083953857422,0.0,0.0,0.0,0.4806650876998901,4.0,0.0,1.0
567480,293.1617736816406,297.1499938964844,293.1499938964844,0.112027034163475,-2510.644775390625,304.1513977050781,0.6735175848007202,0.1735617220401764,0.1592750549316406,294.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.4161262214183807,0.050000000745058,0.0506105348467826,293.30633544921875,297.1499938964844,293.1499938964844,0.2558042407035827,-3767.73193359375,304.1705017089844,0.837104320526123,0.337559312582016,0.2386759668588638,293.24578857421875,297.1499938964844,293.1499938964844,0.4231802225112915,-7591.38330078125,304.1508483886719,0.9626775979995728,0.5067204236984253,0.4816166460514068,293.30010986328125,297.1499938964844,293.1499938964844,0.0113945342600345,-3327.0537109375,302.5841369628906,0.4161262214183807,0.050000000745058,0.2400745898485183,291.1059875488281,291.1499938964844,260.3170471191406,258.6788635253906,280.1615905761719,294.42547607421875,291.1076965332031,1.0,0.3356822729110718,0.7094141840934753,0.7094141840934753,1.0,1.0,-1.4044973850250244,0.5875665545463562,0.8169307708740234,0.2574599981307983,0.0,0.0,0.6749041676521301,94.3160171508789,69.0,26.684473037719727,-15518.0087890625,382.6505737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826416015625,308.3802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17876.4765625,18000.0,0.0,0.0,0.3402993083000183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890478372573853,0.7890556454658508,-7.82346887717722e-06,0.0,0.0003453605168033,0.0,0.0,105.43083953857422,0.0,0.0,0.0,0.4806650876998901,4.0,0.0,1.0
567540,293.16522216796875,297.1499938964844,293.1499938964844,0.110812708735466,-2488.1923828125,304.1529235839844,0.6830613613128662,0.1725636124610901,0.1580871343612671,294.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4242666661739349,0.050000000745058,0.0503237843513488,293.30780029296875,297.1499938964844,293.1499938964844,0.2510677576065063,-3711.91796875,304.1715393066406,0.8460909128189087,0.3333021700382232,0.2355005294084549,293.2441101074219,297.1499938964844,293.1499938964844,0.4201291501522064,-7545.79931640625,304.1556091308594,0.976087212562561,0.5046306848526001,0.4793236851692199,293.3022766113281,297.1499938964844,293.1499938964844,0.0111650694161653,-3286.180419921875,302.5286560058594,0.4242666661739349,0.050000000745058,0.2387143671512603,291.126953125,291.1499938964844,260.3314819335937,258.69171142578125,280.1856689453125,294.4362487792969,291.1288452148437,1.0,0.3268945217132568,0.7088690996170044,0.7088690996170044,1.0,1.0,-1.394529938697815,0.5829163789749146,0.8116135597229004,0.2549704909324646,0.0,0.0,0.6765933036804199,86.88838195800781,57.0,29.17152404785156,-15407.607421875,360.0982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9129333496094,308.2850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17939.189453125,18000.0,0.0,0.0,0.3426328003406524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7959163188934326,0.795924186706543,-7.903758159955032e-06,0.0,0.0003477287245914,0.0,0.0,107.6257553100586,0.0,0.0,0.0,0.4836538136005401,4.0,0.0,1.0
567600,293.16522216796875,297.1499938964844,293.1499938964844,0.110812708735466,-2488.1923828125,304.1529235839844,0.6830613613128662,0.1725636124610901,0.1580871343612671,294.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4242666661739349,0.050000000745058,0.0503237843513488,293.30780029296875,297.1499938964844,293.1499938964844,0.2510677576065063,-3711.91796875,304.1715393066406,0.8460909128189087,0.3333021700382232,0.2355005294084549,293.2441101074219,297.1499938964844,293.1499938964844,0.4201291501522064,-7545.79931640625,304.1556091308594,0.976087212562561,0.5046306848526001,0.4793236851692199,293.3022766113281,297.1499938964844,293.1499938964844,0.0111650694161653,-3286.180419921875,302.5286560058594,0.4242666661739349,0.050000000745058,0.2387143671512603,291.126953125,291.1499938964844,260.3314819335937,258.69171142578125,280.1856689453125,294.4362487792969,291.1288452148437,1.0,0.3268945217132568,0.7088690996170044,0.7088690996170044,1.0,1.0,-1.394529938697815,0.5829163789749146,0.8116135597229004,0.2549704909324646,0.0,0.0,0.6765933036804199,86.88838195800781,57.0,29.17152404785156,-15407.607421875,360.0982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9129333496094,308.2850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17939.189453125,18000.0,0.0,0.0,0.3426328003406524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7959163188934326,0.795924186706543,-7.903758159955032e-06,0.0,0.0003477287245914,0.0,0.0,107.6257553100586,0.0,0.0,0.0,0.4836538136005401,4.0,0.0,1.0
567660,293.1678161621094,297.1499938964844,293.1499938964844,0.1096113696694374,-2465.988525390625,304.1539306640625,0.6963953375816345,0.1716534793376922,0.1569322049617767,294.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4361879825592041,0.050000000745058,0.0499877445399761,293.3089904785156,297.1499938964844,293.1499938964844,0.2462917417287826,-3655.45947265625,304.1723327636719,0.8593382239341736,0.3290598690509796,0.232300728559494,293.2419128417969,297.1499938964844,293.1499938964844,0.4170404374599457,-7500.3994140625,304.1588439941406,0.992048978805542,0.5026904344558716,0.477135419845581,293.3038635253906,297.1499938964844,293.1499938964844,0.0109260603785514,-3242.333251953125,302.4743347167969,0.4361879825592041,0.050000000745058,0.2371203452348709,291.1491394042969,291.1499938964844,260.343994140625,258.702880859375,280.2085876464844,294.4464416503906,291.1510925292969,1.0,0.3165104687213897,0.7083704471588135,0.7083704471588135,1.0,1.0,-1.3843586444854736,0.5781897902488708,0.8061689138412476,0.2524533569812774,0.0,0.0,0.6752268671989441,78.21088409423828,45.0,30.6895809173584,-15296.1396484375,334.80694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82781982421875,308.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.078125,18000.0,0.0,0.0,0.3446269035339355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961205840110779,0.796128511428833,-7.92108585301321e-06,0.0,0.0003497525176499,0.0,0.0,107.84545135498048,0.0,0.0,0.0,0.4838333129882812,4.0,0.0,1.0
567720,293.1678161621094,297.1499938964844,293.1499938964844,0.1096113696694374,-2465.988525390625,304.1539306640625,0.6963953375816345,0.1716534793376922,0.1569322049617767,294.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4361879825592041,0.050000000745058,0.0499877445399761,293.3089904785156,297.1499938964844,293.1499938964844,0.2462917417287826,-3655.45947265625,304.1723327636719,0.8593382239341736,0.3290598690509796,0.232300728559494,293.2419128417969,297.1499938964844,293.1499938964844,0.4170404374599457,-7500.3994140625,304.1588439941406,0.992048978805542,0.5026904344558716,0.477135419845581,293.3038635253906,297.1499938964844,293.1499938964844,0.0109260603785514,-3242.333251953125,302.4743347167969,0.4361879825592041,0.050000000745058,0.2371203452348709,291.1491394042969,291.1499938964844,260.343994140625,258.702880859375,280.2085876464844,294.4464416503906,291.1510925292969,1.0,0.3165104687213897,0.7083704471588135,0.7083704471588135,1.0,1.0,-1.3843586444854736,0.5781897902488708,0.8061689138412476,0.2524533569812774,0.0,0.0,0.6752268671989441,78.21088409423828,45.0,30.6895809173584,-15296.1396484375,334.80694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82781982421875,308.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.078125,18000.0,0.0,0.0,0.3446269035339355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961205840110779,0.796128511428833,-7.92108585301321e-06,0.0,0.0003497525176499,0.0,0.0,107.84545135498048,0.0,0.0,0.0,0.4838333129882812,4.0,0.0,1.0
567780,293.1713256835937,297.1499938964844,293.1499938964844,0.1083148717880249,-2441.87109375,304.1548156738281,0.710611879825592,0.1705025434494018,0.1557714492082595,294.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4503554105758667,0.050000000745058,0.0496762581169605,293.3099060058594,297.1499938964844,293.1499938964844,0.2413760721683502,-3596.9736328125,304.173095703125,0.8741167783737183,0.3248489499092102,0.2291354387998581,293.2327880859375,297.1499938964844,293.1499938964844,0.4009471237659454,-7258.578125,304.1844787597656,0.9990000128746032,0.5021592974662781,0.4619237184524536,293.30474853515625,297.1499938964844,293.1499938964844,0.0106978369876742,-3198.599365234375,302.422607421875,0.4503554105758667,0.050000000745058,0.2356427758932113,291.1796569824219,291.1499938964844,260.3544921875,258.71221923828125,280.2427673339844,294.4560546875,291.1852722167969,1.0,0.3044571280479431,0.7078718543052673,0.7078718543052673,1.0,1.0,-1.358844518661499,0.5665271878242493,0.7923173308372498,0.2464299350976944,0.0,0.0,0.6696057319641113,69.90972900390625,33.0,54.30795669555664,-15081.7041015625,304.0209045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,308.25982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.99609375,18000.0,0.0,0.0,0.3459392189979553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890176773071289,0.7890255451202393,-7.871240086387843e-06,0.0,0.0003510843380354,0.0,0.0,105.91294860839844,0.0,0.0,0.0,0.4808964431285858,4.0,0.0,1.0
567840,293.1713256835937,297.1499938964844,293.1499938964844,0.1083148717880249,-2441.87109375,304.1548156738281,0.710611879825592,0.1705025434494018,0.1557714492082595,294.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4503554105758667,0.050000000745058,0.0496762581169605,293.3099060058594,297.1499938964844,293.1499938964844,0.2413760721683502,-3596.9736328125,304.173095703125,0.8741167783737183,0.3248489499092102,0.2291354387998581,293.2327880859375,297.1499938964844,293.1499938964844,0.4009471237659454,-7258.578125,304.1844787597656,0.9990000128746032,0.5021592974662781,0.4619237184524536,293.30474853515625,297.1499938964844,293.1499938964844,0.0106978369876742,-3198.599365234375,302.422607421875,0.4503554105758667,0.050000000745058,0.2356427758932113,291.1796569824219,291.1499938964844,260.3544921875,258.71221923828125,280.2427673339844,294.4560546875,291.1852722167969,1.0,0.3044571280479431,0.7078718543052673,0.7078718543052673,1.0,1.0,-1.358844518661499,0.5665271878242493,0.7923173308372498,0.2464299350976944,0.0,0.0,0.6696057319641113,69.90972900390625,33.0,54.30795669555664,-15081.7041015625,304.0209045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,308.25982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.99609375,18000.0,0.0,0.0,0.3459392189979553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890176773071289,0.7890255451202393,-7.871240086387843e-06,0.0,0.0003510843380354,0.0,0.0,105.91294860839844,0.0,0.0,0.0,0.4808964431285858,4.0,0.0,1.0
567900,293.17730712890625,297.1499938964844,293.1499938964844,0.1070256605744361,-2417.62890625,304.1562805175781,0.7165113091468811,0.1690618097782135,0.154676005244255,294.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.4579205513000488,0.050000000745058,0.0495366938412189,293.3103332519531,297.1499938964844,293.1499938964844,0.2384686470031738,-3561.859375,304.1741943359375,0.8816184401512146,0.3227353692054748,0.2275695204734802,293.2152099609375,297.1499938964844,293.1499938964844,0.3849979937076568,-7020.1806640625,304.2071838378906,0.9990000128746032,0.5045568346977234,0.4473603367805481,293.3045654296875,297.1499938964844,293.1499938964844,0.0105761550366878,-3172.726318359375,302.4015808105469,0.4579205513000488,0.050000000745058,0.2349807471036911,291.218017578125,291.1499938964844,260.3589172363281,258.7161865234375,280.2668151855469,294.46063232421875,291.22564697265625,1.0,0.2976025342941284,0.7076225280761719,0.7076225280761719,1.0,1.0,-1.337134838104248,0.5567064881324768,0.7804282903671265,0.2412656545639038,0.0,0.0,0.6612840294837952,66.02694702148438,33.0,83.32049560546875,-14895.3935546875,285.90087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8789978027344,308.3042297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18204.62890625,18000.0,0.0,0.0,0.3460349142551422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7780298590660095,0.7780376672744751,-7.792831638653297e-06,0.0,0.0003511814575176,0.0,0.0,102.95282745361328,0.0,0.0,0.0,0.4763367772102356,4.0,0.0,1.0
567960,293.1859436035156,297.1499938964844,293.1499938964844,0.1052123308181762,-2383.6494140625,304.158447265625,0.7220306992530823,0.1670220494270324,0.152971863746643,294.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2502136230469,0.4664457738399505,0.050000000745058,0.0493930205702781,293.31085205078125,297.1499938964844,293.1499938964844,0.2355012744665146,-3525.935302734375,304.1751708984375,0.8901946544647217,0.3206070065498352,0.2259887158870697,293.18963623046875,297.1499938964844,293.1499938964844,0.3679947257041931,-6765.62939453125,304.2276611328125,0.9990000128746032,0.5087462067604065,0.431854099035263,293.3038635253906,297.1499938964844,293.1499938964844,0.0104550700634717,-3146.42578125,302.38262939453125,0.4664457738399505,0.050000000745058,0.2342992126941681,291.2599792480469,291.1499938964844,260.3628234863281,258.7196655273437,280.2916564941406,294.465087890625,291.2674560546875,1.0,0.2902788519859314,0.7074728608131409,0.7074728608131409,1.0,1.0,-1.3135888576507568,0.5461056232452393,0.7674832940101624,0.2357373833656311,0.0,0.0,0.6497429013252258,62.018009185791016,36.0,98.65348815917967,-14667.02734375,267.250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,308.352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18347.5703125,18000.0,0.0,0.0,0.3455862402915954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7588804960250854,0.7588881254196167,-7.646439371455926e-06,0.0,0.0003507260989863,0.0,0.0,97.82120513916016,0.0,0.0,0.0,0.4685786664485931,4.0,0.0,1.0
568020,293.2019348144531,297.1499938964844,293.1499938964844,0.1013260707259178,-2311.08984375,304.1620178222656,0.7274979948997498,0.1628506630659103,0.1489667743444442,294.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167724609375,0.4767841398715973,0.050000000745058,0.0492030344903469,293.31207275390625,297.1499938964844,293.1499938964844,0.2301248759031295,-3461.09619140625,304.1756896972656,0.901547908782959,0.3162850737571716,0.222858190536499,293.1300964355469,297.1499938964844,293.1499938964844,0.3437995314598083,-6406.9990234375,304.2413024902344,0.9990000128746032,0.5198090076446533,0.4104454219341278,293.30133056640625,297.1499938964844,293.1499938964844,0.0102701690047979,-3106.778076171875,302.3453063964844,0.4767841398715973,0.050000000745058,0.2333980053663253,291.32177734375,291.1499938964844,260.3688659667969,258.7250366210937,280.33111572265625,294.4734191894531,291.3248291015625,1.0,0.2803131341934204,0.7071734666824341,0.7071734666824341,1.0,1.0,-1.278006076812744,0.5301348567008972,0.7478712797164917,0.2273880839347839,0.0,0.0,0.6221290230751038,56.65912628173828,39.0,75.13584899902344,-14228.34375,241.6682891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26385498046875,308.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18535.291015625,18000.0,0.0,0.0,0.3428201377391815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043820023536682,0.704389214515686,-7.204638222901849e-06,0.0,0.0003479188599158,0.0,0.0,83.85136413574219,0.0,0.0,0.0,0.4468390047550201,4.0,0.0,1.0
