time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571680,293.18133544921875,297.1499938964844,293.1499938964844,0.0830485671758651,-1974.9154052734373,304.153076171875,0.6767825484275818,0.1379441916942596,0.1260120123624801,294.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.4680210649967193,0.050000000745058,0.0493666939437389,293.3285217285156,297.1499938964844,293.1499938964844,0.1164350807666778,-2011.1788330078125,304.16876220703125,0.7404646277427673,0.1801454424858093,0.1281707137823104,293.190673828125,297.1499938964844,293.1499938964844,0.3636756539344787,-6730.22998046875,304.1709899902344,0.9990000128746032,0.5264204144477844,0.4288369119167328,293.3340148925781,297.1499938964844,293.1499938964844,0.00785250402987,-2648.62939453125,300.5531616210937,0.4680210649967193,0.050000000745058,0.2341743409633636,291.1835327148437,291.1499938964844,259.9595031738281,258.3526611328125,280.4064636230469,294.64556884765625,291.1838073730469,1.0,0.2708985805511474,0.696976900100708,0.696976900100708,1.0,1.0,-1.1599907875061035,0.4764272272586822,0.6835635900497437,0.1951038241386413,0.0,0.0,0.5527347922325134,59.03284454345703,54.0,20.69654655456543,-12603.5380859375,205.09556579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329467773437,308.31231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.64453125,18000.0,0.0,0.0,0.2830952107906341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455375909805298,0.5455434918403625,-5.897936262044823e-06,0.0,0.0002873056509997,0.0,0.0,50.09015655517578,0.0,0.0,0.0,0.3856334984302521,4.0,0.0,1.0
571740,293.1797180175781,297.1499938964844,293.1499938964844,0.0826751589775085,-1968.1070556640625,304.1526794433594,0.6778433918952942,0.1374766677618026,0.125540629029274,294.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.4697822332382202,0.050000000745058,0.0493353158235549,293.3278503417969,297.1499938964844,293.1499938964844,0.112969160079956,-1963.03076171875,304.16827392578125,0.7367080450057983,0.1757579892873764,0.1250662803649902,293.1817321777344,297.1499938964844,293.1499938964844,0.3599833846092224,-6677.056640625,304.1699523925781,0.9990000128746032,0.5272085666656494,0.4253483712673187,293.33331298828125,297.1499938964844,293.1499938964844,0.007772616110742,-2630.2529296875,300.4903869628906,0.4697822332382202,0.050000000745058,0.2340254932641983,291.1798400878906,291.1499938964844,259.94110107421875,258.3368835449219,280.4085998535156,294.64825439453125,291.1789855957031,1.0,0.2689331471920013,0.6966646313667297,0.6966646313667297,1.0,1.0,-1.1512930393218994,0.4725926518440246,0.6787003874778748,0.1929479390382766,0.0,0.0,0.5488910675048828,58.11684036254883,57.0,-0.4198505878448486,-12476.65625,200.4501495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8082580566406,308.2564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18067.20703125,18000.0,0.0,0.0,0.2806631922721863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370444059371948,0.5370502471923828,-5.837649950990453e-06,0.0,0.000284837471554,0.0,0.0,48.63481903076172,0.0,0.0,0.0,0.3825966715812683,4.0,0.0,1.0
571800,293.1797180175781,297.1499938964844,293.1499938964844,0.0826751589775085,-1968.1070556640625,304.1526794433594,0.6778433918952942,0.1374766677618026,0.125540629029274,294.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.4697822332382202,0.050000000745058,0.0493353158235549,293.3278503417969,297.1499938964844,293.1499938964844,0.112969160079956,-1963.03076171875,304.16827392578125,0.7367080450057983,0.1757579892873764,0.1250662803649902,293.1817321777344,297.1499938964844,293.1499938964844,0.3599833846092224,-6677.056640625,304.1699523925781,0.9990000128746032,0.5272085666656494,0.4253483712673187,293.33331298828125,297.1499938964844,293.1499938964844,0.007772616110742,-2630.2529296875,300.4903869628906,0.4697822332382202,0.050000000745058,0.2340254932641983,291.1798400878906,291.1499938964844,259.94110107421875,258.3368835449219,280.4085998535156,294.64825439453125,291.1789855957031,1.0,0.2689331471920013,0.6966646313667297,0.6966646313667297,1.0,1.0,-1.1512930393218994,0.4725926518440246,0.6787003874778748,0.1929479390382766,0.0,0.0,0.5488910675048828,58.11684036254883,57.0,-0.4198505878448486,-12476.65625,200.4501495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8082580566406,308.2564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18067.20703125,18000.0,0.0,0.0,0.2806631922721863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370444059371948,0.5370502471923828,-5.837649950990453e-06,0.0,0.000284837471554,0.0,0.0,48.63481903076172,0.0,0.0,0.0,0.3825966715812683,4.0,0.0,1.0
571860,293.17803955078125,297.1499938964844,293.1499938964844,0.0824282169342041,-1963.745361328125,304.1521911621094,0.6771862506866455,0.1370630860328674,0.1251596510410308,294.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4698462784290313,0.050000000745058,0.0493341907858848,293.32696533203125,297.1499938964844,293.1499938964844,0.1096741184592247,-1917.0555419921875,304.1676940917969,0.7312212586402893,0.1714294701814651,0.1220382899045944,293.17755126953125,297.1499938964844,293.1499938964844,0.3597968518733978,-6677.416015625,304.1635131835937,0.9990000128746032,0.5272625684738159,0.4252196550369262,293.33258056640625,297.1499938964844,293.1499938964844,0.0077032339759171,-2615.020263671875,300.4258728027344,0.4698462784290313,0.050000000745058,0.2340201586484909,291.1690368652344,291.1499938964844,259.9227294921875,258.32135009765625,280.4061584472656,294.6502990722656,291.16754150390625,1.0,0.2684600949287414,0.6965191960334778,0.6965191960334778,1.0,1.0,-1.147037386894226,0.4707241952419281,0.6763131618499756,0.1918792128562927,0.0,0.0,0.5470121502876282,58.02886199951172,60.0,-13.184266090393066,-12404.796875,198.9010162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78240966796875,308.211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.560546875,18000.0,0.0,0.0,0.278337150812149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321837067604065,0.5321895480155945,-5.799517111881869e-06,0.0,0.0002824768307618,0.0,0.0,47.78831481933594,0.0,0.0,0.0,0.3808079659938812,4.0,0.0,1.0
571920,293.17803955078125,297.1499938964844,293.1499938964844,0.0824282169342041,-1963.745361328125,304.1521911621094,0.6771862506866455,0.1370630860328674,0.1251596510410308,294.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4698462784290313,0.050000000745058,0.0493341907858848,293.32696533203125,297.1499938964844,293.1499938964844,0.1096741184592247,-1917.0555419921875,304.1676940917969,0.7312212586402893,0.1714294701814651,0.1220382899045944,293.17755126953125,297.1499938964844,293.1499938964844,0.3597968518733978,-6677.416015625,304.1635131835937,0.9990000128746032,0.5272625684738159,0.4252196550369262,293.33258056640625,297.1499938964844,293.1499938964844,0.0077032339759171,-2615.020263671875,300.4258728027344,0.4698462784290313,0.050000000745058,0.2340201586484909,291.1690368652344,291.1499938964844,259.9227294921875,258.32135009765625,280.4061584472656,294.6502990722656,291.16754150390625,1.0,0.2684600949287414,0.6965191960334778,0.6965191960334778,1.0,1.0,-1.147037386894226,0.4707241952419281,0.6763131618499756,0.1918792128562927,0.0,0.0,0.5470121502876282,58.02886199951172,60.0,-13.184266090393066,-12404.796875,198.9010162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78240966796875,308.211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.560546875,18000.0,0.0,0.0,0.278337150812149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321837067604065,0.5321895480155945,-5.799517111881869e-06,0.0,0.0002824768307618,0.0,0.0,47.78831481933594,0.0,0.0,0.0,0.3808079659938812,4.0,0.0,1.0
571980,293.1765441894531,297.1499938964844,293.1499938964844,0.0822432711720466,-1960.5780029296875,304.1517639160156,0.6751019954681396,0.1366570889949798,0.1248177513480186,294.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4685667753219604,0.050000000745058,0.049357134848833,293.3262023925781,297.1499938964844,293.1499938964844,0.1064638867974281,-1872.0126953125,304.1671447753906,0.7242866158485413,0.1671042293310165,0.1190386116504669,293.1781616210937,297.1499938964844,293.1499938964844,0.3624614179134369,-6720.53271484375,304.154541015625,0.9990000128746032,0.5264511704444885,0.4277683794498443,293.33221435546875,297.1499938964844,293.1499938964844,0.0076398239471018,-2601.56494140625,300.3593139648437,0.4685667753219604,0.050000000745058,0.2341289967298507,291.1541442871094,291.1499938964844,259.9043884277344,258.3060302734375,280.4010925292969,294.6519775390625,291.1524963378906,1.0,0.2691684067249298,0.696373701095581,0.696373701095581,1.0,1.0,-1.1462427377700806,0.4703536033630371,0.6758890748023987,0.1916292011737823,0.0,0.0,0.5474408268928528,58.59817123413086,63.0,-19.358327865600582,-12379.2919921875,199.7551727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7384338378906,308.170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.2763284146785736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313979983329773,0.5314037799835205,-5.786684141639853e-06,0.0,0.0002804381947498,0.0,0.0,47.606407165527344,0.0,0.0,0.0,0.3804403245449066,4.0,0.0,1.0
572040,293.1765441894531,297.1499938964844,293.1499938964844,0.0822432711720466,-1960.5780029296875,304.1517639160156,0.6751019954681396,0.1366570889949798,0.1248177513480186,294.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4685667753219604,0.050000000745058,0.049357134848833,293.3262023925781,297.1499938964844,293.1499938964844,0.1064638867974281,-1872.0126953125,304.1671447753906,0.7242866158485413,0.1671042293310165,0.1190386116504669,293.1781616210937,297.1499938964844,293.1499938964844,0.3624614179134369,-6720.53271484375,304.154541015625,0.9990000128746032,0.5264511704444885,0.4277683794498443,293.33221435546875,297.1499938964844,293.1499938964844,0.0076398239471018,-2601.56494140625,300.3593139648437,0.4685667753219604,0.050000000745058,0.2341289967298507,291.1541442871094,291.1499938964844,259.9043884277344,258.3060302734375,280.4010925292969,294.6519775390625,291.1524963378906,1.0,0.2691684067249298,0.696373701095581,0.696373701095581,1.0,1.0,-1.1462427377700806,0.4703536033630371,0.6758890748023987,0.1916292011737823,0.0,0.0,0.5474408268928528,58.59817123413086,63.0,-19.358327865600582,-12379.2919921875,199.7551727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7384338378906,308.170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.2763284146785736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313979983329773,0.5314037799835205,-5.786684141639853e-06,0.0,0.0002804381947498,0.0,0.0,47.606407165527344,0.0,0.0,0.0,0.3804403245449066,4.0,0.0,1.0
572100,293.1759033203125,297.1499938964844,293.1499938964844,0.0821552127599716,-1959.0728759765625,304.151611328125,0.6736194491386414,0.1364474594593048,0.1246501877903938,294.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.4674928486347198,0.050000000745058,0.049376081675291,293.3258972167969,297.1499938964844,293.1499938964844,0.1048671752214431,-1849.4940185546875,304.1669311523437,0.7203233242034912,0.1649321764707565,0.1175395771861076,293.1801147460937,297.1499938964844,293.1499938964844,0.3646630346775055,-6754.8935546875,304.14971923828125,0.9990000128746032,0.525711178779602,0.4298625588417053,293.3322448730469,297.1499938964844,293.1499938964844,0.0076091447845101,-2595.085693359375,300.325439453125,0.4674928486347198,0.050000000745058,0.2342188656330108,291.1465148925781,291.1499938964844,259.895263671875,258.2984619140625,280.3978576660156,294.6527709960937,291.1448974609375,1.0,0.2698829174041748,0.6963009834289551,0.6963009834289551,1.0,1.0,-1.146886110305786,0.4706176519393921,0.6762683987617493,0.1917509138584137,0.0,0.0,0.5484386086463928,59.08643341064453,63.0,-20.403610229492188,-12380.8173828125,200.9161834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70623779296875,308.1483764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5703125,18000.0,0.0,0.0,0.2755052447319031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324928760528564,0.5324986577033997,-5.789975148218218e-06,0.0,0.0002796027984004,0.0,0.0,47.759376525878906,0.0,0.0,0.0,0.3807798027992248,4.0,0.0,1.0
572160,293.1753234863281,297.1499938964844,293.1499938964844,0.0820644572377204,-1957.5111083984373,304.1514892578125,0.6718910336494446,0.1362302452325821,0.1244808286428451,294.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4661510288715362,0.050000000745058,0.0493993498384952,293.3256530761719,297.1499938964844,293.1499938964844,0.1032695174217224,-1826.8800048828125,304.166748046875,0.7160160541534424,0.162750631570816,0.1160376444458961,293.1830749511719,297.1499938964844,293.1499938964844,0.3673608899116516,-6796.451171875,304.1448669433594,0.9990000128746032,0.5247493982315063,0.4324210882186889,293.3323974609375,297.1499938964844,293.1499938964844,0.0075789093971252,-2588.682861328125,300.2911682128906,0.4661510288715362,0.050000000745058,0.2343292534351349,291.1390686035156,291.1499938964844,259.8861694335937,258.2909851074219,280.3946533203125,294.6535339355469,291.13751220703125,1.0,0.2708012461662292,0.6961647868156433,0.6961647868156433,1.0,1.0,-1.1481109857559204,0.4711179733276367,0.6769930124282837,0.1919964849948883,0.0,0.0,0.5499154925346375,59.69222640991211,66.0,-20.51915168762207,-12390.03125,202.49745178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66632080078125,308.1249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.794921875,18000.0,0.0,0.0,0.2748310565948486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345042943954468,0.5345101356506348,-5.799383416160708e-06,0.0,0.0002789185964502,0.0,0.0,48.06443405151367,0.0,0.0,0.0,0.3814453780651092,4.0,0.0,1.0
572220,293.1744384765625,297.1499938964844,293.1499938964844,0.0818640142679214,-1954.0103759765625,304.1513366699219,0.6678346395492554,0.1357676535844802,0.1241292208433151,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4626969397068023,0.050000000745058,0.049457162618637,293.32537841796875,297.1499938964844,293.1499938964844,0.1000608503818512,-1781.203369140625,304.1665344238281,0.7061806917190552,0.158354103565216,0.1130197718739509,293.191650390625,297.1499938964844,293.1499938964844,0.3740245997905731,-6897.64697265625,304.135498046875,0.9990000128746032,0.5221762657165527,0.4387139081954956,293.33319091796875,297.1499938964844,293.1499938964844,0.0075187063775956,-2575.78369140625,300.2215576171875,0.4626969397068023,0.050000000745058,0.2346034944057464,291.1253356933594,291.1499938964844,259.8680114746094,258.2762451171875,280.3874816894531,294.65509033203125,291.1239929199219,1.0,0.2731540501117706,0.6958923935890198,0.6958923935890198,1.0,1.0,-1.1520177125930786,0.4727449715137481,0.6792727708816528,0.19283427298069,0.0,0.0,0.5541409850120544,61.20960998535156,69.0,-19.11672592163086,-12427.841796875,206.7484588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5632629394531,308.0713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17942.01953125,18000.0,0.0,0.0,0.2739949524402618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410299897193909,0.5410358309745789,-5.8353421081847046e-06,0.0,0.0002780700451694,0.0,0.0,49.10023498535156,0.0,0.0,0.0,0.3836767673492431,4.0,0.0,1.0
572280,293.1744384765625,297.1499938964844,293.1499938964844,0.0818640142679214,-1954.0103759765625,304.1513366699219,0.6678346395492554,0.1357676535844802,0.1241292208433151,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4626969397068023,0.050000000745058,0.049457162618637,293.32537841796875,297.1499938964844,293.1499938964844,0.1000608503818512,-1781.203369140625,304.1665344238281,0.7061806917190552,0.158354103565216,0.1130197718739509,293.191650390625,297.1499938964844,293.1499938964844,0.3740245997905731,-6897.64697265625,304.135498046875,0.9990000128746032,0.5221762657165527,0.4387139081954956,293.33319091796875,297.1499938964844,293.1499938964844,0.0075187063775956,-2575.78369140625,300.2215576171875,0.4626969397068023,0.050000000745058,0.2346034944057464,291.1253356933594,291.1499938964844,259.8680114746094,258.2762451171875,280.3874816894531,294.65509033203125,291.1239929199219,1.0,0.2731540501117706,0.6958923935890198,0.6958923935890198,1.0,1.0,-1.1520177125930786,0.4727449715137481,0.6792727708816528,0.19283427298069,0.0,0.0,0.5541409850120544,61.20960998535156,69.0,-19.11672592163086,-12427.841796875,206.7484588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5632629394531,308.0713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17942.01953125,18000.0,0.0,0.0,0.2739949524402618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410299897193909,0.5410358309745789,-5.8353421081847046e-06,0.0,0.0002780700451694,0.0,0.0,49.10023498535156,0.0,0.0,0.0,0.3836767673492431,4.0,0.0,1.0
572340,293.17388916015625,297.1499938964844,293.1499938964844,0.0816308706998825,-1949.8697509765625,304.1512756347656,0.6631883382797241,0.1352637857198715,0.1237533614039421,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4585199654102325,0.050000000745058,0.0495276302099227,293.32537841796875,297.1499938964844,293.1499938964844,0.0968281328678131,-1734.8482666015625,304.1664123535156,0.6951836943626404,0.1539114415645599,0.1099788919091224,293.2032470703125,297.1499938964844,293.1499938964844,0.3820769488811493,-7018.18994140625,304.126953125,0.9990000128746032,0.5187777876853943,0.4462645649909973,293.3345642089844,297.1499938964844,293.1499938964844,0.0074582765810191,-2562.586181640625,300.15045166015625,0.4585199654102325,0.050000000745058,0.2349377423524856,291.1133728027344,291.1499938964844,259.8500061035156,258.2618103027344,280.37939453125,294.6566467285156,291.1122131347656,1.0,0.2760601043701172,0.6956199407577515,0.6956199407577515,1.0,1.0,-1.1574649810791016,0.475036472082138,0.6824284791946411,0.1940441578626632,0.0,0.0,0.5598497986793518,63.06916046142578,57.0,-16.75893211364746,-12486.3828125,212.21485900878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320983886719,308.009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.302734375,18000.0,0.0,0.0,0.273910790681839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505298972129822,0.5505357980728149,-5.892346507607726e-06,0.0,0.000277984625427,0.0,0.0,50.66503143310547,0.0,0.0,0.0,0.386998564004898,4.0,0.0,1.0
572400,293.17388916015625,297.1499938964844,293.1499938964844,0.0816308706998825,-1949.8697509765625,304.1512756347656,0.6631883382797241,0.1352637857198715,0.1237533614039421,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4585199654102325,0.050000000745058,0.0495276302099227,293.32537841796875,297.1499938964844,293.1499938964844,0.0968281328678131,-1734.8482666015625,304.1664123535156,0.6951836943626404,0.1539114415645599,0.1099788919091224,293.2032470703125,297.1499938964844,293.1499938964844,0.3820769488811493,-7018.18994140625,304.126953125,0.9990000128746032,0.5187777876853943,0.4462645649909973,293.3345642089844,297.1499938964844,293.1499938964844,0.0074582765810191,-2562.586181640625,300.15045166015625,0.4585199654102325,0.050000000745058,0.2349377423524856,291.1133728027344,291.1499938964844,259.8500061035156,258.2618103027344,280.37939453125,294.6566467285156,291.1122131347656,1.0,0.2760601043701172,0.6956199407577515,0.6956199407577515,1.0,1.0,-1.1574649810791016,0.475036472082138,0.6824284791946411,0.1940441578626632,0.0,0.0,0.5598497986793518,63.06916046142578,57.0,-16.75893211364746,-12486.3828125,212.21485900878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320983886719,308.009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.302734375,18000.0,0.0,0.0,0.273910790681839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505298972129822,0.5505357980728149,-5.892346507607726e-06,0.0,0.000277984625427,0.0,0.0,50.66503143310547,0.0,0.0,0.0,0.386998564004898,4.0,0.0,1.0
572460,293.1732788085937,297.1499938964844,293.1499938964844,0.0811846777796745,-1941.4996337890625,304.151611328125,0.6641516089439392,0.134779691696167,0.1232745945453643,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4604851007461548,0.050000000745058,0.0494940131902694,293.3252868652344,297.1499938964844,293.1499938964844,0.0933772921562194,-1684.881103515625,304.1667175292969,0.6900720596313477,0.1494904160499572,0.1068569868803024,293.2103881835937,297.1499938964844,293.1499938964844,0.378937304019928,-6966.12646484375,304.1404724121094,0.9990000128746032,0.5159534215927124,0.4426767826080322,293.3360595703125,297.1499938964844,293.1499938964844,0.007372505031526,-2540.690673828125,300.0834655761719,0.4604851007461548,0.050000000745058,0.2347782850265503,291.1174621582031,291.1499938964844,259.83203125,258.2476806640625,280.3819580078125,294.6581726074219,291.120361328125,1.0,0.2734420299530029,0.6952728033065796,0.6952728033065796,1.0,1.0,-1.148613691329956,0.4710803627967834,0.6775332689285278,0.1920002549886703,0.0,0.0,0.5643821954727173,62.09886932373047,45.0,13.098939895629885,-12460.595703125,207.3634796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919921875,307.97900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.21484375,18000.0,0.0,0.0,0.2744695544242859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608565807342529,0.5608625411987305,-5.962841896689497e-06,0.0,0.0002785517135635,0.0,0.0,52.461421966552734,0.0,0.0,0.0,0.3906680345535278,4.0,0.0,1.0
572520,293.1732788085937,297.1499938964844,293.1499938964844,0.0811846777796745,-1941.4996337890625,304.151611328125,0.6641516089439392,0.134779691696167,0.1232745945453643,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4604851007461548,0.050000000745058,0.0494940131902694,293.3252868652344,297.1499938964844,293.1499938964844,0.0933772921562194,-1684.881103515625,304.1667175292969,0.6900720596313477,0.1494904160499572,0.1068569868803024,293.2103881835937,297.1499938964844,293.1499938964844,0.378937304019928,-6966.12646484375,304.1404724121094,0.9990000128746032,0.5159534215927124,0.4426767826080322,293.3360595703125,297.1499938964844,293.1499938964844,0.007372505031526,-2540.690673828125,300.0834655761719,0.4604851007461548,0.050000000745058,0.2347782850265503,291.1174621582031,291.1499938964844,259.83203125,258.2476806640625,280.3819580078125,294.6581726074219,291.120361328125,1.0,0.2734420299530029,0.6952728033065796,0.6952728033065796,1.0,1.0,-1.148613691329956,0.4710803627967834,0.6775332689285278,0.1920002549886703,0.0,0.0,0.5643821954727173,62.09886932373047,45.0,13.098939895629885,-12460.595703125,207.3634796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919921875,307.97900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.21484375,18000.0,0.0,0.0,0.2744695544242859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608565807342529,0.5608625411987305,-5.962841896689497e-06,0.0,0.0002785517135635,0.0,0.0,52.461421966552734,0.0,0.0,0.0,0.3906680345535278,4.0,0.0,1.0
572580,293.1722412109375,297.1499938964844,293.1499938964844,0.0805050879716873,-1928.3729248046875,304.1521911621094,0.6704045534133911,0.1343996971845626,0.12278613448143,294.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4678192436695099,0.050000000745058,0.0493704490363597,293.3244934082031,297.1499938964844,293.1499938964844,0.0897024869918823,-1631.20556640625,304.1672668457031,0.6903873682022095,0.1452085375785827,0.1037443503737449,293.2032470703125,297.1499938964844,293.1499938964844,0.3648614585399627,-6749.23876953125,304.16729736328125,0.9990000128746032,0.5158429145812988,0.4292314946651459,293.3365173339844,297.1499938964844,293.1499938964844,0.0072615020908415,-2508.841064453125,300.0290222167969,0.4678192436695099,0.050000000745058,0.2341921627521515,291.15386962890625,291.1499938964844,259.81396484375,258.23370361328125,280.3932189941406,294.6595458984375,291.1584167480469,1.0,0.2666850686073303,0.6949256658554077,0.6949256658554077,1.0,1.0,-1.1273053884506226,0.4617525041103363,0.6655529141426086,0.1870537400245666,0.0,0.0,0.5615930557250977,58.68247222900391,48.0,45.1064453125,-12297.11328125,193.8601989746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,307.9549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.087890625,18000.0,0.0,0.0,0.2750471234321594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606212615966797,0.5606272220611572,-5.98292172071524e-06,0.0,0.0002791378647089,0.0,0.0,52.5775032043457,0.0,0.0,0.0,0.3907892405986786,4.0,0.0,1.0
572640,293.1722412109375,297.1499938964844,293.1499938964844,0.0805050879716873,-1928.3729248046875,304.1521911621094,0.6704045534133911,0.1343996971845626,0.12278613448143,294.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4678192436695099,0.050000000745058,0.0493704490363597,293.3244934082031,297.1499938964844,293.1499938964844,0.0897024869918823,-1631.20556640625,304.1672668457031,0.6903873682022095,0.1452085375785827,0.1037443503737449,293.2032470703125,297.1499938964844,293.1499938964844,0.3648614585399627,-6749.23876953125,304.16729736328125,0.9990000128746032,0.5158429145812988,0.4292314946651459,293.3365173339844,297.1499938964844,293.1499938964844,0.0072615020908415,-2508.841064453125,300.0290222167969,0.4678192436695099,0.050000000745058,0.2341921627521515,291.15386962890625,291.1499938964844,259.81396484375,258.23370361328125,280.3932189941406,294.6595458984375,291.1584167480469,1.0,0.2666850686073303,0.6949256658554077,0.6949256658554077,1.0,1.0,-1.1273053884506226,0.4617525041103363,0.6655529141426086,0.1870537400245666,0.0,0.0,0.5615930557250977,58.68247222900391,48.0,45.1064453125,-12297.11328125,193.8601989746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,307.9549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.087890625,18000.0,0.0,0.0,0.2750471234321594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606212615966797,0.5606272220611572,-5.98292172071524e-06,0.0,0.0002791378647089,0.0,0.0,52.5775032043457,0.0,0.0,0.0,0.3907892405986786,4.0,0.0,1.0
572700,293.1715087890625,297.1499938964844,293.1499938964844,0.0802022591233253,-1922.4931640625,304.15234375,0.6729363203048706,0.1342595815658569,0.122602455317974,294.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.4704397618770599,0.050000000745058,0.0493235923349857,293.3237609863281,297.1499938964844,293.1499938964844,0.0879226997494697,-1605.2122802734375,304.1673583984375,0.6898248195648193,0.1431426554918289,0.1022504642605781,293.1956481933594,297.1499938964844,293.1499938964844,0.3590000867843628,-6660.4609375,304.1746826171875,0.9990000128746032,0.5166574120521545,0.4240195155143738,293.3362121582031,297.1499938964844,293.1499938964844,0.0072096846997737,-2493.659912109375,300.004150390625,0.4704397618770599,0.050000000745058,0.233969897031784,291.1745300292969,291.1499938964844,259.8049011230469,258.22674560546875,280.3973083496094,294.6600952148437,291.1782531738281,1.0,0.2643895745277405,0.6947520971298218,0.6947520971298218,1.0,1.0,-1.1187080144882202,0.4580041766166687,0.6607038378715515,0.1850127279758453,0.0,0.0,0.5578763484954834,57.38011932373047,48.0,47.55484390258789,-12204.935546875,188.6776428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830444335937,307.9353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18068.21484375,18000.0,0.0,0.0,0.2751237452030182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557652115821838,0.5557711720466614,-5.961820988886757e-06,0.0,0.0002792156301438,0.0,0.0,51.81386566162109,0.0,0.0,0.0,0.3891777396202087,4.0,0.0,1.0
572760,293.1706848144531,297.1499938964844,293.1499938964844,0.079999104142189,-1918.6048583984373,304.1522827148437,0.6746904850006104,0.1341506391763687,0.12245973944664,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.472186803817749,0.050000000745058,0.0492914989590644,293.32281494140625,297.1499938964844,293.1499938964844,0.0862617269158363,-1581.0887451171875,304.1672058105469,0.6884167194366455,0.1411254107952118,0.1008009612560272,293.1885070800781,297.1499938964844,293.1499938964844,0.354923814535141,-6599.5693359375,304.1775817871094,0.9990000128746032,0.5174853801727295,0.4204121232032776,293.3356628417969,297.1499938964844,293.1499938964844,0.0071646934375166,-2481.08056640625,299.9773864746094,0.472186803817749,0.050000000745058,0.2338176369667053,291.1866760253906,291.1499938964844,259.7958374023437,258.2198486328125,280.39483642578125,294.6537780761719,291.18804931640625,1.0,0.2626204490661621,0.694697916507721,0.694697916507721,1.0,1.0,-1.1122444868087769,0.4551968276500702,0.657047688961029,0.1835273206233978,0.0,0.0,0.5541557669639587,56.48160552978516,51.0,34.81461715698242,-12121.482421875,184.9771270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,307.9119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.96484375,18000.0,0.0,0.0,0.2750284075736999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.549132764339447,0.5491386651992798,-5.92456899539684e-06,0.0,0.0002791188890114,0.0,0.0,50.72179412841797,0.0,0.0,0.0,0.3869289457798004,4.0,0.0,1.0
572820,293.1688842773437,297.1499938964844,293.1499938964844,0.0798276364803314,-1915.4991455078125,304.1517944335937,0.6766377091407776,0.1339898258447647,0.1222665682435035,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4741018116474151,0.050000000745058,0.0492556244134902,293.3206787109375,297.1499938964844,293.1499938964844,0.0832062289118766,-1537.0714111328125,304.16656494140625,0.6839056015014648,0.1371771991252899,0.0979999750852584,293.1772155761719,297.1499938964844,293.1499938964844,0.3504263162612915,-6534.6298828125,304.1756591796875,0.9990000128746032,0.518805980682373,0.4163421988487243,293.3345031738281,297.1499938964844,293.1499938964844,0.0070899636484682,-2461.830322265625,299.9166564941406,0.4741018116474151,0.050000000745058,0.2336474806070327,291.18768310546875,291.1499938964844,259.7776184082031,258.2061462402344,280.3790283203125,294.626953125,291.18707275390625,1.0,0.2604885697364807,0.6945895552635193,0.6945895552635193,1.0,1.0,-1.1035163402557373,0.4513964354991913,0.6521199345588684,0.1815433353185653,0.0,0.0,0.5488659143447876,55.45869445800781,54.0,6.4709978103637695,-12009.755859375,180.39410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229248046875,307.89501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.376953125,18000.0,0.0,0.0,0.2743765115737915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379430651664734,0.5379489064216614,-5.84828239880153e-06,0.0,0.0002784572716336,0.0,0.0,48.81724166870117,0.0,0.0,0.0,0.3829709589481354,4.0,0.0,1.0
572880,293.1688842773437,297.1499938964844,293.1499938964844,0.0798276364803314,-1915.4991455078125,304.1517944335937,0.6766377091407776,0.1339898258447647,0.1222665682435035,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4741018116474151,0.050000000745058,0.0492556244134902,293.3206787109375,297.1499938964844,293.1499938964844,0.0832062289118766,-1537.0714111328125,304.16656494140625,0.6839056015014648,0.1371771991252899,0.0979999750852584,293.1772155761719,297.1499938964844,293.1499938964844,0.3504263162612915,-6534.6298828125,304.1756591796875,0.9990000128746032,0.518805980682373,0.4163421988487243,293.3345031738281,297.1499938964844,293.1499938964844,0.0070899636484682,-2461.830322265625,299.9166564941406,0.4741018116474151,0.050000000745058,0.2336474806070327,291.18768310546875,291.1499938964844,259.7776184082031,258.2061462402344,280.3790283203125,294.626953125,291.18707275390625,1.0,0.2604885697364807,0.6945895552635193,0.6945895552635193,1.0,1.0,-1.1035163402557373,0.4513964354991913,0.6521199345588684,0.1815433353185653,0.0,0.0,0.5488659143447876,55.45869445800781,54.0,6.4709978103637695,-12009.755859375,180.39410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229248046875,307.89501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.376953125,18000.0,0.0,0.0,0.2743765115737915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379430651664734,0.5379489064216614,-5.84828239880153e-06,0.0,0.0002784572716336,0.0,0.0,48.81724166870117,0.0,0.0,0.0,0.3829709589481354,4.0,0.0,1.0
572940,293.16717529296875,297.1499938964844,293.1499938964844,0.0797650665044784,-1914.50048828125,304.1513061523437,0.6767299771308899,0.133858636021614,0.1221391037106514,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4743770062923431,0.050000000745058,0.0492504388093948,293.3185729980469,297.1499938964844,293.1499938964844,0.0802682861685752,-1495.0081787109375,304.1659545898437,0.6774165034294128,0.1332839727401733,0.09526938945055,293.1709899902344,297.1499938964844,293.1499938964844,0.3495651185512543,-6525.29638671875,304.16845703125,0.9990000128746032,0.5193873643875122,0.4157480299472809,293.3335266113281,297.1499938964844,293.1499938964844,0.0070247072726488,-2445.66259765625,299.853271484375,0.4743770062923431,0.050000000745058,0.2336228787899017,291.1806640625,291.1499938964844,259.7593078613281,258.1925048828125,280.366455078125,294.6108093261719,291.1795959472656,1.0,0.2598985433578491,0.6944811940193176,0.6944811940193176,1.0,1.0,-1.0993353128433228,0.4495544731616974,0.6497808694839478,0.180610179901123,0.0,0.0,0.5452067852020264,55.27333831787109,57.0,-7.185718536376953,-11954.4912109375,178.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916259765625,307.90447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.09375,18000.0,0.0,0.0,0.2733117043972015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302242636680603,0.5302300453186035,-5.792710908281151e-06,0.0,0.0002773766464088,0.0,0.0,47.50834655761719,0.0,0.0,0.0,0.3801814317703247,4.0,0.0,1.0
573000,293.16717529296875,297.1499938964844,293.1499938964844,0.0797650665044784,-1914.50048828125,304.1513061523437,0.6767299771308899,0.133858636021614,0.1221391037106514,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4743770062923431,0.050000000745058,0.0492504388093948,293.3185729980469,297.1499938964844,293.1499938964844,0.0802682861685752,-1495.0081787109375,304.1659545898437,0.6774165034294128,0.1332839727401733,0.09526938945055,293.1709899902344,297.1499938964844,293.1499938964844,0.3495651185512543,-6525.29638671875,304.16845703125,0.9990000128746032,0.5193873643875122,0.4157480299472809,293.3335266113281,297.1499938964844,293.1499938964844,0.0070247072726488,-2445.66259765625,299.853271484375,0.4743770062923431,0.050000000745058,0.2336228787899017,291.1806640625,291.1499938964844,259.7593078613281,258.1925048828125,280.366455078125,294.6108093261719,291.1795959472656,1.0,0.2598985433578491,0.6944811940193176,0.6944811940193176,1.0,1.0,-1.0993353128433228,0.4495544731616974,0.6497808694839478,0.180610179901123,0.0,0.0,0.5452067852020264,55.27333831787109,57.0,-7.185718536376953,-11954.4912109375,178.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916259765625,307.90447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.09375,18000.0,0.0,0.0,0.2733117043972015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302242636680603,0.5302300453186035,-5.792710908281151e-06,0.0,0.0002773766464088,0.0,0.0,47.50834655761719,0.0,0.0,0.0,0.3801814317703247,4.0,0.0,1.0
573060,293.1656494140625,297.1499938964844,293.1499938964844,0.0797597914934158,-1914.600341796875,304.15087890625,0.6752990484237671,0.13373564183712,0.1220460087060928,294.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4733642339706421,0.050000000745058,0.0492695830762386,293.3165588378906,297.1499938964844,293.1499938964844,0.0773860141634941,-1454.009765625,304.1654357910156,0.6693856716156006,0.1294224113225937,0.0925819650292396,293.1698303222656,297.1499938964844,293.1499938964844,0.3516378700733185,-6560.12255859375,304.1588439941406,0.9990000128746032,0.5191007256507874,0.4179239869117737,293.3327941894531,297.1499938964844,293.1499938964844,0.0069651193916797,-2431.27197265625,299.78814697265625,0.4733642339706421,0.050000000745058,0.233713686466217,291.1698303222656,291.1499938964844,259.7408752441406,258.178955078125,280.357421875,294.6044921875,291.1684875488281,1.0,0.2605334520339966,0.6943280696868896,0.6943280696868896,1.0,1.0,-1.098740577697754,0.4492467641830444,0.6494937539100647,0.1804829984903335,0.0,0.0,0.5432627201080322,55.75118637084961,60.0,-14.159667015075684,-11938.3349609375,179.5047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485412597656,307.91973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.9375,18000.0,0.0,0.0,0.2720568180084228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254908800125122,0.5254966616630554,-5.756617156293942e-06,0.0,0.000276103062788,0.0,0.0,46.70234680175781,0.0,0.0,0.0,0.3784555494785309,4.0,0.0,1.0
573120,293.1656494140625,297.1499938964844,293.1499938964844,0.0797597914934158,-1914.600341796875,304.15087890625,0.6752990484237671,0.13373564183712,0.1220460087060928,294.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4733642339706421,0.050000000745058,0.0492695830762386,293.3165588378906,297.1499938964844,293.1499938964844,0.0773860141634941,-1454.009765625,304.1654357910156,0.6693856716156006,0.1294224113225937,0.0925819650292396,293.1698303222656,297.1499938964844,293.1499938964844,0.3516378700733185,-6560.12255859375,304.1588439941406,0.9990000128746032,0.5191007256507874,0.4179239869117737,293.3327941894531,297.1499938964844,293.1499938964844,0.0069651193916797,-2431.27197265625,299.78814697265625,0.4733642339706421,0.050000000745058,0.233713686466217,291.1698303222656,291.1499938964844,259.7408752441406,258.178955078125,280.357421875,294.6044921875,291.1684875488281,1.0,0.2605334520339966,0.6943280696868896,0.6943280696868896,1.0,1.0,-1.098740577697754,0.4492467641830444,0.6494937539100647,0.1804829984903335,0.0,0.0,0.5432627201080322,55.75118637084961,60.0,-14.159667015075684,-11938.3349609375,179.5047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485412597656,307.91973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.9375,18000.0,0.0,0.0,0.2720568180084228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254908800125122,0.5254966616630554,-5.756617156293942e-06,0.0,0.000276103062788,0.0,0.0,46.70234680175781,0.0,0.0,0.0,0.3784555494785309,4.0,0.0,1.0
573180,293.164306640625,297.1499938964844,293.1499938964844,0.0797799378633499,-1915.17529296875,304.15057373046875,0.6726835370063782,0.1336086690425872,0.1219702214002609,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4712873995304107,0.050000000745058,0.0493082106113433,293.314697265625,297.1499938964844,293.1499938964844,0.0745219439268112,-1413.55908203125,304.1650695800781,0.6602780818939209,0.1255796253681183,0.0899238064885139,293.1731872558594,297.1499938964844,293.1499938964844,0.356052964925766,-6629.56396484375,304.1485290527344,0.9990000128746032,0.5179268717765808,0.4222830533981323,293.3323974609375,297.1499938964844,293.1499938964844,0.0069088949821889,-2417.83203125,299.7217712402344,0.4712873995304107,0.050000000745058,0.2338969260454177,291.1575927734375,291.1499938964844,259.7223815917969,258.1654968261719,280.35113525390625,294.6062316894531,291.1562194824219,1.0,0.2621341347694397,0.6941749453544617,0.6941749453544617,1.0,1.0,-1.1009565591812134,0.4501507580280304,0.6508057713508606,0.1809893250465393,0.0,0.0,0.5430659651756287,56.75911331176758,63.0,-16.72873306274414,-11953.693359375,182.0595245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837280273437,307.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34765625,18000.0,0.0,0.0,0.2708320319652557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239573121070862,0.5239630341529846,-5.740890628658235e-06,0.0,0.0002748600963968,0.0,0.0,46.41559219360352,0.0,0.0,0.0,0.3778469264507293,4.0,0.0,1.0
573240,293.164306640625,297.1499938964844,293.1499938964844,0.0797799378633499,-1915.17529296875,304.15057373046875,0.6726835370063782,0.1336086690425872,0.1219702214002609,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4712873995304107,0.050000000745058,0.0493082106113433,293.314697265625,297.1499938964844,293.1499938964844,0.0745219439268112,-1413.55908203125,304.1650695800781,0.6602780818939209,0.1255796253681183,0.0899238064885139,293.1731872558594,297.1499938964844,293.1499938964844,0.356052964925766,-6629.56396484375,304.1485290527344,0.9990000128746032,0.5179268717765808,0.4222830533981323,293.3323974609375,297.1499938964844,293.1499938964844,0.0069088949821889,-2417.83203125,299.7217712402344,0.4712873995304107,0.050000000745058,0.2338969260454177,291.1575927734375,291.1499938964844,259.7223815917969,258.1654968261719,280.35113525390625,294.6062316894531,291.1562194824219,1.0,0.2621341347694397,0.6941749453544617,0.6941749453544617,1.0,1.0,-1.1009565591812134,0.4501507580280304,0.6508057713508606,0.1809893250465393,0.0,0.0,0.5430659651756287,56.75911331176758,63.0,-16.72873306274414,-11953.693359375,182.0595245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837280273437,307.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34765625,18000.0,0.0,0.0,0.2708320319652557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239573121070862,0.5239630341529846,-5.740890628658235e-06,0.0,0.0002748600963968,0.0,0.0,46.41559219360352,0.0,0.0,0.0,0.3778469264507293,4.0,0.0,1.0
573300,293.1637268066406,297.1499938964844,293.1499938964844,0.0797932595014572,-1915.51904296875,304.1504211425781,0.6710273027420044,0.1335413157939911,0.1219352409243583,294.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.4698914587497711,0.050000000745058,0.0493336617946624,293.3138427734375,297.1499938964844,293.1499938964844,0.0730892345309257,-1393.44287109375,304.1649475097656,0.6554587483406067,0.12366284430027,0.0886028781533241,293.17633056640625,297.1499938964844,293.1499938964844,0.3589885532855987,-6674.85498046875,304.1434631347656,0.9990000128746032,0.5170133113861084,0.4251311123371124,293.33233642578125,297.1499938964844,293.1499938964844,0.0068816095590591,-2411.3125,299.688232421875,0.4698914587497711,0.050000000745058,0.2340176552534103,291.15142822265625,291.1499938964844,259.71307373046875,258.1587829589844,280.348876953125,294.60968017578125,291.15008544921875,1.0,0.2632308900356293,0.6940983533859253,0.6940983533859253,1.0,1.0,-1.1029225587844849,0.450973242521286,0.6519493460655212,0.1814353913068771,0.0,0.0,0.5435914397239685,57.429718017578125,63.0,-17.074689865112305,-11970.73828125,183.9143218994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3900146484375,307.9335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5703125,18000.0,0.0,0.0,0.2702944874763489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243372321128845,0.524342954158783,-5.7404045037401374e-06,0.0,0.0002743145450949,0.0,0.0,46.45678329467773,0.0,0.0,0.0,0.3779442310333252,4.0,0.0,1.0
573360,293.1632080078125,297.1499938964844,293.1499938964844,0.0798065140843391,-1915.8572998046875,304.1503295898437,0.6691867709159851,0.1334706842899322,0.1219008639454841,294.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4682702124118805,0.050000000745058,0.0493626594543457,293.3130187988281,297.1499938964844,293.1499938964844,0.071653239428997,-1373.365966796875,304.1648254394531,0.6505305767059326,0.1217485889792442,0.0872863009572029,293.18035888671875,297.1499938964844,293.1499938964844,0.3623376190662384,-6726.04931640625,304.1385803222656,0.9990000128746032,0.5158892869949341,0.4283530414104461,293.3323669433594,297.1499938964844,293.1499938964844,0.006854728795588,-2404.873291015625,299.6544494628906,0.4682702124118805,0.050000000745058,0.2341552078723907,291.1453552246094,291.1499938964844,259.7037353515625,258.1520690917969,280.347412109375,294.6146240234375,291.14404296875,1.0,0.2644939124584198,0.6939725279808044,0.6939725279808044,1.0,1.0,-1.10536789894104,0.4519916474819183,0.6533762216567993,0.181978091597557,0.0,0.0,0.5445095896720886,58.19644546508789,66.0,-16.961349487304688,-11992.8427734375,186.1028747558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3879089355469,307.9325866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.17578125,18000.0,0.0,0.0,0.2698367536067962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254474878311157,0.5254532098770142,-5.744635927840136e-06,0.0,0.0002738499897532,0.0,0.0,46.61572265625,0.0,0.0,0.0,0.3782978355884552,4.0,0.0,1.0
573420,293.1623229980469,297.1499938964844,293.1499938964844,0.0798278599977493,-1916.4215087890625,304.1501770019531,0.665076494216919,0.1333188414573669,0.1218316629528999,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4643574655056,0.050000000745058,0.0494299903512001,293.3114929199219,297.1499938964844,293.1499938964844,0.0687659233808517,-1333.274658203125,304.1647033691406,0.6405074596405029,0.1179275214672088,0.0846651643514633,293.1907043457031,297.1499938964844,293.1499938964844,0.3700956106185913,-6843.2900390625,304.1294860839844,0.9990000128746032,0.5130317211151123,0.4357426464557647,293.3326416015625,297.1499938964844,293.1499938964844,0.0068016671575605,-2392.059814453125,299.58642578125,0.4643574655056,0.050000000745058,0.2344745993614196,291.13397216796875,291.1499938964844,259.6849670410156,258.1386413574219,280.3462219238281,294.62872314453125,291.1328125,1.0,0.267442524433136,0.6937208771705627,0.6937208771705627,1.0,1.0,-1.1114718914031982,0.45455202460289,0.6569198966026306,0.1833359003067016,0.0,0.0,0.5474200248718262,59.98247528076172,69.0,-15.891507148742676,-12049.865234375,191.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578796386719,307.920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.076171875,18000.0,0.0,0.0,0.269236296415329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297131538391113,0.5297189354896545,-5.766592948930338e-06,0.0,0.0002732406137511,0.0,0.0,47.26850509643555,0.0,0.0,0.0,0.3797284066677093,4.0,0.0,1.0
