time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588180,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2664489746094,0.0,0.0,9.601160854799672e-05,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,0.0001011029526125,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2979431152344,0.0,0.0,7.467567775165662e-05,290.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6664123535156,0.0,0.0,0.0001011052299872,292.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4201965332031,0.0,0.0,0.0004795888671651,291.1066589355469,294.1499938964844,254.8097686767578,253.98074340820312,269.1942749023437,254.8271331787109,290.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.369346618652344,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2664489746094,0.0,0.0,9.601160854799672e-05,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,0.0001011029526125,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2979431152344,0.0,0.0,7.467567775165662e-05,290.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6664123535156,0.0,0.0,0.0001011052299872,292.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4201965332031,0.0,0.0,0.0004795888671651,291.1066589355469,294.1499938964844,254.8097686767578,253.98074340820312,269.1942749023437,254.8271331787109,290.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.369346618652344,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2590637207031,0.0,0.0,9.572810813551769e-05,293.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,0.0001008044346235,291.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29034423828125,0.0,0.0,7.445517985615879e-05,290.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.662841796875,0.0,0.0,0.0001008066901704,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.40545654296875,0.0,0.0,0.0004781728202942,291.106689453125,294.1499938964844,254.8160552978516,253.9862365722656,269.0635986328125,254.82481384277344,290.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200210381299,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.27983665466309,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2517395019531,0.0,0.0,9.54623392317444e-05,293.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,0.0001005245867418,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2828369140625,0.0,0.0,7.424846990033984e-05,290.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6593017578125,0.0,0.0,0.0001005268204608,292.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3908386230469,0.0,0.0,0.0004768453363794,291.1066589355469,294.1499938964844,254.8225555419922,253.991928100586,268.9345397949219,254.823959350586,290.9498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.194536209106445,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.23785400390625,0.0,0.0,9.500404848949984e-05,293.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,0.000100042016129,291.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2685852050781,0.0,0.0,7.389202801277861e-05,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.652587890625,0.0,0.0,0.0001000442134682,292.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3631896972656,0.0,0.0,0.0004745562328025,291.10662841796875,294.1499938964844,254.83551025390625,254.0032653808593,268.6915588378906,254.82534790039065,290.9330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123128304257,7.303676330394637e-09,0.0010123054962605,-0.0181862208992242,0.0,0.0,0.0,-0.0084335682913661,60.0,-25.043636322021484,-0.0,-6.9869521723831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2372436523437,0.0,0.0,9.49855602812022e-05,293.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,0.0001000225456664,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2679748535156,0.0,0.0,7.387764344457537e-05,290.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6523132324219,0.0,0.0,0.0001000247502815,292.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.36199951171875,0.0,0.0,0.0004744638863485,291.10662841796875,294.1499938964844,254.83609008789065,254.0037841796875,268.6810607910156,254.8254852294922,290.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280637426276826e-09,0.0010121085215359,-0.0181258786469697,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.03743553161621,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2229919433594,0.0,0.0,9.458195563638584e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.959755698218942e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533264160156,0.0,0.0,7.356372952926904e-05,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6453857421875,0.0,0.0,9.959972521755844e-05,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3336181640625,0.0,0.0,0.0004724479513242,291.1065368652344,294.1499938964844,254.8500061035156,254.0159606933593,268.4335327148437,254.8300018310547,290.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.89906883239746,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2229919433594,0.0,0.0,9.458195563638584e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.959755698218942e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533264160156,0.0,0.0,7.356372952926904e-05,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6453857421875,0.0,0.0,9.959972521755844e-05,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3336181640625,0.0,0.0,0.0004724479513242,291.1065368652344,294.1499938964844,254.8500061035156,254.0159606933593,268.4335327148437,254.8300018310547,290.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.89906883239746,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2089233398437,0.0,0.0,9.424908785149456e-05,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.92470668279566e-05,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2388916015625,0.0,0.0,7.330483640544116e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6385498046875,0.0,0.0,9.924919140757992e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056640625,0.0,0.0,0.0004707853368017,291.1064147949219,294.1499938964844,254.8639068603516,254.0281524658203,268.1916198730469,254.83648681640625,290.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671656712889,60.0,-24.7795467376709,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2089233398437,0.0,0.0,9.424908785149456e-05,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.92470668279566e-05,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2388916015625,0.0,0.0,7.330483640544116e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6385498046875,0.0,0.0,9.924919140757992e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056640625,0.0,0.0,0.0004707853368017,291.1064147949219,294.1499938964844,254.8639068603516,254.0281524658203,268.1916198730469,254.83648681640625,290.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671656712889,60.0,-24.7795467376709,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.195068359375,0.0,0.0,9.398217662237585e-05,293.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,9.896601841319352e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2246398925781,0.0,0.0,7.309723150683567e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6317749023437,0.0,0.0,9.89681138889864e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.27813720703125,0.0,0.0,0.00046945217764,291.106201171875,294.1499938964844,254.87744140625,254.0400238037109,267.9550170898437,254.84423828125,290.8786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.678186416625977,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.195068359375,0.0,0.0,9.398217662237585e-05,293.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,9.896601841319352e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2246398925781,0.0,0.0,7.309723150683567e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6317749023437,0.0,0.0,9.89681138889864e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.27813720703125,0.0,0.0,0.00046945217764,291.106201171875,294.1499938964844,254.87744140625,254.0400238037109,267.9550170898437,254.84423828125,290.8786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.678186416625977,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.18817138671875,0.0,0.0,9.387152385897934e-05,293.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,9.88495085039176e-05,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.21759033203125,0.0,0.0,7.301117148017511e-05,290.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.62841796875,0.0,0.0,9.885158942779526e-05,292.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2644958496094,0.0,0.0,0.0004688994958996,291.1061096191406,294.1499938964844,254.8839569091797,254.0457458496093,267.8385925292969,254.8484344482422,290.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.63397026062012,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18133544921875,0.0,0.0,9.377493552165106e-05,293.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.874780516838656e-05,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2105712890625,0.0,0.0,7.293604721780866e-05,290.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6250915527344,0.0,0.0,9.874987154034898e-05,292.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509460449219,0.0,0.0,0.000468417070806,291.10595703125,294.1499938964844,254.8902282714844,254.0512542724609,267.7234191894531,254.852783203125,290.860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.59381484985352,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.16778564453125,0.0,0.0,9.362035780213772e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,9.85850565484725e-05,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1966552734375,0.0,0.0,7.28158192941919e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6184387207031,0.0,0.0,9.858709381660448e-05,292.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22412109375,0.0,0.0,0.0004676450625993,291.1056823730469,294.1499938964844,254.9019012451172,254.0615234375,267.49658203125,254.8617553710937,290.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787017121911,60.0,-24.524885177612305,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.16778564453125,0.0,0.0,9.362035780213772e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,9.85850565484725e-05,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1966552734375,0.0,0.0,7.28158192941919e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6184387207031,0.0,0.0,9.858709381660448e-05,292.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22412109375,0.0,0.0,0.0004676450625993,291.1056823730469,294.1499938964844,254.9019012451172,254.0615234375,267.49658203125,254.8617553710937,290.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787017121911,60.0,-24.524885177612305,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1543884277344,0.0,0.0,9.351085464004429e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,9.846976900007576e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.182861328125,0.0,0.0,7.273065421031788e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61181640625,0.0,0.0,9.847177716437729e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1976013183594,0.0,0.0,0.0004670981725212,291.1053161621094,294.1499938964844,254.91207885742188,254.0704803466797,267.27423095703125,254.8708648681641,290.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.469804763793945,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1543884277344,0.0,0.0,9.351085464004429e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,9.846976900007576e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.182861328125,0.0,0.0,7.273065421031788e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61181640625,0.0,0.0,9.847177716437729e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1976013183594,0.0,0.0,0.0004670981725212,291.1053161621094,294.1499938964844,254.91207885742188,254.0704803466797,267.27423095703125,254.8708648681641,290.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.469804763793945,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1410827636719,0.0,0.0,9.343300189357252e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,9.838780533755198e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1692199707031,0.0,0.0,7.267010369105265e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6052551269531,0.0,0.0,9.838978439802304e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714172363281,0.0,0.0,0.0004667094035539,291.1048889160156,294.1499938964844,254.9203948974609,254.0778350830078,267.05621337890625,254.8797912597656,290.8060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.4261474609375,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1410827636719,0.0,0.0,9.343300189357252e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,9.838780533755198e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1692199707031,0.0,0.0,7.267010369105265e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6052551269531,0.0,0.0,9.838978439802304e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714172363281,0.0,0.0,0.0004667094035539,291.1048889160156,294.1499938964844,254.9203948974609,254.0778350830078,267.05621337890625,254.8797912597656,290.8060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.4261474609375,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1279296875,0.0,0.0,9.337322262581438e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,9.832487558014692e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1557312011719,0.0,0.0,7.26236030459404e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5987243652344,0.0,0.0,9.832683281274512e-05,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455078125,0.0,0.0,0.0004664108564611,291.1044311523437,294.1499938964844,254.92648315429688,254.08322143554688,266.8423156738281,254.88824462890625,290.787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.39047622680664,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1279296875,0.0,0.0,9.337322262581438e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,9.832487558014692e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1557312011719,0.0,0.0,7.26236030459404e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5987243652344,0.0,0.0,9.832683281274512e-05,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455078125,0.0,0.0,0.0004664108564611,291.1044311523437,294.1499938964844,254.92648315429688,254.08322143554688,266.8423156738281,254.88824462890625,290.787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.39047622680664,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.12139892578125,0.0,0.0,9.334776405012236e-05,292.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,9.829807822825388e-05,291.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1490173339844,0.0,0.0,7.26038051652722e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5954895019531,0.0,0.0,9.830002090893686e-05,292.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1326599121094,0.0,0.0,0.0004662837600335,291.1041564941406,294.1499938964844,254.92857360839844,254.0850982666016,266.73687744140625,254.89219665527344,290.7787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239387590449951e-09,0.000994652393274,-0.0127787608653306,0.0,0.0,0.0,-0.0074102049693465,60.0,-24.37483787536621,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1148986816406,0.0,0.0,9.332466288469732e-05,292.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,9.827375470194966e-05,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.142333984375,0.0,0.0,7.258583354996517e-05,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5922241210937,0.0,0.0,9.827569010667504e-05,292.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.119873046875,0.0,0.0,0.0004661683924496,291.1038818359375,294.1499938964844,254.92996215820312,254.0863494873047,266.6324157714844,254.89588928222656,290.7696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.360401153564453,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1019592285156,0.0,0.0,9.328508167527616e-05,292.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,9.823210712056608e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1290588378906,0.0,0.0,7.255505624925718e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.58575439453125,0.0,0.0,9.8234013421461e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0945129394531,0.0,0.0,0.0004659708065446,291.103271484375,294.1499938964844,254.93045043945312,254.0868682861328,266.42633056640625,254.9023895263672,290.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.334903717041016,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1019592285156,0.0,0.0,9.328508167527616e-05,292.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,9.823210712056608e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1290588378906,0.0,0.0,7.255505624925718e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.58575439453125,0.0,0.0,9.8234013421461e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0945129394531,0.0,0.0,0.0004659708065446,291.103271484375,294.1499938964844,254.93045043945312,254.0868682861328,266.42633056640625,254.9023895263672,290.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.334903717041016,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0891418457031,0.0,0.0,9.325502469437195e-05,292.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,9.82004712568596e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.11590576171875,0.0,0.0,7.253167132148519e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5793151855469,0.0,0.0,9.820234845392406e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694274902344,0.0,0.0,0.0004658207471948,291.1025695800781,294.1499938964844,254.92759704589844,254.08447265625,266.22393798828125,254.9073944091797,290.7333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.31399726867676,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0891418457031,0.0,0.0,9.325502469437195e-05,292.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,9.82004712568596e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.11590576171875,0.0,0.0,7.253167132148519e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5793151855469,0.0,0.0,9.820234845392406e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694274902344,0.0,0.0,0.0004658207471948,291.1025695800781,294.1499938964844,254.92759704589844,254.08447265625,266.22393798828125,254.9073944091797,290.7333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.31399726867676,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.076416015625,0.0,0.0,9.32363691390492e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,9.818084799917416e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1028747558594,0.0,0.0,7.251716306200251e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5729064941406,0.0,0.0,9.818270336836576e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.04461669921875,0.0,0.0,0.000465727673145,291.101806640625,294.1499938964844,254.9210205078125,254.07882690429688,266.0250549316406,254.9105529785156,290.7152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.2982234954834,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.076416015625,0.0,0.0,9.32363691390492e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,9.818084799917416e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1028747558594,0.0,0.0,7.251716306200251e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5729064941406,0.0,0.0,9.818270336836576e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.04461669921875,0.0,0.0,0.000465727673145,291.101806640625,294.1499938964844,254.9210205078125,254.07882690429688,266.0250549316406,254.9105529785156,290.7152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.2982234954834,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0638122558594,0.0,0.0,9.323158155893908e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,9.817582031246276e-05,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08990478515625,0.0,0.0,7.251344504766166e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5664978027344,0.0,0.0,9.817766112973914e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.02001953125,0.0,0.0,0.0004657038371078,291.1009826660156,294.1499938964844,254.91033935546875,254.0695953369141,265.8295593261719,254.9114990234375,290.6971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094331179122946e-09,0.0009934118716046,-0.0123987337574362,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.288375854492188,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0638122558594,0.0,0.0,9.323158155893908e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,9.817582031246276e-05,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08990478515625,0.0,0.0,7.251344504766166e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5664978027344,0.0,0.0,9.817766112973914e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.02001953125,0.0,0.0,0.0004657038371078,291.1009826660156,294.1499938964844,254.91033935546875,254.0695953369141,265.8295593261719,254.9114990234375,290.6971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094331179122946e-09,0.0009934118716046,-0.0123987337574362,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.288375854492188,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0575256347656,0.0,0.0,9.323515405412763e-05,292.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,9.81795892585069e-05,291.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0834655761719,0.0,0.0,7.251621718751267e-05,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.56329345703125,0.0,0.0,9.818141552386804e-05,292.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0078125,0.0,0.0,0.0004657217068597,291.1005249023437,294.1499938964844,254.90335083007807,254.06353759765625,265.7330322265625,254.9110412597656,290.6880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.28594970703125,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05126953125,0.0,0.0,9.32431357796304e-05,292.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,9.81880075414665e-05,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0770568847656,0.0,0.0,7.252243085531518e-05,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5600891113281,0.0,0.0,9.818981925491244e-05,292.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99566650390625,0.0,0.0,0.0004657616373151,291.1000671386719,294.1499938964844,254.89520263671875,254.05645751953125,265.6372985839844,254.909896850586,290.6790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.28533935546875,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.038818359375,0.0,0.0,9.327352017862722e-05,292.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,9.822002175496892e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0643005371094,0.0,0.0,7.254606316564605e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5537109375,0.0,0.0,9.82218189164996e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715576171875,0.0,0.0,0.0004659135011024,291.0990600585937,294.1499938964844,254.8751983642578,254.03909301757807,265.4480285644531,254.9052734375,290.6610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464557060398874e-09,0.0009938575094565,-0.0125352935865521,0.0,0.0,0.0,-0.0073641333729028,60.0,-24.290023803710938,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.038818359375,0.0,0.0,9.327352017862722e-05,292.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,9.822002175496892e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0643005371094,0.0,0.0,7.254606316564605e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5537109375,0.0,0.0,9.82218189164996e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715576171875,0.0,0.0,0.0004659135011024,291.0990600585937,294.1499938964844,254.8751983642578,254.03909301757807,265.4480285644531,254.9052734375,290.6610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464557060398874e-09,0.0009938575094565,-0.0125352935865521,0.0,0.0,0.0,-0.0073641333729028,60.0,-24.290023803710938,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0264587402344,0.0,0.0,9.332445915788412e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,9.82736746664159e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0516052246094,0.0,0.0,7.258568075485528e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5473327636719,0.0,0.0,9.827545000007376e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476623535156,0.0,0.0,0.0004661680140998,291.0979919433594,294.1499938964844,254.8500061035156,254.01715087890625,265.2616271972656,254.8972320556641,290.6430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.209851661192033e-09,0.000994399539195,-0.0127013809978961,0.0,0.0,0.0,-0.0073955608531832,60.0,-24.303178787231445,-0.0,-6.741957747635753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0264587402344,0.0,0.0,9.332445915788412e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,9.82736746664159e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0516052246094,0.0,0.0,7.258568075485528e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5473327636719,0.0,0.0,9.827545000007376e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476623535156,0.0,0.0,0.0004661680140998,291.0979919433594,294.1499938964844,254.8500061035156,254.01715087890625,265.2616271972656,254.8972320556641,290.6430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.209851661192033e-09,0.000994399539195,-0.0127013809978961,0.0,0.0,0.0,-0.0073955608531832,60.0,-24.303178787231445,-0.0,-6.741957747635753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01416015625,0.0,0.0,9.339254756923764e-05,292.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,9.83453937806189e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390014648437,0.0,0.0,7.26386351743713e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5409851074219,0.0,0.0,9.834714728640392e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9239807128906,0.0,0.0,0.000466508208774,291.0968322753906,294.1499938964844,254.8212280273437,253.9920349121093,265.07794189453125,254.8853912353516,290.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.324695587158203,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
