time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597540,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3390808105469,0.0,0.0,9.349946776637807e-05,292.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,9.845875320024788e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3508605957031,0.0,0.0,7.272179936990142e-05,290.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,9.84595826594159e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.77105712890625,0.0,0.0,0.0004670459311455,290.8456115722656,294.1499938964844,253.1499938964844,252.5164794921875,257.6172790527344,253.2091217041016,289.5671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962461190298,5.425180749085712e-09,0.000996240763925,-0.0132655035704374,0.0,0.0,0.0,-0.0075023085810244,60.0,-24.772836685180664,-0.0,-6.766951798908849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3390808105469,0.0,0.0,9.349946776637807e-05,292.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,9.845875320024788e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3508605957031,0.0,0.0,7.272179936990142e-05,290.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,9.84595826594159e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.77105712890625,0.0,0.0,0.0004670459311455,290.8456115722656,294.1499938964844,253.1499938964844,252.5164794921875,257.6172790527344,253.2091217041016,289.5671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962461190298,5.425180749085712e-09,0.000996240763925,-0.0132655035704374,0.0,0.0,0.0,-0.0075023085810244,60.0,-24.772836685180664,-0.0,-6.766951798908849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277893066406,0.0,0.0,9.359735122416168e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89581298828125,0.0,0.0,9.856183896772563e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3394470214844,0.0,0.0,7.279793499037623e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,9.856266115093604e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75445556640625,0.0,0.0,0.0004675349337048,290.8382568359375,294.1499938964844,253.14453125,252.51251220703125,257.5385131835937,253.19683837890625,289.5492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547109882542145e-09,0.0009972832631319,-0.013584928587079,0.0,0.0,0.0,-0.0075627537444233,60.0,-24.79061317443848,-0.0,-6.781124994859057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277893066406,0.0,0.0,9.359735122416168e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89581298828125,0.0,0.0,9.856183896772563e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3394470214844,0.0,0.0,7.279793499037623e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,9.856266115093604e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75445556640625,0.0,0.0,0.0004675349337048,290.8382568359375,294.1499938964844,253.14453125,252.51251220703125,257.5385131835937,253.19683837890625,289.5492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547109882542145e-09,0.0009972832631319,-0.013584928587079,0.0,0.0,0.0,-0.0075627537444233,60.0,-24.79061317443848,-0.0,-6.781124994859057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3164978027344,0.0,0.0,9.370699990540744e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,9.867730841506273e-05,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280029296875,0.0,0.0,7.288321648957208e-05,290.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,9.867812332231551e-05,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.73785400390625,0.0,0.0,0.000468082667794,290.830810546875,294.1499938964844,253.14431762695312,252.5127410888672,257.4610900878906,253.18649291992188,289.53131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984568459913,5.6836899631207424e-09,0.0009984512580558,-0.0139427334070205,0.0,0.0,0.0,-0.007630462758243,60.0,-24.807781219482425,-0.0,-6.797018414772539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3164978027344,0.0,0.0,9.370699990540744e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,9.867730841506273e-05,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280029296875,0.0,0.0,7.288321648957208e-05,290.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,9.867812332231551e-05,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.73785400390625,0.0,0.0,0.000468082667794,290.830810546875,294.1499938964844,253.14431762695312,252.5127410888672,257.4610900878906,253.18649291992188,289.53131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984568459913,5.6836899631207424e-09,0.0009984512580558,-0.0139427334070205,0.0,0.0,0.0,-0.007630462758243,60.0,-24.807781219482425,-0.0,-6.797018414772539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3108215332031,0.0,0.0,9.376523667015137e-05,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868408203125,0.0,0.0,9.873864473775028e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.322265625,0.0,0.0,7.292851660167798e-05,290.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,9.873945236904548e-05,291.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.72955322265625,0.0,0.0,0.0004683736187871,290.8270263671875,294.1499938964844,253.1460723876953,252.51434326171875,257.4228210449219,253.18209838867188,289.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990773396566,5.756236376441848e-09,0.0009990715188905,-0.0141327828168869,0.0,0.0,0.0,-0.0076664267107844,60.0,-24.81617546081543,-0.0,-6.805468188986198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3051452636719,0.0,0.0,9.382639109389856e-05,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,9.880304423859344e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3165283203125,0.0,0.0,7.29760795366019e-05,290.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,9.88038518698886e-05,291.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7212829589844,0.0,0.0,0.0004686790925916,290.8232421875,294.1499938964844,253.1490173339844,252.5168609619141,257.3849182128906,253.17852783203125,289.5133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997287997975,5.832414995410318e-09,0.0009997229790315,-0.0143323466181755,0.0,0.0,0.0,-0.007704191841185,60.0,-24.82437324523925,-0.0,-6.814346420469519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2937927246094,0.0,0.0,9.395423694513738e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,9.893767855828628e-05,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30499267578125,0.0,0.0,7.307551277335733e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,9.893847163766624e-05,291.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7047424316406,0.0,0.0,0.0004693177470471,290.8155517578125,294.1499938964844,253.15821838378903,252.5245819091797,257.3100280761719,253.1733245849609,289.4954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991670271043858e-09,0.0010010846890509,-0.0147495390847325,0.0,0.0,0.0,-0.0077831414528191,60.0,-24.84025382995605,-0.0,-6.832925691924174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2937927246094,0.0,0.0,9.395423694513738e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,9.893767855828628e-05,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30499267578125,0.0,0.0,7.307551277335733e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,9.893847163766624e-05,291.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7047424316406,0.0,0.0,0.0004693177470471,290.8155517578125,294.1499938964844,253.15821838378903,252.5245819091797,257.3100280761719,253.1733245849609,289.4954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991670271043858e-09,0.0010010846890509,-0.0147495390847325,0.0,0.0,0.0,-0.0077831414528191,60.0,-24.84025382995605,-0.0,-6.832925691924174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823486328125,0.0,0.0,9.408765617990866e-05,292.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714294433594,0.0,0.0,9.907817729981616e-05,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29345703125,0.0,0.0,7.317928248085082e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712890625,0.0,0.0,9.907896310323848e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6882019042969,0.0,0.0,0.0004699842247646,290.8077697753906,294.1499938964844,253.17156982421875,252.5355682373047,257.23663330078125,253.1718292236328,289.47760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025120573118,6.157865328759726e-09,0.0010025058872997,-0.0151849035173654,0.0,0.0,0.0,-0.0078655313700437,60.0,-24.854909896850582,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823486328125,0.0,0.0,9.408765617990866e-05,292.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714294433594,0.0,0.0,9.907817729981616e-05,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29345703125,0.0,0.0,7.317928248085082e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712890625,0.0,0.0,9.907896310323848e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6882019042969,0.0,0.0,0.0004699842247646,290.8077697753906,294.1499938964844,253.17156982421875,252.5355682373047,257.23663330078125,253.1718292236328,289.47760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025120573118,6.157865328759726e-09,0.0010025058872997,-0.0151849035173654,0.0,0.0,0.0,-0.0078655313700437,60.0,-24.854909896850582,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709045410156,0.0,0.0,9.422319999430329e-05,292.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650817871094,0.0,0.0,9.922092431224884e-05,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818603515625,0.0,0.0,7.328470383072272e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,9.922170283971354e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67169189453125,0.0,0.0,0.0004706613253802,290.79986572265625,294.1499938964844,253.1886749267578,252.54953002929688,257.16461181640625,253.1739196777344,289.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326713375415238e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-24.867919921875,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709045410156,0.0,0.0,9.422319999430329e-05,292.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650817871094,0.0,0.0,9.922092431224884e-05,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818603515625,0.0,0.0,7.328470383072272e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,9.922170283971354e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67169189453125,0.0,0.0,0.0004706613253802,290.79986572265625,294.1499938964844,253.1886749267578,252.54953002929688,257.16461181640625,253.1739196777344,289.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326713375415238e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-24.867919921875,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593994140625,0.0,0.0,9.435661922907455e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.858642578125,0.0,0.0,9.936143032973632e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.27020263671875,0.0,0.0,7.338848081417382e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,9.93621943052858e-05,291.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551818847656,0.0,0.0,0.0004713278322014,290.7918701171875,294.1499938964844,253.2091827392578,252.566162109375,257.0941772460937,253.1801147460937,289.4418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.878332138061523,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593994140625,0.0,0.0,9.435661922907455e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.858642578125,0.0,0.0,9.936143032973632e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.27020263671875,0.0,0.0,7.338848081417382e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,9.93621943052858e-05,291.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551818847656,0.0,0.0,0.0004713278322014,290.7918701171875,294.1499938964844,253.2091827392578,252.566162109375,257.0941772460937,253.1801147460937,289.4418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.878332138061523,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2536315917969,0.0,0.0,9.442111331736668e-05,292.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554077148437,0.0,0.0,9.942934411810712e-05,291.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643737792969,0.0,0.0,7.343863399000838e-05,290.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491027832031,0.0,0.0,9.94301080936566e-05,291.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6469421386719,0.0,0.0,0.0004716499825008,290.787841796875,294.1499938964844,253.2205810546875,252.57537841796875,257.0595703125,253.18478393554688,289.4328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.57325038844192e-09,0.001006057835184,-0.0162730067968368,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.88227653503418,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24786376953125,0.0,0.0,9.448364289710298e-05,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85211181640625,0.0,0.0,9.949519881047308e-05,291.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.258544921875,0.0,0.0,7.34872737666592e-05,290.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445861816406,0.0,0.0,9.949595551006496e-05,291.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6387023925781,0.0,0.0,0.0004719623830169,290.78375244140625,294.1499938964844,253.23269653320312,252.58514404296875,257.0253601074219,253.1903839111328,289.4239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651149409009349e-09,0.0010067239636555,-0.0164770577102899,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.885366439819336,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362976074219,0.0,0.0,9.459991997573523e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454895019531,0.0,0.0,9.961764590116218e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.246826171875,0.0,0.0,7.35777139198035e-05,290.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,9.961839532479644e-05,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62225341796875,0.0,0.0,0.0004725432372651,290.7755432128906,294.1499938964844,253.25885009765625,252.60617065429688,256.95806884765625,253.204345703125,289.40606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.888277053833008,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362976074219,0.0,0.0,9.459991997573523e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454895019531,0.0,0.0,9.961764590116218e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.246826171875,0.0,0.0,7.35777139198035e-05,290.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,9.961839532479644e-05,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62225341796875,0.0,0.0,0.0004725432372651,290.7755432128906,294.1499938964844,253.25885009765625,252.60617065429688,256.95806884765625,253.204345703125,289.40606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.888277053833008,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22467041015625,0.0,0.0,9.470144141232596e-05,292.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387451171875,0.0,0.0,9.97245660983026e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350769042969,0.0,0.0,7.365667261183262e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,9.972530824597924e-05,291.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058044433594,0.0,0.0,0.0004730504006147,290.7672119140625,294.1499938964844,253.28726196289065,252.62893676757807,256.8924560546875,253.2219696044922,289.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922454609536999e-09,0.0010090440046042,-0.0171877071261405,0.0,0.0,0.0,-0.0082445722073316,60.0,-24.88601493835449,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22467041015625,0.0,0.0,9.470144141232596e-05,292.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387451171875,0.0,0.0,9.97245660983026e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350769042969,0.0,0.0,7.365667261183262e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,9.972530824597924e-05,291.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058044433594,0.0,0.0,0.0004730504006147,290.7672119140625,294.1499938964844,253.28726196289065,252.62893676757807,256.8924560546875,253.2219696044922,289.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922454609536999e-09,0.0010090440046042,-0.0171877071261405,0.0,0.0,0.0,-0.0082445722073316,60.0,-24.88601493835449,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130126953125,0.0,0.0,9.478506399318576e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319396972656,0.0,0.0,9.981262701330706e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232971191406,0.0,0.0,7.37217123969458e-05,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,9.98133618850261e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58935546875,0.0,0.0,0.0004734681278932,290.7587585449219,294.1499938964844,253.3175506591797,252.65313720703125,256.8284912109375,253.2428436279297,289.3703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099415667355,7.026606851923134e-09,0.0010099345818161,-0.0174605119973421,0.0,0.0,0.0,-0.0082962047308683,60.0,-24.878013610839844,-0.0,-6.954282127935586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130126953125,0.0,0.0,9.478506399318576e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319396972656,0.0,0.0,9.981262701330706e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232971191406,0.0,0.0,7.37217123969458e-05,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,9.98133618850261e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58935546875,0.0,0.0,0.0004734681278932,290.7587585449219,294.1499938964844,253.3175506591797,252.65313720703125,256.8284912109375,253.2428436279297,289.3703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099415667355,7.026606851923134e-09,0.0010099345818161,-0.0174605119973421,0.0,0.0,0.0,-0.0082962047308683,60.0,-24.878013610839844,-0.0,-6.954282127935586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.484973270446062e-05,292.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82501220703125,0.0,0.0,9.988072997657582e-05,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2114562988281,0.0,0.0,7.377201109193265e-05,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,9.988145757233724e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.57293701171875,0.0,0.0,0.0004737912095151,290.750244140625,294.1499938964844,253.34933471679688,252.678451538086,256.7660522460937,253.2663726806641,289.3524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106306290253,7.1071548646273194e-09,0.0010106235276907,-0.0176714900881052,0.0,0.0,0.0,-0.0083361370489001,60.0,-24.86435508728028,-0.0,-6.963772136714398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.484973270446062e-05,292.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82501220703125,0.0,0.0,9.988072997657582e-05,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2114562988281,0.0,0.0,7.377201109193265e-05,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,9.988145757233724e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.57293701171875,0.0,0.0,0.0004737912095151,290.750244140625,294.1499938964844,253.34933471679688,252.678451538086,256.7660522460937,253.2663726806641,289.3524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106306290253,7.1071548646273194e-09,0.0010106235276907,-0.0176714900881052,0.0,0.0,0.0,-0.0083361370489001,60.0,-24.86435508728028,-0.0,-6.963772136714398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.487442730460316e-05,292.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.821533203125,0.0,0.0,9.990674152504651e-05,291.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,7.379121234407648e-05,290.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,9.990746184485032e-05,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5647277832031,0.0,0.0,0.0004739145515486,290.7459411621094,294.1499938964844,253.36569213867188,252.69143676757807,256.7355041503906,253.27919006347656,289.343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108936112374,7.137905377874176e-09,0.0010108865099027,-0.017752032727003,0.0,0.0,0.0,-0.0083513809368014,60.0,-24.85491371154785,-0.0,-6.967396615209509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,9.489449439570308e-05,292.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180236816406,0.0,0.0,9.992787818191572e-05,291.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,7.380682654911652e-05,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,9.992859850171952e-05,291.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565490722656,0.0,0.0,0.0004740148433484,290.7416076660156,294.1499938964844,253.3822631835937,252.7045745849609,256.7053527832031,253.29251098632807,289.3345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111073497682,7.162898718604538e-09,0.0010111002484336,-0.0178174972534179,0.0,0.0,0.0,-0.0083637721836566,60.0,-24.84416389465332,-0.0,-6.970343235934706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,9.492096432950348e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109436035156,0.0,0.0,9.995575965149328e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,7.382741023320705e-05,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,9.995646541938186e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5401916503906,0.0,0.0,0.0004741470620501,290.7328796386719,294.1499938964844,253.4159393310547,252.7312164306641,256.6462097167969,253.3205108642578,289.31671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113891912624,7.195848805707783e-09,0.0010113819735124,-0.0179038010537624,0.0,0.0,0.0,-0.0083801066502928,60.0,-24.818641662597656,-0.0,-6.974229194156578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,9.492096432950348e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109436035156,0.0,0.0,9.995575965149328e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,7.382741023320705e-05,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,9.995646541938186e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5401916503906,0.0,0.0,0.0004741470620501,290.7328796386719,294.1499938964844,253.4159393310547,252.7312164306641,256.6462097167969,253.3205108642578,289.31671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113891912624,7.195848805707783e-09,0.0010113819735124,-0.0179038010537624,0.0,0.0,0.0,-0.0083801066502928,60.0,-24.818641662597656,-0.0,-6.974229194156578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,9.49311870499514e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8037414550781,0.0,0.0,9.996652806876229e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,7.383536285487935e-05,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,9.996722656069323e-05,291.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238342285156,0.0,0.0,0.0004741981683764,290.7240295410156,294.1499938964844,253.4499969482422,252.758056640625,256.5887451171875,253.35012817382807,289.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011497923173,7.208558194804482e-09,0.001011490705423,-0.0179370902478694,0.0,0.0,0.0,-0.0083864070475101,60.0,-24.78795623779297,-0.0,-6.975727728786296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,9.49311870499514e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8037414550781,0.0,0.0,9.996652806876229e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,7.383536285487935e-05,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,9.996722656069323e-05,291.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238342285156,0.0,0.0,0.0004741981683764,290.7240295410156,294.1499938964844,253.4499969482422,252.758056640625,256.5887451171875,253.35012817382807,289.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011497923173,7.208558194804482e-09,0.001011490705423,-0.0179370902478694,0.0,0.0,0.0,-0.0083864070475101,60.0,-24.78795623779297,-0.0,-6.975727728786296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,9.493125253356992e-05,292.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7964782714844,0.0,0.0,9.996660810429604e-05,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,7.383541378658265e-05,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704895019531,0.0,0.0,9.996729932026938e-05,291.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5075378417969,0.0,0.0,0.0004741985467262,290.7151184082031,294.1499938964844,253.4840545654297,252.7848052978516,256.532958984375,253.3809509277344,289.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114985052496,7.2086212554722814e-09,0.0010114912874996,-0.0179372541606426,0.0,0.0,0.0,-0.0083864387124776,60.0,-24.7534294128418,-0.0,-6.97573554475639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,9.493125253356992e-05,292.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7964782714844,0.0,0.0,9.996660810429604e-05,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,7.383541378658265e-05,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704895019531,0.0,0.0,9.996729932026938e-05,291.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5075378417969,0.0,0.0,0.0004741985467262,290.7151184082031,294.1499938964844,253.4840545654297,252.7848052978516,256.532958984375,253.3809509277344,289.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114985052496,7.2086212554722814e-09,0.0010114912874996,-0.0179372541606426,0.0,0.0,0.0,-0.0083864387124776,60.0,-24.7534294128418,-0.0,-6.97573554475639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.497034625383094e-05,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78912353515625,0.0,0.0,0.0001000077827484,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,7.386582001345232e-05,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0001000084594124,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4912414550781,0.0,0.0,0.0004743938334286,290.7060852050781,294.1499938964844,253.51773071289065,252.8111572265625,256.4788818359375,253.4126892089844,289.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119145736098,7.257297429674736e-09,0.0010119073558598,-0.0180647484958171,0.0,0.0,0.0,-0.0084105692803859,60.0,-24.72299766540528,-0.0,-6.981478151146804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.497034625383094e-05,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78912353515625,0.0,0.0,0.0001000077827484,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,7.386582001345232e-05,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0001000084594124,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4912414550781,0.0,0.0,0.0004743938334286,290.7060852050781,294.1499938964844,253.51773071289065,252.8111572265625,256.4788818359375,253.4126892089844,289.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119145736098,7.257297429674736e-09,0.0010119073558598,-0.0180647484958171,0.0,0.0,0.0,-0.0084105692803859,60.0,-24.72299766540528,-0.0,-6.981478151146804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,9.49932509684004e-05,292.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.785400390625,0.0,0.0,0.0001000319098238,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,7.388363883364946e-05,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,0.0001000325864879,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48309326171875,0.0,0.0,0.0004745082987938,290.7015380859375,294.1499938964844,253.5343170166016,252.82408142089844,256.452392578125,253.4288024902344,289.25421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.2858301614076035e-09,0.0010121513623744,-0.0181394815444946,0.0,0.0,0.0,-0.0084247142076492,60.0,-24.710433959960938,-0.0,-6.98484541317157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,9.500169107923284e-05,292.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816772460937,0.0,0.0,0.000100040801044,291.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,7.389020174741745e-05,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,0.0001000414704321,291.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4749755859375,0.0,0.0,0.0004745504702441,290.69696044921875,294.1499938964844,253.5506591796875,252.8367919921875,256.4263000488281,253.4449920654297,289.2452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.296330650774507e-09,0.0010122413514181,-0.018166983500123,0.0,0.0,0.0,-0.0084299203008413,60.0,-24.69697570800781,-0.0,-6.986085310245471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,9.496803977526724e-05,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7741394042969,0.0,0.0,0.0001000053671305,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,7.386402285192162e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.941650390625,0.0,0.0,0.0001000060292426,291.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4587097167969,0.0,0.0,0.0004743823956232,290.687744140625,294.1499938964844,253.5824584960937,252.8614501953125,256.3752746582031,253.4772186279297,289.2274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118900099769,7.254377099030762e-09,0.0010118826758116,-0.0180570986121892,0.0,0.0,0.0,-0.0084091229364275,60.0,-24.66121864318848,-0.0,-6.981133537919959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
