time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599880,290.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,9.496803977526724e-05,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7741394042969,0.0,0.0,0.0001000053671305,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,7.386402285192162e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.941650390625,0.0,0.0,0.0001000060292426,291.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4587097167969,0.0,0.0,0.0004743823956232,290.687744140625,294.1499938964844,253.5824584960937,252.8614501953125,256.3752746582031,253.4772186279297,289.2274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118900099769,7.254377099030762e-09,0.0010118826758116,-0.0180570986121892,0.0,0.0,0.0,-0.0084091229364275,60.0,-24.66121864318848,-0.0,-6.981133537919959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,9.488136129220948e-05,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,9.991409751819448e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,7.379661110462621e-05,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,9.991475235437974e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4425048828125,0.0,0.0,0.0004739494470413,290.678466796875,294.1499938964844,253.6127471923828,252.88479614257807,256.32574462890625,253.5087127685547,289.2095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146356395537623e-09,0.0010109591530635,-0.0177741684019565,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.61226463317871,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,9.488136129220948e-05,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,9.991409751819448e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,7.379661110462621e-05,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,9.991475235437974e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4425048828125,0.0,0.0,0.0004739494470413,290.678466796875,294.1499938964844,253.6127471923828,252.88479614257807,256.32574462890625,253.5087127685547,289.2095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146356395537623e-09,0.0010109591530635,-0.0177741684019565,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.61226463317871,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,9.47768276091665e-05,292.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588195800781,0.0,0.0,9.98040268314071e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,7.371530955424532e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92218017578125,0.0,0.0,9.980467439163476e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4263610839844,0.0,0.0,0.0004734273534268,290.6690673828125,294.1499938964844,253.6411590576172,252.90655517578125,256.2776184082031,253.53912353515625,289.1917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.555721282958984,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,9.47768276091665e-05,292.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588195800781,0.0,0.0,9.98040268314071e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,7.371530955424532e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92218017578125,0.0,0.0,9.980467439163476e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4263610839844,0.0,0.0,0.0004734273534268,290.6690673828125,294.1499938964844,253.6411590576172,252.90655517578125,256.2776184082031,253.53912353515625,289.1917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.555721282958984,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,9.467907511861996e-05,292.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510681152344,0.0,0.0,9.970109385903923e-05,291.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,7.36392757971771e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.912353515625,0.0,0.0,9.97017341433093e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.41021728515625,0.0,0.0,0.0004729390784632,290.6596069335937,294.1499938964844,253.66729736328125,252.9264373779297,256.23095703125,253.568115234375,289.1739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894279813707271e-09,0.0010088036069646,-0.0171139072626829,0.0,0.0,0.0,-0.0082306079566478,60.0,-24.49898147583008,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,9.467907511861996e-05,292.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510681152344,0.0,0.0,9.970109385903923e-05,291.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,7.36392757971771e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.912353515625,0.0,0.0,9.97017341433093e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.41021728515625,0.0,0.0,0.0004729390784632,290.6596069335937,294.1499938964844,253.66729736328125,252.9264373779297,256.23095703125,253.568115234375,289.1739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894279813707271e-09,0.0010088036069646,-0.0171139072626829,0.0,0.0,0.0,-0.0082306079566478,60.0,-24.49898147583008,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,9.463296737521888e-05,292.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74713134765625,0.0,0.0,9.965254866983742e-05,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,7.36034126020968e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9074401855469,0.0,0.0,9.965318167814984e-05,291.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40216064453125,0.0,0.0,0.0004727087798528,290.65484619140625,294.1499938964844,253.67941284179688,252.93556213378903,256.20806884765625,253.58209228515625,289.1650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083190863952,6.836823995826081e-09,0.0010083123343065,-0.0169634111225605,0.0,0.0,0.0,-0.0082021243870258,60.0,-24.47156143188477,-0.0,-6.931948348665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707092285156,0.0,0.0,9.458938438910992e-05,292.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74322509765625,0.0,0.0,9.960665192920716e-05,291.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,7.356951391557232e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,9.960727766156197e-05,291.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941345214844,0.0,0.0,0.0004724910540971,290.65008544921875,294.1499938964844,253.69081115722656,252.94412231445312,256.185546875,253.5956115722656,289.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078547056764,6.782507444569319e-09,0.0010078478371724,-0.0168211366981267,0.0,0.0,0.0,-0.0081751970574259,60.0,-24.44522285461425,-0.0,-6.925562701098897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,9.450912330066784e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352905273437,0.0,0.0,9.95221416815184e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,7.350709347520024e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.892578125,0.0,0.0,9.95227601379156e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3780822753906,0.0,0.0,0.0004720901779364,290.6404724121094,294.1499938964844,253.71131896972656,252.95933532714844,256.1413269042969,253.6214294433593,289.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069992858916,6.682489228637678e-09,0.0010069925338029,-0.016559150069952,0.0,0.0,0.0,-0.0081256134435534,60.0,-24.39544677734375,-0.0,-6.913812455877634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,9.450912330066784e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352905273437,0.0,0.0,9.95221416815184e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,7.350709347520024e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.892578125,0.0,0.0,9.95227601379156e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3780822753906,0.0,0.0,0.0004720901779364,290.6404724121094,294.1499938964844,253.71131896972656,252.95933532714844,256.1413269042969,253.6214294433593,289.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069992858916,6.682489228637678e-09,0.0010069925338029,-0.016559150069952,0.0,0.0,0.0,-0.0081256134435534,60.0,-24.39544677734375,-0.0,-6.913812455877634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,9.443855378776787e-05,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.727294921875,0.0,0.0,9.944783232640476e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,7.345220365095884e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,9.944845078280196e-05,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.362060546875,0.0,0.0,0.0004717377014458,290.6307678222656,294.1499938964844,253.7284240722656,252.97178649902344,256.0982666015625,253.6451416015625,289.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062471264973,6.594542689697391e-09,0.0010062404908239,-0.0163287818431854,0.0,0.0,0.0,-0.0080820145085453,60.0,-24.35054016113281,-0.0,-6.903488980469774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,9.443855378776787e-05,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.727294921875,0.0,0.0,9.944783232640476e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,7.345220365095884e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,9.944845078280196e-05,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.362060546875,0.0,0.0,0.0004717377014458,290.6307678222656,294.1499938964844,253.7284240722656,252.97178649902344,256.0982666015625,253.6451416015625,289.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062471264973,6.594542689697391e-09,0.0010062404908239,-0.0163287818431854,0.0,0.0,0.0,-0.0080820145085453,60.0,-24.35054016113281,-0.0,-6.903488980469774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,9.43795093917288e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71923828125,0.0,0.0,9.938566654454915e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,7.340628508245572e-05,290.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87261962890625,0.0,0.0,9.938627772498876e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3460388183594,0.0,0.0,0.0004714428214356,290.6210021972656,294.1499938964844,253.7417755126953,252.9811553955078,256.0563659667969,253.666244506836,289.1027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056177852675,6.520962436695754e-09,0.0010056112660095,-0.0161360409110784,0.0,0.0,0.0,-0.0080455373972654,60.0,-24.31126594543457,-0.0,-6.89485730731576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,9.43795093917288e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71923828125,0.0,0.0,9.938566654454915e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,7.340628508245572e-05,290.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87261962890625,0.0,0.0,9.938627772498876e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3460388183594,0.0,0.0,0.0004714428214356,290.6210021972656,294.1499938964844,253.7417755126953,252.9811553955078,256.0563659667969,253.666244506836,289.1027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056177852675,6.520962436695754e-09,0.0010056112660095,-0.0161360409110784,0.0,0.0,0.0,-0.0080455373972654,60.0,-24.31126594543457,-0.0,-6.89485730731576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,9.433138620806858e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110900878906,0.0,0.0,9.9334996775724e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309143066406,0.0,0.0,7.336885028053075e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.862548828125,0.0,0.0,9.933559340424836e-05,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.330078125,0.0,0.0,0.0004712024528998,290.61114501953125,294.1499938964844,253.75099182128903,252.9871826171875,256.015380859375,253.68487548828125,289.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051048593595,6.460981527567355e-09,0.0010050983401015,-0.0159789230674505,0.0,0.0,0.0,-0.0080158021301031,60.0,-24.27709007263184,-0.0,-6.887825065859944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,9.433138620806858e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110900878906,0.0,0.0,9.9334996775724e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309143066406,0.0,0.0,7.336885028053075e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.862548828125,0.0,0.0,9.933559340424836e-05,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.330078125,0.0,0.0,0.0004712024528998,290.61114501953125,294.1499938964844,253.75099182128903,252.9871826171875,256.015380859375,253.68487548828125,289.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051048593595,6.460981527567355e-09,0.0010050983401015,-0.0159789230674505,0.0,0.0,0.0,-0.0080158021301031,60.0,-24.27709007263184,-0.0,-6.887825065859944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164489746094,0.0,0.0,9.431219223188236e-05,292.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069702148437,0.0,0.0,9.93147841654718e-05,291.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248107910156,0.0,0.0,7.335392001550645e-05,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575134277344,0.0,0.0,9.931538079399616e-05,291.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3221130371094,0.0,0.0,0.0004711065848823,290.6061706542969,294.1499938964844,253.75392150878903,252.9888458251953,255.99522399902344,253.6930389404297,289.0761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049002012237,6.437051336405375e-09,0.0010048936819657,-0.0159162394702434,0.0,0.0,0.0,-0.0080039389431476,60.0,-24.26238822937012,-0.0,-6.8850205536819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,9.429613419342786e-05,292.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7028503417969,0.0,0.0,9.929788211593404e-05,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,7.334143447224051e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524475097656,0.0,0.0,9.92984714685008e-05,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.31414794921875,0.0,0.0,0.0004710263747256,290.6011962890625,294.1499938964844,253.75567626953125,252.98956298828125,255.97528076171875,253.700439453125,289.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047289542853,6.417035791628223e-09,0.0010047225514426,-0.0158638097345829,0.0,0.0,0.0,-0.0079940166324377,60.0,-24.249229431152344,-0.0,-6.882675052111153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9982604980469,0.0,0.0,9.427500481251629e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6945495605469,0.0,0.0,9.927563223754988e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,7.332499808399007e-05,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8422546386719,0.0,0.0,9.927622159011662e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2982177734375,0.0,0.0,0.0004709208733402,290.5911865234375,294.1499938964844,253.75547790527344,252.9879913330078,255.93589782714844,253.7128753662109,289.04949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045035742223,6.3906906433430785e-09,0.0010044971713796,-0.0157947968691587,0.0,0.0,0.0,-0.0079809557646512,60.0,-24.22777557373047,-0.0,-6.879588454467013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9982604980469,0.0,0.0,9.427500481251629e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6945495605469,0.0,0.0,9.927563223754988e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,7.332499808399007e-05,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8422546386719,0.0,0.0,9.927622159011662e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2982177734375,0.0,0.0,0.0004709208733402,290.5911865234375,294.1499938964844,253.75547790527344,252.9879913330078,255.93589782714844,253.7128753662109,289.04949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045035742223,6.3906906433430785e-09,0.0010044971713796,-0.0157947968691587,0.0,0.0,0.0,-0.0079809557646512,60.0,-24.22777557373047,-0.0,-6.879588454467013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,9.426682663615792e-05,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861572265625,0.0,0.0,9.92670320556499e-05,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941711425781,0.0,0.0,7.331863889703527e-05,290.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83203125,0.0,0.0,9.926760685630144e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823181152344,0.0,0.0,0.0004708800697699,290.5810852050781,294.1499938964844,253.75,252.982177734375,255.8971710205078,253.72157287597656,289.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044162627309,6.380482364676254e-09,0.0010044098598882,-0.0157680567353963,0.0,0.0,0.0,-0.0079758949577808,60.0,-24.213472366333008,-0.0,-6.878392611042727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,9.426682663615792e-05,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861572265625,0.0,0.0,9.92670320556499e-05,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941711425781,0.0,0.0,7.331863889703527e-05,290.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83203125,0.0,0.0,9.926760685630144e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823181152344,0.0,0.0,0.0004708800697699,290.5810852050781,294.1499938964844,253.75,252.982177734375,255.8971710205078,253.72157287597656,289.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044162627309,6.380482364676254e-09,0.0010044098598882,-0.0157680567353963,0.0,0.0,0.0,-0.0079758949577808,60.0,-24.213472366333008,-0.0,-6.878392611042727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739074707031,0.0,0.0,9.42504993872717e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777038574219,0.0,0.0,9.92498389678076e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,7.330594235099852e-05,290.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217468261719,0.0,0.0,9.92504064925015e-05,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26641845703125,0.0,0.0,0.0004707985208369,290.5708923339844,294.1499938964844,253.74127197265625,252.97373962402344,255.8589630126953,253.72674560546875,289.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042422218248,6.360116433512529e-09,0.0010042358189821,-0.0157147087156772,0.0,0.0,0.0,-0.007965799421072,60.0,-24.203025817871094,-0.0,-6.876007319078782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739074707031,0.0,0.0,9.42504993872717e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777038574219,0.0,0.0,9.92498389678076e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,7.330594235099852e-05,290.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217468261719,0.0,0.0,9.92504064925015e-05,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26641845703125,0.0,0.0,0.0004707985208369,290.5708923339844,294.1499938964844,253.74127197265625,252.97373962402344,255.8589630126953,253.72674560546875,289.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042422218248,6.360116433512529e-09,0.0010042358189821,-0.0157147087156772,0.0,0.0,0.0,-0.007965799421072,60.0,-24.203025817871094,-0.0,-6.876007319078782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,9.418203990207984e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6691589355469,0.0,0.0,9.917775605572388e-05,290.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96954345703125,0.0,0.0,7.325269689317793e-05,290.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114318847656,0.0,0.0,9.917831630446015e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25054931640625,0.0,0.0,0.0004704565799329,290.5606384277344,294.1499938964844,253.7315826416016,252.9644775390625,255.82130432128903,253.72848510742188,288.9964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035127634182,6.274804675854284e-09,0.0010035064769908,-0.0154912313446402,0.0,0.0,0.0,-0.0079235071316361,60.0,-24.185791015625,-0.0,-6.866019930384938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,9.418203990207984e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6691589355469,0.0,0.0,9.917775605572388e-05,290.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96954345703125,0.0,0.0,7.325269689317793e-05,290.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114318847656,0.0,0.0,9.917831630446015e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25054931640625,0.0,0.0,0.0004704565799329,290.5606384277344,294.1499938964844,253.7315826416016,252.9644775390625,255.82130432128903,253.72848510742188,288.9964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035127634182,6.274804675854284e-09,0.0010035064769908,-0.0154912313446402,0.0,0.0,0.0,-0.0079235071316361,60.0,-24.185791015625,-0.0,-6.866019930384938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,9.412063081981614e-05,292.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66485595703125,0.0,0.0,9.911309462040664e-05,290.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,7.320493023144081e-05,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062438964844,0.0,0.0,9.911365486914292e-05,291.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426147460937,0.0,0.0,0.0004701498546637,290.55548095703125,294.1499938964844,253.72637939453125,252.9595489501953,255.8026885986328,253.7282867431641,288.9875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028585093095,6.198285884551069e-09,0.0010028523392975,-0.0152907874435186,0.0,0.0,0.0,-0.007885574363172,60.0,-24.17173385620117,-0.0,-6.857068512999831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494323730469,0.0,0.0,9.404867887496948e-05,292.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605529785156,0.0,0.0,9.903732279781252e-05,290.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95721435546875,0.0,0.0,7.314896356547251e-05,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8010559082031,0.0,0.0,9.90378757705912e-05,291.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347106933594,0.0,0.0,0.0004697904223576,290.55029296875,294.1499938964844,253.720932006836,252.9544372558593,255.78419494628903,253.72750854492188,288.978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002091798,6.108626049439181e-09,0.0010020857444033,-0.0150559162721037,0.0,0.0,0.0,-0.0078411260619759,60.0,-24.15443229675293,-0.0,-6.846586586561898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371643066406,0.0,0.0,9.392519859829918e-05,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6518859863281,0.0,0.0,9.890730143524706e-05,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9448547363281,0.0,0.0,7.30529282009229e-05,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906494140625,0.0,0.0,9.890784713206811e-05,291.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189025878906,0.0,0.0,0.0004691736539825,290.5399169921875,294.1499938964844,253.70936584472656,252.943603515625,255.74757385253903,253.72450256347656,288.96112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007757227867,5.954765125437689e-09,0.0010007697856053,-0.0146528612822294,0.0,0.0,0.0,-0.007764849346131,60.0,-24.11770439147949,-0.0,-6.828618381859998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371643066406,0.0,0.0,9.392519859829918e-05,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6518859863281,0.0,0.0,9.890730143524706e-05,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9448547363281,0.0,0.0,7.30529282009229e-05,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906494140625,0.0,0.0,9.890784713206811e-05,291.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189025878906,0.0,0.0,0.0004691736539825,290.5399169921875,294.1499938964844,253.70936584472656,252.943603515625,255.74757385253903,253.72450256347656,288.96112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007757227867,5.954765125437689e-09,0.0010007697856053,-0.0146528612822294,0.0,0.0,0.0,-0.007764849346131,60.0,-24.11770439147949,-0.0,-6.828618381859998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248962402344,0.0,0.0,9.383770520798862e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64312744140625,0.0,0.0,9.881517325993629e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324951171875,0.0,0.0,7.298487616935745e-05,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801818847656,0.0,0.0,9.881571168079972e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,0.0004687366308644,290.5294494628906,294.1499938964844,253.69688415527344,252.9320373535156,255.71145629882807,253.7194976806641,288.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845736339438191e-09,0.0009998375317081,-0.0143672432750463,0.0,0.0,0.0,-0.0077107991091907,60.0,-24.088159561157227,-0.0,-6.815899666889892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248962402344,0.0,0.0,9.383770520798862e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64312744140625,0.0,0.0,9.881517325993629e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324951171875,0.0,0.0,7.298487616935745e-05,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801818847656,0.0,0.0,9.881571168079972e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,0.0004687366308644,290.5294494628906,294.1499938964844,253.69688415527344,252.9320373535156,255.71145629882807,253.7194976806641,288.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845736339438191e-09,0.0009998375317081,-0.0143672432750463,0.0,0.0,0.0,-0.0077107991091907,60.0,-24.088159561157227,-0.0,-6.815899666889892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91259765625,0.0,0.0,9.37532531679608e-05,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63433837890625,0.0,0.0,9.872625378193334e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200744628906,0.0,0.0,7.291919609997422e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696533203125,0.0,0.0,9.872678492683916e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,0.0004683148290496,290.5189208984375,294.1499938964844,253.6835174560547,252.91970825195312,255.67579650878903,253.7129364013672,288.9259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989433456212,5.740505404361329e-09,0.0009989376412704,-0.0140915717929601,0.0,0.0,0.0,-0.0076586315408349,60.0,-24.062196731567383,-0.0,-6.803634988727937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91259765625,0.0,0.0,9.37532531679608e-05,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63433837890625,0.0,0.0,9.872625378193334e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200744628906,0.0,0.0,7.291919609997422e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696533203125,0.0,0.0,9.872678492683916e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,0.0004683148290496,290.5189208984375,294.1499938964844,253.6835174560547,252.91970825195312,255.67579650878903,253.7129364013672,288.9259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989433456212,5.740505404361329e-09,0.0009989376412704,-0.0140915717929601,0.0,0.0,0.0,-0.0076586315408349,60.0,-24.062196731567383,-0.0,-6.803634988727937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,9.366786980535836e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6254577636719,0.0,0.0,9.863633749773726e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076843261719,0.0,0.0,7.285278115887195e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591247558594,0.0,0.0,9.863686136668548e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,0.0004678883415181,290.50830078125,294.1499938964844,253.66929626464844,252.9066772460937,255.6404724121093,253.7052154541016,288.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6340998533244155e-09,0.000998027739115,-0.0138128204271197,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.037487030029297,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,9.366786980535836e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6254577636719,0.0,0.0,9.863633749773726e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076843261719,0.0,0.0,7.285278115887195e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591247558594,0.0,0.0,9.863686136668548e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,0.0004678883415181,290.50830078125,294.1499938964844,253.66929626464844,252.9066772460937,255.6404724121093,253.7052154541016,288.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6340998533244155e-09,0.000998027739115,-0.0138128204271197,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.037487030029297,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89410400390625,0.0,0.0,9.362437413074076e-05,292.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210021972656,0.0,0.0,9.85905426205136e-05,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014587402344,0.0,0.0,7.281895523192361e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538146972656,0.0,0.0,9.85910592135042e-05,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0004676710814237,290.50299072265625,294.1499938964844,253.661865234375,252.89990234375,255.6229858398437,253.70083618164065,288.8995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902762065103e-09,0.0009975642897188,-0.0136708375066518,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.02534866333008,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,9.358025999972595e-05,292.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.61651611328125,0.0,0.0,9.854409290710464e-05,290.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952331542969,0.0,0.0,7.278464909177274e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485046386719,0.0,0.0,9.854460950009523e-05,291.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0004674507654272,290.4976501464844,294.1499938964844,253.6542205810547,252.8929443359375,255.60557556152344,253.69618225097656,288.8907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517646037042,60.0,-24.01323890686035,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
