time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602220,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,9.34889685595408e-05,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075134277344,0.0,0.0,9.844796295510604e-05,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827819824219,0.0,0.0,7.271364302141592e-05,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378845214844,0.0,0.0,9.844847227213904e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.0004669947666116,290.4869079589844,294.1499938964844,253.6383209228516,252.87852478027344,255.57107543945312,253.68603515625,288.87322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411179060388349e-09,0.0009961215546354,-0.013228821568191,0.0,0.0,0.0,-0.0074953702278435,60.0,-23.988868713378903,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,9.34889685595408e-05,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075134277344,0.0,0.0,9.844796295510604e-05,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827819824219,0.0,0.0,7.271364302141592e-05,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378845214844,0.0,0.0,9.844847227213904e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.0004669947666116,290.4869079589844,294.1499938964844,253.6383209228516,252.87852478027344,255.57107543945312,253.68603515625,288.87322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411179060388349e-09,0.0009961215546354,-0.013228821568191,0.0,0.0,0.0,-0.0074953702278435,60.0,-23.988868713378903,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631896972656,0.0,0.0,9.339237294625492e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5984191894531,0.0,0.0,9.834625234361738e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,7.263851148309186e-05,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7272033691406,0.0,0.0,9.834675438469276e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,0.0004665122833102,290.47613525390625,294.1499938964844,253.62161254882807,252.86343383789065,255.5368804931641,253.67498779296875,288.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.2908148973074284e-09,0.0009950923267751,-0.0129134906455874,0.0,0.0,0.0,-0.0074357003904879,60.0,-23.96395874023437,-0.0,-6.75134970151703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631896972656,0.0,0.0,9.339237294625492e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5984191894531,0.0,0.0,9.834625234361738e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,7.263851148309186e-05,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7272033691406,0.0,0.0,9.834675438469276e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,0.0004665122833102,290.47613525390625,294.1499938964844,253.62161254882807,252.86343383789065,255.5368804931641,253.67498779296875,288.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.2908148973074284e-09,0.0009950923267751,-0.0129134906455874,0.0,0.0,0.0,-0.0074357003904879,60.0,-23.96395874023437,-0.0,-6.75134970151703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85076904296875,0.0,0.0,9.32887924136594e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892944335937,0.0,0.0,9.823717846302316e-05,290.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578186035156,0.0,0.0,7.255795208038762e-05,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164611816406,0.0,0.0,9.823768050409852e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0004659949045162,290.4652709960937,294.1499938964844,253.6041259765625,252.8477020263672,255.5030517578125,253.66305541992188,288.83819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161745697535025e-09,0.0009939887095242,-0.0125753507018089,0.0,0.0,0.0,-0.0073717157356441,60.0,-23.938026428222656,-0.0,-6.736379987160035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85076904296875,0.0,0.0,9.32887924136594e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892944335937,0.0,0.0,9.823717846302316e-05,290.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578186035156,0.0,0.0,7.255795208038762e-05,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164611816406,0.0,0.0,9.823768050409852e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0004659949045162,290.4652709960937,294.1499938964844,253.6041259765625,252.8477020263672,255.5030517578125,253.66305541992188,288.83819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161745697535025e-09,0.0009939887095242,-0.0125753507018089,0.0,0.0,0.0,-0.0073717157356441,60.0,-23.938026428222656,-0.0,-6.736379987160035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383483886719,0.0,0.0,9.317745571024716e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5801086425781,0.0,0.0,9.811994823394345e-05,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453063964844,0.0,0.0,7.247135363286361e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7056884765625,0.0,0.0,9.812043572310358e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,0.0004654387885238,290.454345703125,294.1499938964844,253.5858612060547,252.83132934570312,255.46954345703125,253.6503143310547,288.8207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016669269964e-09,0.0009928024373948,-0.0122118983417749,0.0,0.0,0.0,-0.007302941288799,60.0,-23.91073036193848,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383483886719,0.0,0.0,9.317745571024716e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5801086425781,0.0,0.0,9.811994823394345e-05,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453063964844,0.0,0.0,7.247135363286361e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7056884765625,0.0,0.0,9.812043572310358e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,0.0004654387885238,290.454345703125,294.1499938964844,253.5858612060547,252.83132934570312,255.46954345703125,253.6503143310547,288.8207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016669269964e-09,0.0009928024373948,-0.0122118983417749,0.0,0.0,0.0,-0.007302941288799,60.0,-23.91073036193848,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321228027344,0.0,0.0,9.311888425145298e-05,292.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5754699707031,0.0,0.0,9.80582626652904e-05,290.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83905029296875,0.0,0.0,7.24257915862836e-05,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7003173828125,0.0,0.0,9.805875015445054e-05,291.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,0.0004651461786124,290.4488525390625,294.1499938964844,253.5764617919922,252.8229217529297,255.4528961181641,253.6436920166016,288.8119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028387185057e-09,0.0009921783348545,-0.0120206754654645,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.89655113220215,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.825927734375,0.0,0.0,9.305849380325526e-05,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5708312988281,0.0,0.0,9.799467807170004e-05,290.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8327941894531,0.0,0.0,7.237882527988404e-05,290.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69488525390625,0.0,0.0,9.799515828490256e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07781982421875,0.0,0.0,0.0004648445465136,290.443359375,294.1499938964844,253.56686401367188,252.81434631347656,255.4363250732422,253.63693237304688,288.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785464181741e-09,0.0009915349073708,-0.011823546141386,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.88203811645508,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134460449219,0.0,0.0,9.29330344661139e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5615234375,0.0,0.0,9.78625612333417e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202514648437,0.0,0.0,7.228124013636261e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6840515136719,0.0,0.0,9.786304144654424e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,0.0004642178537324,290.4323425292969,294.1499938964844,253.54714965820312,252.7967834472656,255.4033660888672,253.62301635742188,288.7857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.85211753845215,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134460449219,0.0,0.0,9.29330344661139e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5615234375,0.0,0.0,9.78625612333417e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202514648437,0.0,0.0,7.228124013636261e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6840515136719,0.0,0.0,9.786304144654424e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,0.0004642178537324,290.4323425292969,294.1499938964844,253.54714965820312,252.7967834472656,255.4033660888672,253.62301635742188,288.7857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.85211753845215,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009948730469,0.0,0.0,9.280378435505554e-05,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521545410156,0.0,0.0,9.77264644461684e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077087402344,0.0,0.0,7.218072278192267e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6731872558594,0.0,0.0,9.772693738341331e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,0.0004635722725652,290.4212341308594,294.1499938964844,253.5267333984375,252.7786407470703,255.37066650390625,253.6085968017578,288.76837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.82129669189453,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009948730469,0.0,0.0,9.280378435505554e-05,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521545410156,0.0,0.0,9.77264644461684e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077087402344,0.0,0.0,7.218072278192267e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6731872558594,0.0,0.0,9.772693738341331e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,0.0004635722725652,290.4212341308594,294.1499938964844,253.5267333984375,252.7786407470703,255.37066650390625,253.6085968017578,288.76837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.82129669189453,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7885131835937,0.0,0.0,9.267473797081038e-05,292.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.542724609375,0.0,0.0,9.759057138580828e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951354980469,0.0,0.0,7.20803436706774e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622619628906,0.0,0.0,9.75910370470956e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,0.0004629276518244,290.4100952148437,294.1499938964844,253.505615234375,252.7599334716797,255.3382263183593,253.5936889648437,288.7509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.79043960571289,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7885131835937,0.0,0.0,9.267473797081038e-05,292.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.542724609375,0.0,0.0,9.759057138580828e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951354980469,0.0,0.0,7.20803436706774e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622619628906,0.0,0.0,9.75910370470956e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,0.0004629276518244,290.4100952148437,294.1499938964844,253.505615234375,252.7599334716797,255.3382263183593,253.5936889648437,288.7509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.79043960571289,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760009765625,0.0,0.0,9.255045733880252e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5332336425781,0.0,0.0,9.74597132881172e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825622558594,0.0,0.0,7.198368984973058e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513061523437,0.0,0.0,9.746016439748928e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,0.0004623068962246,290.39892578125,294.1499938964844,253.48385620117188,252.74069213867188,255.30601501464844,253.578353881836,288.7335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.760637283325195,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760009765625,0.0,0.0,9.255045733880252e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5332336425781,0.0,0.0,9.74597132881172e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825622558594,0.0,0.0,7.198368984973058e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513061523437,0.0,0.0,9.746016439748928e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,0.0004623068962246,290.39892578125,294.1499938964844,253.48385620117188,252.74069213867188,255.30601501464844,253.578353881836,288.7335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.760637283325195,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7697448730469,0.0,0.0,9.24919659155421e-05,292.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5284729003906,0.0,0.0,9.739812230691314e-05,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762756347656,0.0,0.0,7.193819328676909e-05,290.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64581298828125,0.0,0.0,9.739857341628522e-05,291.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,0.0004620147519744,290.3932800292969,294.1499938964844,253.4727325439453,252.7308654785156,255.29000854492188,253.5705108642578,288.724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.1688852370214136e-09,0.0009854985401034,-0.0099740838631987,0.0,0.0,0.0,-0.0068795108236372,60.0,-23.746570587158203,-0.0,-6.62178152310844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76348876953125,0.0,0.0,9.243611566489562e-05,292.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.523681640625,0.0,0.0,9.733930346556008e-05,290.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699584960937,0.0,0.0,7.189475581981242e-05,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.64031982421875,0.0,0.0,9.733975457493216e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003356933594,0.0,0.0,0.0004617357626557,290.3876647949219,294.1499938964844,253.46144104003903,252.72091674804688,255.27403259277344,253.5625915527344,288.7161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992915728566e-09,0.0009849034249782,-0.0097917430102825,0.0,0.0,0.0,-0.0068450099788606,60.0,-23.73310279846192,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509765625,0.0,0.0,9.233641321770848e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140991210937,0.0,0.0,9.723432594910264e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7573547363281,0.0,0.0,7.181720866356045e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293029785156,0.0,0.0,9.72347697825171e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98492431640625,0.0,0.0,0.0004612377670127,290.3763732910156,294.1499938964844,253.4384155273437,252.70065307617188,255.24224853515625,253.54640197753903,288.6988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.70904922485352,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509765625,0.0,0.0,9.233641321770848e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140991210937,0.0,0.0,9.723432594910264e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7573547363281,0.0,0.0,7.181720866356045e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293029785156,0.0,0.0,9.72347697825171e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98492431640625,0.0,0.0,0.0004612377670127,290.3763732910156,294.1499938964844,253.4384155273437,252.70065307617188,255.24224853515625,253.54640197753903,288.6988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.70904922485352,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384033203125,0.0,0.0,9.225578105542807e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5044250488281,0.0,0.0,9.714941552374512e-05,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447204589844,0.0,0.0,7.175448990892619e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61822509765625,0.0,0.0,9.714985208120196e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695129394531,0.0,0.0,0.000460834999103,290.364990234375,294.1499938964844,253.414794921875,252.67990112304688,255.21063232421875,253.5297088623047,288.6814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584209029308e-09,0.0009829818736761,-0.0092029832303524,0.0,0.0,0.0,-0.0067336121574044,60.0,-23.68978881835937,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384033203125,0.0,0.0,9.225578105542807e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5044250488281,0.0,0.0,9.714941552374512e-05,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447204589844,0.0,0.0,7.175448990892619e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61822509765625,0.0,0.0,9.714985208120196e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695129394531,0.0,0.0,0.000460834999103,290.364990234375,294.1499938964844,253.414794921875,252.67990112304688,255.21063232421875,253.5297088623047,288.6814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584209029308e-09,0.0009829818736761,-0.0092029832303524,0.0,0.0,0.0,-0.0067336121574044,60.0,-23.68978881835937,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.725830078125,0.0,0.0,9.21972023206763e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4947204589844,0.0,0.0,9.708772995509209e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320861816406,0.0,0.0,7.170892786234617e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60711669921875,0.0,0.0,9.708816651254892e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,0.0004605423891916,290.35357666015625,294.1499938964844,253.3905792236328,252.6586761474609,255.17916870117188,253.512451171875,288.6641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.676000595092773,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.725830078125,0.0,0.0,9.21972023206763e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4947204589844,0.0,0.0,9.708772995509209e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320861816406,0.0,0.0,7.170892786234617e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60711669921875,0.0,0.0,9.708816651254892e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,0.0004605423891916,290.35357666015625,294.1499938964844,253.3905792236328,252.6586761474609,255.17916870117188,253.512451171875,288.6641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.676000595092773,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132263183594,0.0,0.0,9.216358739649876e-05,292.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48492431640625,0.0,0.0,9.705233969725668e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193908691406,0.0,0.0,7.168278534663841e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5959777832031,0.0,0.0,9.705276897875592e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,0.0004603745182976,290.34210205078125,294.1499938964844,253.3658142089844,252.63699340820312,255.1478576660156,253.4944763183593,288.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759696109995048e-09,0.0009819992119446,-0.0089019602164626,0.0,0.0,0.0,-0.0066766566596925,60.0,-23.66891288757324,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132263183594,0.0,0.0,9.216358739649876e-05,292.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48492431640625,0.0,0.0,9.705233969725668e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193908691406,0.0,0.0,7.168278534663841e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5959777832031,0.0,0.0,9.705276897875592e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,0.0004603745182976,290.34210205078125,294.1499938964844,253.3658142089844,252.63699340820312,255.1478576660156,253.4944763183593,288.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759696109995048e-09,0.0009819992119446,-0.0089019602164626,0.0,0.0,0.0,-0.0066766566596925,60.0,-23.66891288757324,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069396972656,0.0,0.0,9.21554455999285e-05,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4800109863281,0.0,0.0,9.704376861918718e-05,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130432128906,0.0,0.0,7.167645526351407e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5903625488281,0.0,0.0,9.70441906247288e-05,291.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310302734375,0.0,0.0,0.0004603338602464,290.3363342285156,294.1499938964844,253.3532257080078,252.62599182128903,255.1322479248047,253.4851989746093,288.63824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819160914048,3.749545118836295e-09,0.0009819123661145,-0.0088753616437315,0.0,0.0,0.0,-0.0066716237924993,60.0,-23.66770362854004,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006225585937,0.0,0.0,9.215377212967724e-05,292.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4750671386719,0.0,0.0,9.704200783744454e-05,290.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066955566406,0.0,0.0,7.167515286710113e-05,290.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58477783203125,0.0,0.0,9.704243711894378e-05,291.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92333984375,0.0,0.0,0.0004603255074471,290.33056640625,294.1499938964844,253.34051513671875,252.6148834228516,255.1166534423828,253.4757080078125,288.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745612319316e-09,0.0009818945545703,-0.0088698891922831,0.0,0.0,0.0,-0.0066705881617963,60.0,-23.66812324523925,-0.0,-6.573436195367321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879577636719,0.0,0.0,9.216860780725256e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.46514892578125,0.0,0.0,9.70576365943998e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6939392089844,0.0,0.0,7.168669253587723e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5735168457031,0.0,0.0,9.705805859994145e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.907958984375,0.0,0.0,0.0004603996349032,290.3189392089844,294.1499938964844,253.314682006836,252.5923614501953,255.0855407714844,253.4560089111328,288.61236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.7659249052524055e-09,0.0009820524137467,-0.0089182797819376,0.0,0.0,0.0,-0.006679743528366,60.0,-23.67398834228516,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879577636719,0.0,0.0,9.216860780725256e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.46514892578125,0.0,0.0,9.70576365943998e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6939392089844,0.0,0.0,7.168669253587723e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5735168457031,0.0,0.0,9.705805859994145e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.907958984375,0.0,0.0,0.0004603996349032,290.3189392089844,294.1499938964844,253.314682006836,252.5923614501953,255.0855407714844,253.4560089111328,288.61236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.7659249052524055e-09,0.0009820524137467,-0.0089182797819376,0.0,0.0,0.0,-0.006679743528366,60.0,-23.67398834228516,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752319335937,0.0,0.0,9.220675565302372e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4551696777344,0.0,0.0,9.709781443234532e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811828613281,0.0,0.0,7.171636389102787e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56219482421875,0.0,0.0,9.709822188597172e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.892578125,0.0,0.0,0.0004605902067851,290.3072509765625,294.1499938964844,253.28836059570312,252.56944274902344,255.05450439453125,253.43516540527344,288.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824624285101,3.8134362334574234e-09,0.0009824585868045,-0.0090427668765187,0.0,0.0,0.0,-0.0067032966762781,60.0,-23.6865291595459,-0.0,-6.580994238447603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752319335937,0.0,0.0,9.220675565302372e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4551696777344,0.0,0.0,9.709781443234532e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811828613281,0.0,0.0,7.171636389102787e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56219482421875,0.0,0.0,9.709822188597172e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.892578125,0.0,0.0,0.0004605902067851,290.3072509765625,294.1499938964844,253.28836059570312,252.56944274902344,255.05450439453125,253.43516540527344,288.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824624285101,3.8134362334574234e-09,0.0009824585868045,-0.0090427668765187,0.0,0.0,0.0,-0.0067032966762781,60.0,-23.6865291595459,-0.0,-6.580994238447603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625061035156,0.0,0.0,9.226459951605648e-05,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44512939453125,0.0,0.0,9.715872874949127e-05,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683654785156,0.0,0.0,7.176135113695636e-05,290.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55084228515625,0.0,0.0,9.715913620311768e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,0.0004608791787177,290.2955322265625,294.1499938964844,253.2615661621093,252.546142578125,255.0235290527344,253.4132080078125,288.577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830784983932,3.885489707755596e-09,0.0009830746566876,-0.0092315580695867,0.0,0.0,0.0,-0.0067390166223049,60.0,-23.704599380493164,-0.0,-6.589252166122608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625061035156,0.0,0.0,9.226459951605648e-05,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44512939453125,0.0,0.0,9.715872874949127e-05,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683654785156,0.0,0.0,7.176135113695636e-05,290.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55084228515625,0.0,0.0,9.715913620311768e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,0.0004608791787177,290.2955322265625,294.1499938964844,253.2615661621093,252.546142578125,255.0235290527344,253.4132080078125,288.577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830784983932,3.885489707755596e-09,0.0009830746566876,-0.0092315580695867,0.0,0.0,0.0,-0.0067390166223049,60.0,-23.704599380493164,-0.0,-6.589252166122608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64971923828125,0.0,0.0,9.2339760158211e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349975585937,0.0,0.0,9.723787661641836e-05,290.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.655517578125,0.0,0.0,7.181980618042871e-05,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394287109375,0.0,0.0,9.723827679408714e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617858886719,0.0,0.0,0.0004612546181306,290.28369140625,294.1499938964844,253.2343139648437,252.52247619628903,254.9925994873047,253.3899383544922,288.5606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838792029768,3.9791121508869765e-09,0.0009838752448558,-0.0094768600538373,0.0,0.0,0.0,-0.0067854290828108,60.0,-23.72805404663086,-0.0,-6.599989887945412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64971923828125,0.0,0.0,9.2339760158211e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349975585937,0.0,0.0,9.723787661641836e-05,290.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.655517578125,0.0,0.0,7.181980618042871e-05,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394287109375,0.0,0.0,9.723827679408714e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617858886719,0.0,0.0,0.0004612546181306,290.28369140625,294.1499938964844,253.2343139648437,252.52247619628903,254.9925994873047,253.3899383544922,288.5606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838792029768,3.9791121508869765e-09,0.0009838752448558,-0.0094768600538373,0.0,0.0,0.0,-0.0067854290828108,60.0,-23.72805404663086,-0.0,-6.599989887945412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.643310546875,0.0,0.0,9.238242637366056e-05,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4299011230469,0.0,0.0,9.728280565468594e-05,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490783691406,0.0,0.0,7.1852991823107e-05,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53369140625,0.0,0.0,9.728320583235472e-05,291.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540954589844,0.0,0.0,0.000461467745481,290.2777709960937,294.1499938964844,253.22052001953125,252.5105133056641,254.97715759277344,253.3778381347656,288.55206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843336883932,4.0322616357002525e-09,0.0009843296138569,-0.0096161179244518,0.0,0.0,0.0,-0.0068117775954306,60.0,-23.741369247436523,-0.0,-6.606089186789177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
