time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604560,290.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63690185546875,0.0,0.0,9.242803207598628e-05,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247741699219,0.0,0.0,9.733084152685478e-05,290.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6426086425781,0.0,0.0,7.188846939243376e-05,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279541015625,0.0,0.0,9.733123442856596e-05,291.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84637451171875,0.0,0.0,0.0004616955993697,290.27178955078125,294.1499938964844,253.2066192626953,252.4984741210937,254.96170043945312,253.3654022216797,288.5434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.089079297386888e-09,0.0009848155314102,-0.0097649870440363,0.0,0.0,0.0,-0.0068399445153772,60.0,-23.755661010742188,-0.0,-6.612613390188926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6240234375,0.0,0.0,9.25259810173884e-05,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4144897460937,0.0,0.0,9.743398550199343e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6296691894531,0.0,0.0,7.196464866865426e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.51641845703125,0.0,0.0,9.74343784037046e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,0.0004621848638635,290.25982666015625,294.1499938964844,253.17849731445312,252.47413635253903,254.9308319091797,253.3395538330078,288.5262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095028239242e-09,0.0009858588455244,-0.0100846784189343,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.78656768798828,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6240234375,0.0,0.0,9.25259810173884e-05,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4144897460937,0.0,0.0,9.743398550199343e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6296691894531,0.0,0.0,7.196464866865426e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.51641845703125,0.0,0.0,9.74343784037046e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,0.0004621848638635,290.25982666015625,294.1499938964844,253.17849731445312,252.47413635253903,254.9308319091797,253.3395538330078,288.5262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095028239242e-09,0.0009858588455244,-0.0100846784189343,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.78656768798828,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6111145019531,0.0,0.0,9.26298089325428e-05,291.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4041442871094,0.0,0.0,9.75433285930194e-05,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61669921875,0.0,0.0,7.204540452221408e-05,290.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5047912597656,0.0,0.0,9.754372149473056e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81549072265625,0.0,0.0,0.0004627035523299,290.247802734375,294.1499938964844,253.1499938964844,252.4495086669922,254.8999481201172,253.31246948242188,288.5091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044444830306e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.819812774658203,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6111145019531,0.0,0.0,9.26298089325428e-05,291.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4041442871094,0.0,0.0,9.75433285930194e-05,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61669921875,0.0,0.0,7.204540452221408e-05,290.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5047912597656,0.0,0.0,9.754372149473056e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81549072265625,0.0,0.0,0.0004627035523299,290.247802734375,294.1499938964844,253.1499938964844,252.4495086669922,254.8999481201172,253.31246948242188,288.5091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044444830306e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.819812774658203,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59814453125,0.0,0.0,9.273993055103348e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937072753906,0.0,0.0,9.765929280547424e-05,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036682128906,0.0,0.0,7.213105709524825e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931335449219,0.0,0.0,9.76596784312278e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000183105469,0.0,0.0,0.0004632536438293,290.2356872558594,294.1499938964844,253.11959838867188,252.4232635498047,254.8690643310547,253.28407287597656,288.491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.855466842651367,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59814453125,0.0,0.0,9.273993055103348e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937072753906,0.0,0.0,9.765929280547424e-05,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036682128906,0.0,0.0,7.213105709524825e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931335449219,0.0,0.0,9.76596784312278e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000183105469,0.0,0.0,0.0004632536438293,290.2356872558594,294.1499938964844,253.11959838867188,252.4232635498047,254.8690643310547,253.28407287597656,288.491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.855466842651367,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5851135253906,0.0,0.0,9.285795385949314e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832092285156,0.0,0.0,9.778358071343972e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.590576171875,0.0,0.0,7.222285057650879e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814147949219,0.0,0.0,9.778395906323568e-05,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845458984375,0.0,0.0,0.0004638432001229,290.2234802246094,294.1499938964844,253.08599853515625,252.394287109375,254.838119506836,253.2540283203125,288.47479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.894811630249023,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5851135253906,0.0,0.0,9.285795385949314e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832092285156,0.0,0.0,9.778358071343972e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.590576171875,0.0,0.0,7.222285057650879e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814147949219,0.0,0.0,9.778395906323568e-05,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845458984375,0.0,0.0,0.0004638432001229,290.2234802246094,294.1499938964844,253.08599853515625,252.394287109375,254.838119506836,253.2540283203125,288.47479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.894811630249023,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.57861328125,0.0,0.0,9.29192319745198e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779296875,0.0,0.0,9.784811118151993e-05,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5840148925781,0.0,0.0,7.227050809888169e-05,290.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755249023437,0.0,0.0,9.784848953131586e-05,291.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767944335937,0.0,0.0,0.0004641492851078,290.21734619140625,294.1499938964844,253.0680694580078,252.3788604736328,254.8225860595703,253.23828125,288.4662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.700990707817709e-09,0.0009900479344651,-0.0113682141527533,0.0,0.0,0.0,-0.0071432953700423,60.0,-23.91586875915528,-0.0,-6.683076492208785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5720520019531,0.0,0.0,9.298184886574744e-05,291.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37261962890625,0.0,0.0,9.791405318537728e-05,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57745361328125,0.0,0.0,7.231921335915104e-05,290.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696350097656,0.0,0.0,9.79144315351732e-05,291.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76904296875,0.0,0.0,0.0004644621221814,290.2112121582031,294.1499938964844,253.04946899414065,252.3628387451172,254.8070373535156,253.2219696044922,288.4576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.77900208295523e-09,0.0009907151106745,-0.0115726003423333,0.0,0.0,0.0,-0.0071819690056145,60.0,-23.937854766845703,-0.0,-6.692086884640959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5589599609375,0.0,0.0,9.310951281804591e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619689941406,0.0,0.0,9.804849105421454e-05,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56427001953125,0.0,0.0,7.24185083527118e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.457763671875,0.0,0.0,9.804886212805286e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535095214844,0.0,0.0,0.0004650998453143,290.1988525390625,294.1499938964844,253.0103302001953,252.32913208007807,254.77577209472656,253.1876678466797,288.44049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-23.98406982421875,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5589599609375,0.0,0.0,9.310951281804591e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619689941406,0.0,0.0,9.804849105421454e-05,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56427001953125,0.0,0.0,7.24185083527118e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.457763671875,0.0,0.0,9.804886212805286e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535095214844,0.0,0.0,0.0004650998453143,290.1988525390625,294.1499938964844,253.0103302001953,252.32913208007807,254.77577209472656,253.1876678466797,288.44049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-23.98406982421875,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458068847656,0.0,0.0,9.3238522822503e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3512268066406,0.0,0.0,9.818434773478656e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.551025390625,0.0,0.0,7.2518851084169e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44586181640625,0.0,0.0,9.81847188086249e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7379455566406,0.0,0.0,0.0004657442623283,290.1864318847656,294.1499938964844,252.9688873291016,252.2934417724609,254.7443084716797,253.1510467529297,288.42333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103361740708,0.0,0.0,0.0,-0.007340486627072,60.0,-24.03265380859375,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458068847656,0.0,0.0,9.3238522822503e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3512268066406,0.0,0.0,9.818434773478656e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.551025390625,0.0,0.0,7.2518851084169e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44586181640625,0.0,0.0,9.81847188086249e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7379455566406,0.0,0.0,0.0004657442623283,290.1864318847656,294.1499938964844,252.9688873291016,252.2934417724609,254.7443084716797,253.1510467529297,288.42333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103361740708,0.0,0.0,0.0,-0.007340486627072,60.0,-24.03265380859375,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5325927734375,0.0,0.0,9.336684888694435e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404235839844,0.0,0.0,9.83194840955548e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53778076171875,0.0,0.0,7.261865539476275e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43389892578125,0.0,0.0,9.831984789343552e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72235107421875,0.0,0.0,0.000466385303298,290.1739501953125,294.1499938964844,252.9254150390625,252.25601196289065,254.71261596679688,253.11233520507807,288.4061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626867288285e-09,0.0009948164224624,-0.0128291640430688,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.08279037475586,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5325927734375,0.0,0.0,9.336684888694435e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404235839844,0.0,0.0,9.83194840955548e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53778076171875,0.0,0.0,7.261865539476275e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43389892578125,0.0,0.0,9.831984789343552e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72235107421875,0.0,0.0,0.000466385303298,290.1739501953125,294.1499938964844,252.9254150390625,252.25601196289065,254.71261596679688,253.11233520507807,288.4061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626867288285e-09,0.0009948164224624,-0.0128291640430688,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.08279037475586,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5193176269531,0.0,0.0,9.349207539344206e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3295593261719,0.0,0.0,9.845136082731187e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5244445800781,0.0,0.0,7.271605863934383e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4218444824219,0.0,0.0,9.845171734923495e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7067565917969,0.0,0.0,0.0004670108610298,290.1614074707031,294.1499938964844,252.8802185058593,252.2170867919922,254.6806640625,253.0713348388672,288.3890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.13387680053711,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5193176269531,0.0,0.0,9.349207539344206e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3295593261719,0.0,0.0,9.845136082731187e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5244445800781,0.0,0.0,7.271605863934383e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4218444824219,0.0,0.0,9.845171734923495e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7067565917969,0.0,0.0,0.0004670108610298,290.1614074707031,294.1499938964844,252.8802185058593,252.2170867919922,254.6806640625,253.0713348388672,288.3890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.13387680053711,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126953125,0.0,0.0,9.355289512313902e-05,291.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3240661621094,0.0,0.0,9.851540380623192e-05,290.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51776123046875,0.0,0.0,7.276335963979363e-05,290.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4158020019531,0.0,0.0,9.851576760411264e-05,291.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6989440917969,0.0,0.0,0.0004673146759159,290.15509033203125,294.1499938964844,252.8570709228516,252.1971435546875,254.66458129882807,253.050048828125,288.38043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363668039441,0.0,0.0,0.0,-0.007534640841186,60.0,-24.15952682495117,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5060119628906,0.0,0.0,9.361229604110122e-05,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.318603515625,0.0,0.0,9.857795521384104e-05,290.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5110778808594,0.0,0.0,7.28095619706437e-05,290.46875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4097595214844,0.0,0.0,9.857831173576416e-05,291.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911315917969,0.0,0.0,0.0004676113894674,290.1487731933594,294.1499938964844,252.83360290527344,252.1769256591797,254.6484222412109,253.02821350097656,288.3718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.185121536254883,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.49267578125,0.0,0.0,9.37260701903142e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075561523437,0.0,0.0,9.869777568383142e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4976806640625,0.0,0.0,7.28980521671474e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3975830078125,0.0,0.0,9.86981249297969e-05,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6755065917969,0.0,0.0,0.0004681797290686,290.13604736328125,294.1499938964844,252.78585815429688,252.13577270507807,254.6158905029297,252.98312377929688,288.3547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.235855102539062,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.49267578125,0.0,0.0,9.37260701903142e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075561523437,0.0,0.0,9.869777568383142e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4976806640625,0.0,0.0,7.28980521671474e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3975830078125,0.0,0.0,9.86981249297969e-05,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6755065917969,0.0,0.0,0.0004681797290686,290.13604736328125,294.1499938964844,252.78585815429688,252.13577270507807,254.6158905029297,252.98312377929688,288.3547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.235855102539062,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4792785644531,0.0,0.0,9.383201540913431e-05,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29644775390625,0.0,0.0,9.88093379419297e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48419189453125,0.0,0.0,7.298045238712803e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3853759765625,0.0,0.0,9.880968718789518e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6598205566406,0.0,0.0,0.0004687089531216,290.1232604980469,294.1499938964844,252.73727416992188,252.0938873291016,254.58302307128903,252.936264038086,288.3375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.28546142578125,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4792785644531,0.0,0.0,9.383201540913431e-05,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29644775390625,0.0,0.0,9.88093379419297e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48419189453125,0.0,0.0,7.298045238712803e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3853759765625,0.0,0.0,9.880968718789518e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6598205566406,0.0,0.0,0.0004687089531216,290.1232604980469,294.1499938964844,252.73727416992188,252.0938873291016,254.58302307128903,252.936264038086,288.3375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.28546142578125,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4658203125,0.0,0.0,9.392927313456312e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852783203125,0.0,0.0,9.891176159726456e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.470703125,0.0,0.0,7.305610051844269e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37310791015625,0.0,0.0,9.891211084323004e-05,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441345214844,0.0,0.0,0.0004691948124673,290.1104431152344,294.1499938964844,252.68817138671875,252.051513671875,254.5498504638672,252.88796997070312,288.3203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.33348274230957,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4658203125,0.0,0.0,9.392927313456312e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852783203125,0.0,0.0,9.891176159726456e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.470703125,0.0,0.0,7.305610051844269e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37310791015625,0.0,0.0,9.891211084323004e-05,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441345214844,0.0,0.0,0.0004691948124673,290.1104431152344,294.1499938964844,252.68817138671875,252.051513671875,254.5498504638672,252.88796997070312,288.3203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.33348274230957,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45233154296875,0.0,0.0,9.401735587744042e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740478515625,0.0,0.0,9.900451550493015e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571533203125,0.0,0.0,7.312460365938023e-05,290.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607482910156,0.0,0.0,9.900485747493804e-05,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.62841796875,0.0,0.0,0.0004696348041761,290.0975036621094,294.1499938964844,252.6388397216797,252.0089111328125,254.516357421875,252.8385467529297,288.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.379514694213867,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45233154296875,0.0,0.0,9.401735587744042e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740478515625,0.0,0.0,9.900451550493015e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571533203125,0.0,0.0,7.312460365938023e-05,290.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607482910156,0.0,0.0,9.900485747493804e-05,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.62841796875,0.0,0.0,0.0004696348041761,290.0975036621094,294.1499938964844,252.6388397216797,252.0089111328125,254.516357421875,252.8385467529297,288.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.379514694213867,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4455871582031,0.0,0.0,9.40578174777329e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684020996094,0.0,0.0,9.904713078867644e-05,290.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4503479003906,0.0,0.0,7.315607945201918e-05,290.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3545837402344,0.0,0.0,9.904746548272668e-05,291.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205749511719,0.0,0.0,0.0004698369302786,290.0910339355469,294.1499938964844,252.6141662597656,251.98760986328125,254.49948120117188,252.81349182128903,288.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194169731493275e-09,0.0010021772468462,-0.015084184706211,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.401636123657227,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388122558594,0.0,0.0,9.409803169546648e-05,291.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2627258300781,0.0,0.0,9.9089476861991e-05,290.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4435729980469,0.0,0.0,7.318735879380256e-05,290.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3483581542969,0.0,0.0,9.908981883199884e-05,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127014160156,0.0,0.0,0.0004700378340203,290.08453369140625,294.1499938964844,252.5895538330078,251.96633911132807,254.48252868652344,252.7882843017578,288.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169515121001723e-09,0.0010026056552305,-0.0152154201641678,0.0,0.0,0.0,-0.0078713074326515,60.0,-24.423402786254883,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252319335937,0.0,0.0,9.4192371761892e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513427734375,0.0,0.0,9.918883006321266e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.429931640625,0.0,0.0,7.326072955038399e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3359069824219,0.0,0.0,9.918916475726292e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5969543457031,0.0,0.0,0.0004705091123469,290.07147216796875,294.1499938964844,252.5406494140625,251.924057006836,254.4484100341797,252.7374267578125,288.26873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.015523288398981,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.46805000305176,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252319335937,0.0,0.0,9.4192371761892e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513427734375,0.0,0.0,9.918883006321266e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.429931640625,0.0,0.0,7.326072955038399e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3359069824219,0.0,0.0,9.918916475726292e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5969543457031,0.0,0.0,0.0004705091123469,290.07147216796875,294.1499938964844,252.5406494140625,251.924057006836,254.4484100341797,252.7374267578125,288.26873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.015523288398981,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.46805000305176,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.41162109375,0.0,0.0,9.426564065506682e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2398986816406,0.0,0.0,9.926598431775346e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4162292480469,0.0,0.0,7.331771485041827e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233947753906,0.0,0.0,9.92663117358461e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5812072753906,0.0,0.0,0.0004708750930149,290.058349609375,294.1499938964844,252.4923858642578,251.8823089599609,254.4140167236328,252.68624877929688,288.2514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783103243508785e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.511823654174805,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.41162109375,0.0,0.0,9.426564065506682e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2398986816406,0.0,0.0,9.926598431775346e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4162292480469,0.0,0.0,7.331771485041827e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233947753906,0.0,0.0,9.92663117358461e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5812072753906,0.0,0.0,0.0004708750930149,290.058349609375,294.1499938964844,252.4923858642578,251.8823089599609,254.4140167236328,252.68624877929688,288.2514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783103243508785e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.511823654174805,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39794921875,0.0,0.0,9.427027544006704e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2283630371094,0.0,0.0,9.92708737612702e-05,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.40252685546875,0.0,0.0,7.33213237253949e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31085205078125,0.0,0.0,9.927119390340522e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5654296875,0.0,0.0,0.0004708982887677,290.0451965332031,294.1499938964844,252.44509887695312,251.8413543701172,254.37936401367188,252.63560485839844,288.2342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079043186831e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776784405112,60.0,-24.542585372924805,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39794921875,0.0,0.0,9.427027544006704e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2283630371094,0.0,0.0,9.92708737612702e-05,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.40252685546875,0.0,0.0,7.33213237253949e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31085205078125,0.0,0.0,9.927119390340522e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5654296875,0.0,0.0,0.0004708982887677,290.0451965332031,294.1499938964844,252.44509887695312,251.8413543701172,254.37936401367188,252.63560485839844,288.2342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079043186831e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776784405112,60.0,-24.542585372924805,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.38427734375,0.0,0.0,9.421529830433428e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.216796875,0.0,0.0,9.921298624249177e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887939453125,0.0,0.0,7.327856292249635e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982482910156,0.0,0.0,9.921330638462678e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5496826171875,0.0,0.0,0.0004706236650235,290.031982421875,294.1499938964844,252.3990478515625,251.80145263671875,254.34451293945312,252.5862274169922,288.21697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.556961059570312,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.38427734375,0.0,0.0,9.421529830433428e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.216796875,0.0,0.0,9.921298624249177e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887939453125,0.0,0.0,7.327856292249635e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982482910156,0.0,0.0,9.921330638462678e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5496826171875,0.0,0.0,0.0004706236650235,290.031982421875,294.1499938964844,252.3990478515625,251.80145263671875,254.34451293945312,252.5862274169922,288.21697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.556961059570312,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
