time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
606900,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.37744140625,0.0,0.0,9.416983084520324e-05,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.21099853515625,0.0,0.0,9.91650958894752e-05,290.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3819274902344,0.0,0.0,7.32431944925338e-05,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919616699219,0.0,0.0,9.916541603161022e-05,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5417785644531,0.0,0.0,0.0004703965387307,290.0253601074219,294.1499938964844,252.3765869140625,251.7819976806641,254.32704162597656,252.5622100830078,288.2083435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.258911611212171e-09,0.0010033706203103,-0.0154495993629097,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.55833625793457,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705749511719,0.0,0.0,9.412259532837196e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052001953125,0.0,0.0,9.911536471918224e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3750305175781,0.0,0.0,7.32064654584974e-05,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.28564453125,0.0,0.0,9.911567758535966e-05,291.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5339050292969,0.0,0.0,0.000470160623081,290.0187072753906,294.1499938964844,252.35455322265625,251.76287841796875,254.3095245361328,252.53860473632807,288.1996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.200060909122841e-09,0.001002867356874,-0.0152954375371336,0.0,0.0,0.0,-0.0078864535316824,60.0,-24.557388305664062,-0.0,-6.857275991478673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568725585937,0.0,0.0,9.405095624970272e-05,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19354248046875,0.0,0.0,9.90399275906384e-05,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612670898437,0.0,0.0,7.315073889913037e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2729797363281,0.0,0.0,9.90402404568158e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5181579589844,0.0,0.0,0.0004698027623817,290.00543212890625,294.1499938964844,252.3119201660156,251.72589111328125,254.2744140625,252.4925537109375,288.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021100752055,6.11078965206957e-09,0.0010021039051935,-0.0150615852326154,0.0,0.0,0.0,-0.0078421970829367,60.0,-24.55498504638672,-0.0,-6.84683953977583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568725585937,0.0,0.0,9.405095624970272e-05,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19354248046875,0.0,0.0,9.90399275906384e-05,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612670898437,0.0,0.0,7.315073889913037e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2729797363281,0.0,0.0,9.90402404568158e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5181579589844,0.0,0.0,0.0004698027623817,290.00543212890625,294.1499938964844,252.3119201660156,251.72589111328125,254.2744140625,252.4925537109375,288.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021100752055,6.11078965206957e-09,0.0010021039051935,-0.0150615852326154,0.0,0.0,0.0,-0.0078421970829367,60.0,-24.55498504638672,-0.0,-6.84683953977583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431091308594,0.0,0.0,9.397931717103349e-05,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18182373046875,0.0,0.0,9.896449046209456e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.34747314453125,0.0,0.0,7.309502689167857e-05,290.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2602844238281,0.0,0.0,9.896480332827196e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024108886719,0.0,0.0,0.0004694449307862,289.9920959472656,294.1499938964844,252.2714233398437,251.69073486328125,254.23922729492188,252.44830322265625,288.1650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529053157337e-09,0.0010013406863436,-0.0148277571424841,0.0,0.0,0.0,-0.007797947153449,60.0,-24.552949905395508,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431091308594,0.0,0.0,9.397931717103349e-05,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18182373046875,0.0,0.0,9.896449046209456e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.34747314453125,0.0,0.0,7.309502689167857e-05,290.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2602844238281,0.0,0.0,9.896480332827196e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024108886719,0.0,0.0,0.0004694449307862,289.9920959472656,294.1499938964844,252.2714233398437,251.69073486328125,254.23922729492188,252.44830322265625,288.1650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529053157337e-09,0.0010013406863436,-0.0148277571424841,0.0,0.0,0.0,-0.007797947153449,60.0,-24.552949905395508,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3293762207031,0.0,0.0,9.390508057549596e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700744628906,0.0,0.0,9.888632484944536e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.33367919921875,0.0,0.0,7.303728489205241e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24755859375,0.0,0.0,9.888663043966515e-05,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4866943359375,0.0,0.0,0.0004690741479862,289.97869873046875,294.1499938964844,252.23336791992188,251.65768432617188,254.2039794921875,252.4057006835937,288.1477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929029267548458e-09,0.0010005496442317,-0.0145854419097304,0.0,0.0,0.0,-0.0077520906925201,60.0,-24.54911231994629,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3293762207031,0.0,0.0,9.390508057549596e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700744628906,0.0,0.0,9.888632484944536e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.33367919921875,0.0,0.0,7.303728489205241e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24755859375,0.0,0.0,9.888663043966515e-05,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4866943359375,0.0,0.0,0.0004690741479862,289.97869873046875,294.1499938964844,252.23336791992188,251.65768432617188,254.2039794921875,252.4057006835937,288.1477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929029267548458e-09,0.0010005496442317,-0.0145854419097304,0.0,0.0,0.0,-0.0077520906925201,60.0,-24.54911231994629,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155822753906,0.0,0.0,9.382868302054705e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582946777344,0.0,0.0,9.880586731014772e-05,290.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.31982421875,0.0,0.0,7.297786214621738e-05,290.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348022460937,0.0,0.0,9.880617290036751e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.470947265625,0.0,0.0,0.0004686925094574,289.9653015136719,294.1499938964844,252.19805908203125,251.6269989013672,254.16876220703125,252.3651428222656,288.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.8338285313652705e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.542724609375,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155822753906,0.0,0.0,9.382868302054705e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582946777344,0.0,0.0,9.880586731014772e-05,290.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.31982421875,0.0,0.0,7.297786214621738e-05,290.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348022460937,0.0,0.0,9.880617290036751e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.470947265625,0.0,0.0,0.0004686925094574,289.9653015136719,294.1499938964844,252.19805908203125,251.6269989013672,254.16876220703125,252.3651428222656,288.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.8338285313652705e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.542724609375,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3086853027344,0.0,0.0,9.378996765008196e-05,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1523742675781,0.0,0.0,9.876510739559308e-05,290.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3129272460937,0.0,0.0,7.294775423360988e-05,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2283935546875,0.0,0.0,9.876540570985526e-05,291.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4631042480469,0.0,0.0,0.0004684991436079,289.9585876464844,294.1499938964844,252.1815185546875,251.6126251220703,254.1511688232422,252.34573364257807,288.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.53854179382324,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3017883300781,0.0,0.0,9.375113586429508e-05,291.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1464233398437,0.0,0.0,9.872421651380137e-05,290.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3059997558594,0.0,0.0,7.291755173355341e-05,290.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220153808594,0.0,0.0,9.872451482806356e-05,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552307128906,0.0,0.0,0.0004683051665779,289.95184326171875,294.1499938964844,252.1657867431641,251.59893798828125,254.13360595703125,252.32684326171875,288.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989094687625,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.533830642700195,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2879943847656,0.0,0.0,9.367367601953448e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1345520019531,0.0,0.0,9.864264575298876e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2921447753906,0.0,0.0,7.285729952855036e-05,290.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20916748046875,0.0,0.0,9.864293679129332e-05,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4395446777344,0.0,0.0,0.0004679182602558,289.9383544921875,294.1499938964844,252.1368560791016,251.57376098632807,254.0985565185547,252.29071044921875,288.0956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685696306491e-09,0.0009980840841308,-0.0138300731778144,0.0,0.0,0.0,-0.0076091466471552,60.0,-24.52277946472168,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2879943847656,0.0,0.0,9.367367601953448e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1345520019531,0.0,0.0,9.864264575298876e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2921447753906,0.0,0.0,7.285729952855036e-05,290.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20916748046875,0.0,0.0,9.864293679129332e-05,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4395446777344,0.0,0.0,0.0004679182602558,289.9383544921875,294.1499938964844,252.1368560791016,251.57376098632807,254.0985565185547,252.29071044921875,288.0956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685696306491e-09,0.0009980840841308,-0.0138300731778144,0.0,0.0,0.0,-0.0076091466471552,60.0,-24.52277946472168,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.274169921875,0.0,0.0,9.359759133076297e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.12261962890625,0.0,0.0,9.856253018369898e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782592773437,0.0,0.0,7.27981241652742e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1963195800781,0.0,0.0,9.856282122200356e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.423828125,0.0,0.0,0.0004675382224377,289.9248352050781,294.1499938964844,252.111557006836,251.5517425537109,254.063705444336,252.2572631835937,288.0782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545883752233749e-09,0.0009972733678296,-0.0135817173868417,0.0,0.0,0.0,-0.0075621488504111,60.0,-24.50932502746582,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.274169921875,0.0,0.0,9.359759133076297e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.12261962890625,0.0,0.0,9.856253018369898e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782592773437,0.0,0.0,7.27981241652742e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1963195800781,0.0,0.0,9.856282122200356e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.423828125,0.0,0.0,0.0004675382224377,289.9248352050781,294.1499938964844,252.111557006836,251.5517425537109,254.063705444336,252.2572631835937,288.0782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545883752233749e-09,0.0009972733678296,-0.0135817173868417,0.0,0.0,0.0,-0.0075621488504111,60.0,-24.50932502746582,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26031494140625,0.0,0.0,9.352373308502138e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11065673828125,0.0,0.0,9.848475747276098e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26434326171875,0.0,0.0,7.274068047991022e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834411621094,0.0,0.0,9.848504123510791e-05,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081420898437,0.0,0.0,0.000467169273179,289.9112854003906,294.1499938964844,252.09019470214844,251.5331420898437,254.0290679931641,252.2261657714844,288.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453854257098101e-09,0.000996486400254,-0.0133406212553381,0.0,0.0,0.0,-0.0075165256857872,60.0,-24.49399375915528,-0.0,-6.770283533796828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26031494140625,0.0,0.0,9.352373308502138e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11065673828125,0.0,0.0,9.848475747276098e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26434326171875,0.0,0.0,7.274068047991022e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834411621094,0.0,0.0,9.848504123510791e-05,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081420898437,0.0,0.0,0.000467169273179,289.9112854003906,294.1499938964844,252.09019470214844,251.5331420898437,254.0290679931641,252.2261657714844,288.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453854257098101e-09,0.000996486400254,-0.0133406212553381,0.0,0.0,0.0,-0.0075165256857872,60.0,-24.49399375915528,-0.0,-6.770283533796828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464599609375,0.0,0.0,9.345343278255314e-05,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986328125,0.0,0.0,9.841073187999429e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2504272460937,0.0,0.0,7.268600165843964e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705322265625,0.0,0.0,9.841101564234124e-05,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3924255371094,0.0,0.0,0.0004668181645683,289.8976745605469,294.1499938964844,252.07305908203125,251.51821899414065,253.9947509765625,252.19813537597656,288.0433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366262101347273e-09,0.0009957373840734,-0.0131111480295658,0.0,0.0,0.0,-0.0074731023050844,60.0,-24.4764461517334,-0.0,-6.760107851278009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464599609375,0.0,0.0,9.345343278255314e-05,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986328125,0.0,0.0,9.841073187999429e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2504272460937,0.0,0.0,7.268600165843964e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705322265625,0.0,0.0,9.841101564234124e-05,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3924255371094,0.0,0.0,0.0004668181645683,289.8976745605469,294.1499938964844,252.07305908203125,251.51821899414065,253.9947509765625,252.19813537597656,288.0433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366262101347273e-09,0.0009957373840734,-0.0131111480295658,0.0,0.0,0.0,-0.0074731023050844,60.0,-24.4764461517334,-0.0,-6.760107851278009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.239501953125,0.0,0.0,9.34198615141213e-05,291.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926208496094,0.0,0.0,9.837538527790456e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24346923828125,0.0,0.0,7.265989552251995e-05,290.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640625,0.0,0.0,9.837566176429392e-05,291.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38458251953125,0.0,0.0,0.0004666504682973,289.890869140625,294.1499938964844,252.066162109375,251.51222229003903,253.97775268554688,252.185287475586,288.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324431118225448e-09,0.0009953796397894,-0.0130015593022108,0.0,0.0,0.0,-0.0074523650109767,60.0,-24.46693992614746,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325744628906,0.0,0.0,9.338756353827192e-05,291.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865783691406,0.0,0.0,9.834137017605826e-05,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.23651123046875,0.0,0.0,7.263477164087817e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575927734375,0.0,0.0,9.83416466624476e-05,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3767395019531,0.0,0.0,0.0004664891166612,289.884033203125,294.1499938964844,252.06044006347656,251.5072479248047,253.9608154296875,252.173095703125,288.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284182869047527e-09,0.0009950355160981,-0.0128961158916354,0.0,0.0,0.0,-0.0074324118904769,60.0,-24.45701789855957,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186584472656,0.0,0.0,9.332702029496431e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744934082031,0.0,0.0,9.82776182354428e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225646972656,0.0,0.0,7.258768164319918e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446228027344,0.0,0.0,9.827789472183213e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.361083984375,0.0,0.0,0.0004661866987589,289.8703918457031,294.1499938964844,252.0526580810547,251.50045776367188,253.92730712890625,252.1511383056641,288.00848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.43572807312012,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186584472656,0.0,0.0,9.332702029496431e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744934082031,0.0,0.0,9.82776182354428e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225646972656,0.0,0.0,7.258768164319918e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446228027344,0.0,0.0,9.827789472183213e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.361083984375,0.0,0.0,0.0004661866987589,289.8703918457031,294.1499938964844,252.0526580810547,251.50045776367188,253.92730712890625,252.1511383056641,288.00848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.43572807312012,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047424316406,0.0,0.0,9.327270527137443e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0623474121094,0.0,0.0,9.822042193263768e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085876464844,0.0,0.0,7.254543743329123e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.131591796875,0.0,0.0,9.822069114306942e-05,291.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.34539794921875,0.0,0.0,0.0004659153928514,289.856689453125,294.1499938964844,252.0500030517578,251.4981384277344,253.89434814453125,252.13282775878903,287.99102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.41245460510254,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047424316406,0.0,0.0,9.327270527137443e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0623474121094,0.0,0.0,9.822042193263768e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085876464844,0.0,0.0,7.254543743329123e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.131591796875,0.0,0.0,9.822069114306942e-05,291.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.34539794921875,0.0,0.0,0.0004659153928514,289.856689453125,294.1499938964844,252.0500030517578,251.4981384277344,253.89434814453125,252.13282775878903,287.99102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.41245460510254,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1907958984375,0.0,0.0,9.323065751232208e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0501708984375,0.0,0.0,9.8176155006513e-05,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1946105957031,0.0,0.0,7.251273200381547e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185607910156,0.0,0.0,9.817641694098712e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3297119140625,0.0,0.0,0.0004657054087147,289.84295654296875,294.1499938964844,252.0500030517578,251.4981384277344,253.8619384765625,252.1177215576172,287.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088670373964987e-09,0.000993363559246,-0.012383903376758,0.0,0.0,0.0,-0.0073354877531528,60.0,-24.388776779174805,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1907958984375,0.0,0.0,9.323065751232208e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0501708984375,0.0,0.0,9.8176155006513e-05,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1946105957031,0.0,0.0,7.251273200381547e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185607910156,0.0,0.0,9.817641694098712e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3297119140625,0.0,0.0,0.0004657054087147,289.84295654296875,294.1499938964844,252.0500030517578,251.4981384277344,253.8619384765625,252.1177215576172,287.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088670373964987e-09,0.000993363559246,-0.012383903376758,0.0,0.0,0.0,-0.0073354877531528,60.0,-24.388776779174805,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1768493652344,0.0,0.0,9.320469689555466e-05,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379333496094,0.0,0.0,9.81488119577989e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806030273437,0.0,0.0,7.249254122143611e-05,290.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054992675781,0.0,0.0,9.8149073892273e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31402587890625,0.0,0.0,0.0004655756929423,289.82916259765625,294.1499938964844,252.0500030517578,251.4981384277344,253.83013916015625,252.10562133789065,287.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056311369600053e-09,0.000993086840026,-0.012299126945436,0.0,0.0,0.0,-0.007319445721805,60.0,-24.36820411682129,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1768493652344,0.0,0.0,9.320469689555466e-05,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379333496094,0.0,0.0,9.81488119577989e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806030273437,0.0,0.0,7.249254122143611e-05,290.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054992675781,0.0,0.0,9.8149073892273e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31402587890625,0.0,0.0,0.0004655756929423,289.82916259765625,294.1499938964844,252.0500030517578,251.4981384277344,253.83013916015625,252.10562133789065,287.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056311369600053e-09,0.000993086840026,-0.012299126945436,0.0,0.0,0.0,-0.007319445721805,60.0,-24.36820411682129,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698608398437,0.0,0.0,9.319795208284631e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03179931640625,0.0,0.0,9.814171062316746e-05,290.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.173583984375,0.0,0.0,7.248729525599629e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09893798828125,0.0,0.0,9.814197255764157e-05,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.30621337890625,0.0,0.0,0.0004655420198105,289.822265625,294.1499938964844,252.0500030517578,251.4981384277344,253.81446838378903,252.1004943847656,287.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152780532836,60.0,-24.359468460083008,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.162841796875,0.0,0.0,9.319505625171588e-05,291.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.025634765625,0.0,0.0,9.813866199692713e-05,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16656494140625,0.0,0.0,7.248503970913589e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0923767089844,0.0,0.0,9.813892393140122e-05,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2983703613281,0.0,0.0,0.0004655275843106,289.8153381347656,294.1499938964844,252.0500030517578,251.4981384277344,253.79893493652344,252.0958404541016,287.9385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.351701736450195,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488342285156,0.0,0.0,9.320029494119808e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133056640625,0.0,0.0,9.814418444875628e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1524963378906,0.0,0.0,7.248911424539983e-05,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0792236328125,0.0,0.0,9.814443910727276e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2826843261719,0.0,0.0,0.0004655537486542,289.8014831542969,294.1499938964844,252.0500030517578,251.4981384277344,253.7682647705078,252.0877380371093,287.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.0508117688252704e-09,0.0009930396918207,-0.0122847184538841,0.0,0.0,0.0,-0.0073167188093066,60.0,-24.339019775390625,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488342285156,0.0,0.0,9.320029494119808e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133056640625,0.0,0.0,9.814418444875628e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1524963378906,0.0,0.0,7.248911424539983e-05,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0792236328125,0.0,0.0,9.814443910727276e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2826843261719,0.0,0.0,0.0004655537486542,289.8014831542969,294.1499938964844,252.0500030517578,251.4981384277344,253.7682647705078,252.0877380371093,287.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.0508117688252704e-09,0.0009930396918207,-0.0122847184538841,0.0,0.0,0.0,-0.0073167188093066,60.0,-24.339019775390625,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1347961425781,0.0,0.0,9.321987454313783e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009460449219,0.0,0.0,9.816480451263487e-05,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1383972167969,0.0,0.0,7.250434282468632e-05,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660400390625,0.0,0.0,9.816505917115136e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2669677734375,0.0,0.0,0.0004656515957321,289.7875671386719,294.1499938964844,252.0500030517578,251.4981384277344,253.73809814453125,252.08094787597656,287.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.0751993718733965e-09,0.0009932481916621,-0.012348610907793,0.0,0.0,0.0,-0.0073288083076477,60.0,-24.32999038696289,-0.0,-6.726352097530254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1347961425781,0.0,0.0,9.321987454313783e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009460449219,0.0,0.0,9.816480451263487e-05,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1383972167969,0.0,0.0,7.250434282468632e-05,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660400390625,0.0,0.0,9.816505917115136e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2669677734375,0.0,0.0,0.0004656515957321,289.7875671386719,294.1499938964844,252.0500030517578,251.4981384277344,253.73809814453125,252.08094787597656,287.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.0751993718733965e-09,0.0009932481916621,-0.012348610907793,0.0,0.0,0.0,-0.0073288083076477,60.0,-24.32999038696289,-0.0,-6.726352097530254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1206970214844,0.0,0.0,9.32518596528098e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884948730469,0.0,0.0,9.819849219638854e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.124267578125,0.0,0.0,7.252921932376921e-05,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05279541015625,0.0,0.0,9.819873957894742e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2512512207031,0.0,0.0,0.0004658113466575,289.77362060546875,294.1499938964844,252.0500030517578,251.4981384277344,253.70846557617188,252.0753936767578,287.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115037726710625e-09,0.0009935888228937,-0.0124529832974076,0.0,0.0,0.0,-0.007348557934165,60.0,-24.32473564147949,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1206970214844,0.0,0.0,9.32518596528098e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884948730469,0.0,0.0,9.819849219638854e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.124267578125,0.0,0.0,7.252921932376921e-05,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05279541015625,0.0,0.0,9.819873957894742e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2512512207031,0.0,0.0,0.0004658113466575,289.77362060546875,294.1499938964844,252.0500030517578,251.4981384277344,253.70846557617188,252.0753936767578,287.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115037726710625e-09,0.0009935888228937,-0.0124529832974076,0.0,0.0,0.0,-0.007348557934165,60.0,-24.32473564147949,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065979003906,0.0,0.0,9.3295777332969e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9760437011719,0.0,0.0,9.824473818298428e-05,290.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.110107421875,0.0,0.0,7.25633799447678e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0395202636719,0.0,0.0,9.824498556554316e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23553466796875,0.0,0.0,0.0004660307313315,289.7596435546875,294.1499938964844,252.0500030517578,251.4981384277344,253.67930603027344,252.0707244873047,287.8686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940618183463,5.169745076472054e-09,0.0009940565796568,-0.0125963073223829,0.0,0.0,0.0,-0.007375678513199,60.0,-24.32246208190918,-0.0,-6.737307955972939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
