time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611580,290.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8168334960937,0.0,0.0,9.397132089361548e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7151184082031,0.0,0.0,9.895616676658392e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.819580078125,0.0,0.0,7.308880594791844e-05,290.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645874023437,0.0,0.0,9.895635594148187e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9172668457031,0.0,0.0,0.0004694054368883,289.4696960449219,294.1499938964844,252.0500030517578,251.4981384277344,253.1907501220703,252.0502014160156,287.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011238173897482e-09,0.0010012525599449,-0.0148007990792393,0.0,0.0,0.0,-0.007792844902724,60.0,-24.27245140075684,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8168334960937,0.0,0.0,9.397132089361548e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7151184082031,0.0,0.0,9.895616676658392e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.819580078125,0.0,0.0,7.308880594791844e-05,290.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645874023437,0.0,0.0,9.895635594148187e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9172668457031,0.0,0.0,0.0004694054368883,289.4696960449219,294.1499938964844,252.0500030517578,251.4981384277344,253.1907501220703,252.0502014160156,287.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011238173897482e-09,0.0010012525599449,-0.0148007990792393,0.0,0.0,0.0,-0.007792844902724,60.0,-24.27245140075684,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094482421875,0.0,0.0,9.39499368541874e-05,291.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7083740234375,0.0,0.0,9.893364767776802e-05,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81219482421875,0.0,0.0,7.307217310881242e-05,290.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7575378417969,0.0,0.0,9.89338441286236e-05,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092712402344,0.0,0.0,0.0004692986258305,289.4622497558594,294.1499938964844,252.0500030517578,251.4981384277344,253.18063354492188,252.0501708984375,287.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984593709484898e-09,0.0010010247351601,-0.0147310001775622,0.0,0.0,0.0,-0.0077796359546482,60.0,-24.26066780090332,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80206298828125,0.0,0.0,9.39298333832994e-05,291.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7016296386719,0.0,0.0,9.891247464111076e-05,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8047790527344,0.0,0.0,7.305653707589954e-05,290.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.75048828125,0.0,0.0,9.891267109196632e-05,291.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012756347656,0.0,0.0,0.0004691982176154,289.4548034667969,294.1499938964844,252.0500030517578,251.4981384277344,253.1706085205078,252.05015563964844,287.50146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595404167112065e-09,0.001000810530968,-0.014665369875729,0.0,0.0,0.0,-0.0077672158367931,60.0,-24.249168395996094,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.78729248046875,0.0,0.0,9.389447950525208e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6880798339844,0.0,0.0,9.88752508419566e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7899780273437,0.0,0.0,7.302904123207554e-05,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.736328125,0.0,0.0,9.887544001685455e-05,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88525390625,0.0,0.0,0.0004690216155722,289.4399108886719,294.1499938964844,252.0500030517578,251.4981384277344,253.1508178710937,252.0501251220703,287.4839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.9154885434509205e-09,0.0010004338109865,-0.014549970626831,0.0,0.0,0.0,-0.0077453777194023,60.0,-24.22724342346192,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.78729248046875,0.0,0.0,9.389447950525208e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6880798339844,0.0,0.0,9.88752508419566e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7899780273437,0.0,0.0,7.302904123207554e-05,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.736328125,0.0,0.0,9.887544001685455e-05,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88525390625,0.0,0.0,0.0004690216155722,289.4399108886719,294.1499938964844,252.0500030517578,251.4981384277344,253.1508178710937,252.0501251220703,287.4839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.9154885434509205e-09,0.0010004338109865,-0.014549970626831,0.0,0.0,0.0,-0.0077453777194023,60.0,-24.22724342346192,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7724914550781,0.0,0.0,9.3866532552056e-05,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6745300292969,0.0,0.0,9.88458195934072e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.775146484375,0.0,0.0,7.300730067072436e-05,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72216796875,0.0,0.0,9.884600876830518e-05,291.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8692321777344,0.0,0.0,0.0004688820336014,289.4249572753906,294.1499938964844,252.0500030517578,251.4981384277344,253.1313934326172,252.0500946044922,287.4665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587326794862,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.20709228515625,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7724914550781,0.0,0.0,9.3866532552056e-05,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6745300292969,0.0,0.0,9.88458195934072e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.775146484375,0.0,0.0,7.300730067072436e-05,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72216796875,0.0,0.0,9.884600876830518e-05,291.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8692321777344,0.0,0.0,0.0004688820336014,289.4249572753906,294.1499938964844,252.0500030517578,251.4981384277344,253.1313934326172,252.0500946044922,287.4665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587326794862,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.20709228515625,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7576599121094,0.0,0.0,9.384259465150536e-05,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6609191894531,0.0,0.0,9.882061567623168e-05,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7602844238281,0.0,0.0,7.298868149518967e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079772949219,0.0,0.0,9.882080485112964e-05,291.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.85321044921875,0.0,0.0,0.0004687624750658,289.4100036621094,294.1499938964844,252.0500030517578,251.4981384277344,253.11231994628903,252.05007934570312,287.44903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508318190320105e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.188371658325195,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7576599121094,0.0,0.0,9.384259465150536e-05,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6609191894531,0.0,0.0,9.882061567623168e-05,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7602844238281,0.0,0.0,7.298868149518967e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079772949219,0.0,0.0,9.882080485112964e-05,291.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.85321044921875,0.0,0.0,0.0004687624750658,289.4100036621094,294.1499938964844,252.0500030517578,251.4981384277344,253.11231994628903,252.05007934570312,287.44903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508318190320105e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.188371658325195,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7428283691406,0.0,0.0,9.38181474339217e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64727783203125,0.0,0.0,9.87948733381927e-05,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7453918457031,0.0,0.0,7.29696694179438e-05,290.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6937561035156,0.0,0.0,9.879505523713306e-05,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8371887207031,0.0,0.0,0.0004686403553932,289.39501953125,294.1499938964844,252.0500030517578,251.4981384277344,253.0935821533203,252.0500640869141,287.4315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.170063018798828,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7428283691406,0.0,0.0,9.38181474339217e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64727783203125,0.0,0.0,9.87948733381927e-05,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7453918457031,0.0,0.0,7.29696694179438e-05,290.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6937561035156,0.0,0.0,9.879505523713306e-05,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8371887207031,0.0,0.0,0.0004686403553932,289.39501953125,294.1499938964844,252.0500030517578,251.4981384277344,253.0935821533203,252.0500640869141,287.4315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.170063018798828,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73541259765625,0.0,0.0,9.380566916661336e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.64044189453125,0.0,0.0,9.878173295874149e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7379455566406,0.0,0.0,7.295996329048648e-05,290.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6866149902344,0.0,0.0,9.878191485768184e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8291931152344,0.0,0.0,0.0004685780149884,289.38751220703125,294.1499938964844,252.0500030517578,251.4981384277344,253.0843963623047,252.0500640869141,287.4228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994931751862,5.804813518750507e-09,0.0009994873544201,-0.0142600396648049,0.0,0.0,0.0,-0.0076905107125639,60.0,-24.160903930664062,-0.0,-6.811129082961997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279663085937,0.0,0.0,9.379310358781368e-05,291.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6335754394531,0.0,0.0,9.87685052677989e-05,290.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7304992675781,0.0,0.0,7.295019167941064e-05,290.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67950439453125,0.0,0.0,9.876868716673926e-05,291.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211669921875,0.0,0.0,0.0004685152671299,289.3800048828125,294.1499938964844,252.0500030517578,251.4981384277344,253.07525634765625,252.050048828125,287.4140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.7891575977464535e-09,0.0009993534768,-0.0142190251499414,0.0,0.0,0.0,-0.0076827495358884,60.0,-24.151729583740234,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71307373046875,0.0,0.0,9.376758680446072e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.619873046875,0.0,0.0,9.874163515632972e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7156066894531,0.0,0.0,7.293034286703914e-05,290.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66522216796875,0.0,0.0,9.874181705527008e-05,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8051452636719,0.0,0.0,0.0004683878214564,289.3649597167969,294.1499938964844,252.0500030517578,251.4981384277344,253.0572052001953,252.050033569336,287.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757360366231978e-09,0.0009990816470235,-0.0141357267275452,0.0,0.0,0.0,-0.0076669864356517,60.0,-24.13330841064453,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71307373046875,0.0,0.0,9.376758680446072e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.619873046875,0.0,0.0,9.874163515632972e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7156066894531,0.0,0.0,7.293034286703914e-05,290.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66522216796875,0.0,0.0,9.874181705527008e-05,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8051452636719,0.0,0.0,0.0004683878214564,289.3649597167969,294.1499938964844,252.0500030517578,251.4981384277344,253.0572052001953,252.050033569336,287.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757360366231978e-09,0.0009990816470235,-0.0141357267275452,0.0,0.0,0.0,-0.0076669864356517,60.0,-24.13330841064453,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6981811523437,0.0,0.0,9.37416625674814e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60614013671875,0.0,0.0,9.871434303931892e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7006530761719,0.0,0.0,7.291018118849024e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509094238281,0.0,0.0,9.871451766230166e-05,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890930175781,0.0,0.0,0.0004682583385147,289.3498840332031,294.1499938964844,252.0500030517578,251.4981384277344,253.0394897460937,252.050033569336,287.3791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.7250582052859045e-09,0.0009988053934648,-0.0140511048957705,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.11478805541992,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6981811523437,0.0,0.0,9.37416625674814e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60614013671875,0.0,0.0,9.871434303931892e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7006530761719,0.0,0.0,7.291018118849024e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509094238281,0.0,0.0,9.871451766230166e-05,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890930175781,0.0,0.0,0.0004682583385147,289.3498840332031,294.1499938964844,252.0500030517578,251.4981384277344,253.0394897460937,252.050033569336,287.3791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.7250582052859045e-09,0.0009988053934648,-0.0140511048957705,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.11478805541992,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6832580566406,0.0,0.0,9.371543274028228e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59234619140625,0.0,0.0,9.868672350421548e-05,290.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.68572998046875,0.0,0.0,7.288977940334007e-05,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365661621094,0.0,0.0,9.868689812719822e-05,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7730407714844,0.0,0.0,0.0004681273130699,289.3348083496094,294.1499938964844,252.0500030517578,251.4981384277344,253.0220947265625,252.050033569336,287.3617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347696594893,60.0,-24.09618759155273,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6832580566406,0.0,0.0,9.371543274028228e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59234619140625,0.0,0.0,9.868672350421548e-05,290.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.68572998046875,0.0,0.0,7.288977940334007e-05,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365661621094,0.0,0.0,9.868689812719822e-05,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7730407714844,0.0,0.0,0.0004681273130699,289.3348083496094,294.1499938964844,252.0500030517578,251.4981384277344,253.0220947265625,252.050033569336,287.3617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347696594893,60.0,-24.09618759155273,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683349609375,0.0,0.0,9.36889773583971e-05,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785217285156,0.0,0.0,9.865885658655316e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6707458496094,0.0,0.0,7.286920299520716e-05,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221923828125,0.0,0.0,9.86590312095359e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7569885253906,0.0,0.0,0.0004679951525758,289.3196716308594,294.1499938964844,252.0500030517578,251.4981384277344,253.0050201416016,252.05001831054688,287.34429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-24.07752990722656,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683349609375,0.0,0.0,9.36889773583971e-05,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785217285156,0.0,0.0,9.865885658655316e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6707458496094,0.0,0.0,7.286920299520716e-05,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221923828125,0.0,0.0,9.86590312095359e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7569885253906,0.0,0.0,0.0004679951525758,289.3196716308594,294.1499938964844,252.0500030517578,251.4981384277344,253.0050201416016,252.05001831054688,287.34429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-24.07752990722656,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6608581542969,0.0,0.0,9.367568418383598e-05,291.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5716247558594,0.0,0.0,9.86448721960187e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66326904296875,0.0,0.0,7.28588638594374e-05,290.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6150207519531,0.0,0.0,9.864503954304382e-05,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489929199219,0.0,0.0,0.0004679287958424,289.3121032714844,294.1499938964844,252.0500030517578,251.4981384277344,252.99659729003903,252.05001831054688,287.3355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.06818389892578,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6533508300781,0.0,0.0,9.366239100927488e-05,291.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5646667480469,0.0,0.0,9.86308659776114e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65576171875,0.0,0.0,7.284852472366765e-05,290.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078186035156,0.0,0.0,9.863103332463652e-05,291.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7409362792969,0.0,0.0,0.0004678623517975,289.3045349121094,294.1499938964844,252.0500030517578,251.4981384277344,252.9882659912109,252.05001831054688,287.3268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.058835983276367,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383972167969,0.0,0.0,9.363580466015264e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508117675781,0.0,0.0,9.8602868092712e-05,290.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407470703125,0.0,0.0,7.282784645212814e-05,290.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5934143066406,0.0,0.0,9.860303543973714e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7248840332031,0.0,0.0,0.0004677295510191,289.28936767578125,294.1499938964844,252.0500030517578,251.4981384277344,252.9718017578125,252.05001831054688,287.3094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.04014205932617,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383972167969,0.0,0.0,9.363580466015264e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508117675781,0.0,0.0,9.8602868092712e-05,290.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407470703125,0.0,0.0,7.282784645212814e-05,290.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5934143066406,0.0,0.0,9.860303543973714e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7248840332031,0.0,0.0,0.0004677295510191,289.28936767578125,294.1499938964844,252.0500030517578,251.4981384277344,252.9718017578125,252.05001831054688,287.3094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.04014205932617,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6233825683594,0.0,0.0,9.360928379464896e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5368957519531,0.0,0.0,9.85749502433464e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.625732421875,0.0,0.0,7.280721911229193e-05,290.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5789489746094,0.0,0.0,9.857511759037152e-05,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088317871094,0.0,0.0,0.0004675971285905,289.274169921875,294.1499938964844,252.0500030517578,251.4981384277344,252.95562744140625,252.05001831054688,287.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.021465301513672,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6233825683594,0.0,0.0,9.360928379464896e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5368957519531,0.0,0.0,9.85749502433464e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.625732421875,0.0,0.0,7.280721911229193e-05,290.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5789489746094,0.0,0.0,9.857511759037152e-05,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088317871094,0.0,0.0,0.0004675971285905,289.274169921875,294.1499938964844,252.0500030517578,251.4981384277344,252.95562744140625,252.05001831054688,287.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.021465301513672,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083984375,0.0,0.0,9.358298120787369e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52294921875,0.0,0.0,9.85472506727092e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6106872558594,0.0,0.0,7.278675911948085e-05,290.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5644836425781,0.0,0.0,9.854741074377672e-05,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927795410156,0.0,0.0,0.000467465724796,289.2589416503906,294.1499938964844,252.0500030517578,251.4981384277344,252.9397430419922,252.0500030517578,287.2746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.002838134765625,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083984375,0.0,0.0,9.358298120787369e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52294921875,0.0,0.0,9.85472506727092e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6106872558594,0.0,0.0,7.278675911948085e-05,290.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5644836425781,0.0,0.0,9.854741074377672e-05,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927795410156,0.0,0.0,0.000467465724796,289.2589416503906,294.1499938964844,252.0500030517578,251.4981384277344,252.9397430419922,252.0500030517578,287.2746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.002838134765625,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5933532714844,0.0,0.0,9.355697693536058e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50897216796875,0.0,0.0,9.85198639682494e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5956420898437,0.0,0.0,7.276653923327103e-05,290.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500183105469,0.0,0.0,9.852003131527454e-05,291.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766967773437,0.0,0.0,0.0004673358344007,289.24371337890625,294.1499938964844,252.0500030517578,251.4981384277344,252.92413330078125,252.0500030517578,287.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-23.98428535461425,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5933532714844,0.0,0.0,9.355697693536058e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50897216796875,0.0,0.0,9.85198639682494e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5956420898437,0.0,0.0,7.276653923327103e-05,290.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500183105469,0.0,0.0,9.852003131527454e-05,291.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766967773437,0.0,0.0,0.0004673358344007,289.24371337890625,294.1499938964844,252.0500030517578,251.4981384277344,252.92413330078125,252.0500030517578,287.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-23.98428535461425,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858459472656,0.0,0.0,9.354414214612916e-05,291.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.501953125,0.0,0.0,9.850635251495989e-05,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5881042480469,0.0,0.0,7.275655661942437e-05,290.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5427551269531,0.0,0.0,9.850651258602738e-05,291.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6686706542969,0.0,0.0,0.0004672717186622,289.236083984375,294.1499938964844,252.0500030517578,251.4981384277344,252.9164428710937,252.0500030517578,287.2485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.478925313440186e-09,0.0009967007208615,-0.0134063009172678,0.0,0.0,0.0,-0.0075289537198841,60.0,-23.97505187988281,-0.0,-6.773196759013447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.57830810546875,0.0,0.0,9.353142377221955e-05,291.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949645996094,0.0,0.0,9.849295747699216e-05,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.58056640625,0.0,0.0,7.274666131706908e-05,290.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5354919433594,0.0,0.0,9.849311754805969e-05,291.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6606140136719,0.0,0.0,0.0004672081850003,289.2284240722656,294.1499938964844,252.0500030517578,251.4981384277344,252.9088287353516,252.0500030517578,287.2398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463074437273008e-09,0.0009965650970116,-0.0133647751063108,0.0,0.0,0.0,-0.0075210956856608,60.0,-23.96584701538086,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.563232421875,0.0,0.0,9.350637265015392e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4809265136719,0.0,0.0,9.846658213064076e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5654602050781,0.0,0.0,7.27271763025783e-05,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209655761719,0.0,0.0,9.846673492575064e-05,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64453125,0.0,0.0,0.0004670830676332,289.2131652832031,294.1499938964844,252.0500030517578,251.4981384277344,252.89376831054688,252.0500030517578,287.22247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.94753074645996,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.563232421875,0.0,0.0,9.350637265015392e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4809265136719,0.0,0.0,9.846658213064076e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5654602050781,0.0,0.0,7.27271763025783e-05,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209655761719,0.0,0.0,9.846673492575064e-05,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64453125,0.0,0.0,0.0004670830676332,289.2131652832031,294.1499938964844,252.0500030517578,251.4981384277344,252.89376831054688,252.0500030517578,287.22247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.94753074645996,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54815673828125,0.0,0.0,9.348202729597688e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46685791015625,0.0,0.0,9.844094893196598e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55035400390625,0.0,0.0,7.27082442608662e-05,290.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50640869140625,0.0,0.0,9.844110172707587e-05,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6284484863281,0.0,0.0,0.0004669614718295,289.1978454589844,294.1499938964844,252.0500030517578,251.4981384277344,252.8789825439453,252.0500030517578,287.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.92939186096192,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54815673828125,0.0,0.0,9.348202729597688e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46685791015625,0.0,0.0,9.844094893196598e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55035400390625,0.0,0.0,7.27082442608662e-05,290.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50640869140625,0.0,0.0,9.844110172707587e-05,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6284484863281,0.0,0.0,0.0004669614718295,289.1978454589844,294.1499938964844,252.0500030517578,251.4981384277344,252.8789825439453,252.0500030517578,287.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.92939186096192,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5330505371094,0.0,0.0,9.345843136543408e-05,291.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4527587890625,0.0,0.0,9.841610153671354e-05,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53521728515625,0.0,0.0,7.268989429576322e-05,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4918212890625,0.0,0.0,9.841625433182344e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61236572265625,0.0,0.0,0.00046684363042,289.1825256347656,294.1499938964844,252.0500030517578,251.4981384277344,252.86444091796875,252.0500030517578,287.1877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131265008822083,0.0,0.0,0.0,-0.0074760071001946,60.0,-23.911439895629883,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
