time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
613920,290.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5330505371094,0.0,0.0,9.345843136543408e-05,291.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4527587890625,0.0,0.0,9.841610153671354e-05,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53521728515625,0.0,0.0,7.268989429576322e-05,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4918212890625,0.0,0.0,9.841625433182344e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61236572265625,0.0,0.0,0.00046684363042,289.1825256347656,294.1499938964844,252.0500030517578,251.4981384277344,252.86444091796875,252.0500030517578,287.1877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131265008822083,0.0,0.0,0.0,-0.0074760071001946,60.0,-23.911439895629883,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5179443359375,0.0,0.0,9.34357667574659e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4386291503906,0.0,0.0,9.839223639573902e-05,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52008056640625,0.0,0.0,7.267226465046406e-05,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4772033691406,0.0,0.0,9.839238919084892e-05,291.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5962829589844,0.0,0.0,0.0004667304165195,289.1671447753906,294.1499938964844,252.0500030517578,251.4981384277344,252.85015869140625,252.0500030517578,287.1704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881337438461e-09,0.000995545880869,-0.0130525147542357,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.89372062683105,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5179443359375,0.0,0.0,9.34357667574659e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4386291503906,0.0,0.0,9.839223639573902e-05,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52008056640625,0.0,0.0,7.267226465046406e-05,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4772033691406,0.0,0.0,9.839238919084892e-05,291.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5962829589844,0.0,0.0,0.0004667304165195,289.1671447753906,294.1499938964844,252.0500030517578,251.4981384277344,252.85015869140625,252.0500030517578,287.1704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881337438461e-09,0.000995545880869,-0.0130525147542357,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.89372062683105,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5103759765625,0.0,0.0,9.342480916529894e-05,291.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4315490722656,0.0,0.0,9.838069672696292e-05,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51251220703125,0.0,0.0,7.266373722814023e-05,290.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698791503906,0.0,0.0,9.838084952207282e-05,291.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882263183594,0.0,0.0,0.0004666756722144,289.15948486328125,294.1499938964844,252.0500030517578,251.4981384277344,252.84312438964844,252.0500030517578,287.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220265165053e-09,0.0009954291163012,-0.0130167258903384,0.0,0.0,0.0,-0.0074552344158291,60.0,-23.884960174560547,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028076171875,0.0,0.0,9.341405529994518e-05,291.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244689941406,0.0,0.0,9.836937533691524e-05,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5049133300781,0.0,0.0,7.265537715284154e-05,290.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46258544921875,0.0,0.0,9.836952085606754e-05,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5801696777344,0.0,0.0,0.0004666219465434,289.1517944335937,294.1499938964844,252.0500030517578,251.4981384277344,252.8361358642578,252.0500030517578,287.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485912919044,60.0,-23.876245498657227,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4876708984375,0.0,0.0,9.339358075521886e-05,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4103088378906,0.0,0.0,9.834781667450444e-05,290.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48974609375,0.0,0.0,7.263945008162409e-05,290.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.44793701171875,0.0,0.0,9.834796219365673e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5640869140625,0.0,0.0,0.0004665196756832,289.1363830566406,294.1499938964844,252.0500030517578,251.4981384277344,252.8223114013672,252.0500030517578,287.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.859050750732425,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4876708984375,0.0,0.0,9.339358075521886e-05,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4103088378906,0.0,0.0,9.834781667450444e-05,290.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48974609375,0.0,0.0,7.263945008162409e-05,290.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.44793701171875,0.0,0.0,9.834796219365673e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5640869140625,0.0,0.0,0.0004665196756832,289.1363830566406,294.1499938964844,252.0500030517578,251.4981384277344,252.8223114013672,252.0500030517578,287.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.859050750732425,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725036621094,0.0,0.0,9.337422670796514e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3960876464844,0.0,0.0,9.83274367172271e-05,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745483398437,0.0,0.0,7.262439612532035e-05,290.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4332580566406,0.0,0.0,9.832758223637938e-05,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5479736328125,0.0,0.0,0.0004664230218622,289.1209716796875,294.1499938964844,252.0500030517578,251.4981384277344,252.8087615966797,252.0500030517578,287.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.842180252075195,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725036621094,0.0,0.0,9.337422670796514e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3960876464844,0.0,0.0,9.83274367172271e-05,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745483398437,0.0,0.0,7.262439612532035e-05,290.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4332580566406,0.0,0.0,9.832758223637938e-05,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5479736328125,0.0,0.0,0.0004664230218622,289.1209716796875,294.1499938964844,252.0500030517578,251.4981384277344,252.8087615966797,252.0500030517578,287.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.842180252075195,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4573059082031,0.0,0.0,9.335632785223424e-05,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818359375,0.0,0.0,9.830859198700637e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593505859375,0.0,0.0,7.261047721840441e-05,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4185485839844,0.0,0.0,9.830873750615864e-05,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318603515625,0.0,0.0,0.0004663336439989,289.10552978515625,294.1499938964844,252.0500030517578,251.4981384277344,252.7954559326172,252.0500030517578,287.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.825672149658203,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4573059082031,0.0,0.0,9.335632785223424e-05,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818359375,0.0,0.0,9.830859198700637e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593505859375,0.0,0.0,7.261047721840441e-05,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4185485839844,0.0,0.0,9.830873750615864e-05,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318603515625,0.0,0.0,0.0004663336439989,289.10552978515625,294.1499938964844,252.0500030517578,251.4981384277344,252.7954559326172,252.0500030517578,287.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.825672149658203,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4421081542969,0.0,0.0,9.333979687653482e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675842285156,0.0,0.0,9.829118789639324e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4441223144531,0.0,0.0,7.259762060130015e-05,290.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4038391113281,0.0,0.0,9.829132613958792e-05,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5157165527344,0.0,0.0,0.0004662510473281,289.090087890625,294.1499938964844,252.0500030517578,251.4981384277344,252.78237915039065,252.0500030517578,287.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242863368689996e-09,0.0009945231722667,-0.012739198282361,0.0,0.0,0.0,-0.0074027180671691,60.0,-23.809499740600582,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4421081542969,0.0,0.0,9.333979687653482e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675842285156,0.0,0.0,9.829118789639324e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4441223144531,0.0,0.0,7.259762060130015e-05,290.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4038391113281,0.0,0.0,9.829132613958792e-05,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5157165527344,0.0,0.0,0.0004662510473281,289.090087890625,294.1499938964844,252.0500030517578,251.4981384277344,252.78237915039065,252.0500030517578,287.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242863368689996e-09,0.0009945231722667,-0.012739198282361,0.0,0.0,0.0,-0.0074027180671691,60.0,-23.809499740600582,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4345092773437,0.0,0.0,9.333212801720948e-05,291.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.36041259765625,0.0,0.0,9.828310430748388e-05,290.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364929199219,0.0,0.0,7.259165431605652e-05,290.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3964538574219,0.0,0.0,9.828324982663617e-05,291.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5076599121094,0.0,0.0,0.0004662127466872,289.08233642578125,294.1499938964844,252.0500030517578,251.4981384277344,252.7759246826172,252.0500030517578,287.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725984359347e-09,0.0009944414487108,-0.0127141503617167,0.0,0.0,0.0,-0.0073979785665869,60.0,-23.801570892333984,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4268798828125,0.0,0.0,9.332486661151052e-05,291.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.353271484375,0.0,0.0,9.8275464551989e-05,290.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4288635253906,0.0,0.0,7.258600817294791e-05,290.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890686035156,0.0,0.0,9.827560279518366e-05,291.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4996032714844,0.0,0.0,0.0004661764833144,289.0745849609375,294.1499938964844,252.0500030517578,251.4981384277344,252.76953125,252.0500030517578,287.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205682551689961e-09,0.0009943641489371,-0.0126904584467411,0.0,0.0,0.0,-0.0073934951797127,60.0,-23.79374313354492,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4116516113281,0.0,0.0,9.331171168014409e-05,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.33892822265625,0.0,0.0,9.826161112869158e-05,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136047363281,0.0,0.0,7.257577817654237e-05,290.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742980957031,0.0,0.0,9.826174937188624e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48345947265625,0.0,0.0,0.0004661107959691,289.05908203125,294.1499938964844,252.0500030517578,251.4981384277344,252.7569274902344,252.0500030517578,287.04931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189287666240716e-09,0.0009942238684743,-0.0126475067809224,0.0,0.0,0.0,-0.0073853675276041,60.0,-23.77842712402344,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4116516113281,0.0,0.0,9.331171168014409e-05,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.33892822265625,0.0,0.0,9.826161112869158e-05,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136047363281,0.0,0.0,7.257577817654237e-05,290.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742980957031,0.0,0.0,9.826174937188624e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48345947265625,0.0,0.0,0.0004661107959691,289.05908203125,294.1499938964844,252.0500030517578,251.4981384277344,252.7569274902344,252.0500030517578,287.04931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189287666240716e-09,0.0009942238684743,-0.0126475067809224,0.0,0.0,0.0,-0.0073853675276041,60.0,-23.77842712402344,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3963928222656,0.0,0.0,9.330015018349512e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3245849609375,0.0,0.0,9.824943845160306e-05,290.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3983459472656,0.0,0.0,7.256678509293124e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594970703125,0.0,0.0,9.824957669479772e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4673156738281,0.0,0.0,0.0004660530539695,289.0435485839844,294.1499938964844,252.0500030517578,251.4981384277344,252.7445373535156,252.0500030517578,287.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879191827131e-09,0.0009941007010638,-0.012609758414328,0.0,0.0,0.0,-0.007378224749118,60.0,-23.76351928710937,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3963928222656,0.0,0.0,9.330015018349512e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3245849609375,0.0,0.0,9.824943845160306e-05,290.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3983459472656,0.0,0.0,7.256678509293124e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594970703125,0.0,0.0,9.824957669479772e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4673156738281,0.0,0.0,0.0004660530539695,289.0435485839844,294.1499938964844,252.0500030517578,251.4981384277344,252.7445373535156,252.0500030517578,287.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879191827131e-09,0.0009941007010638,-0.012609758414328,0.0,0.0,0.0,-0.007378224749118,60.0,-23.76351928710937,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3811340332031,0.0,0.0,9.329065505880862e-05,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3101806640625,0.0,0.0,9.823944128584115e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3830261230469,0.0,0.0,7.255939999595284e-05,290.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446960449219,0.0,0.0,9.823957952903584e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.451171875,0.0,0.0,0.0004660056147258,289.02801513671875,294.1499938964844,252.0500030517578,251.4981384277344,252.7323608398437,252.0500030517578,287.01483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163044214384627e-09,0.0009939994197338,-0.012578752823174,0.0,0.0,0.0,-0.0073723578825592,60.0,-23.749122619628903,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3811340332031,0.0,0.0,9.329065505880862e-05,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3101806640625,0.0,0.0,9.823944128584115e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3830261230469,0.0,0.0,7.255939999595284e-05,290.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446960449219,0.0,0.0,9.823957952903584e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.451171875,0.0,0.0,0.0004660056147258,289.02801513671875,294.1499938964844,252.0500030517578,251.4981384277344,252.7323608398437,252.0500030517578,287.01483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163044214384627e-09,0.0009939994197338,-0.012578752823174,0.0,0.0,0.0,-0.0073723578825592,60.0,-23.749122619628903,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3658447265625,0.0,0.0,9.32829498196952e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2957763671875,0.0,0.0,9.823132859310137e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36773681640625,0.0,0.0,7.255340460687876e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.329833984375,0.0,0.0,9.82314595603384e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4350280761719,0.0,0.0,0.000465967139462,289.012451171875,294.1499938964844,252.0500030517578,251.4981384277344,252.72039794921875,252.0500030517578,286.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.73518753051757,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3658447265625,0.0,0.0,9.32829498196952e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2957763671875,0.0,0.0,9.823132859310137e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36773681640625,0.0,0.0,7.255340460687876e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.329833984375,0.0,0.0,9.82314595603384e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4350280761719,0.0,0.0,0.000465967139462,289.012451171875,294.1499938964844,252.0500030517578,251.4981384277344,252.72039794921875,252.0500030517578,286.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.73518753051757,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3581848144531,0.0,0.0,9.327987936558202e-05,291.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2885437011719,0.0,0.0,9.822809079196304e-05,290.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36004638671875,0.0,0.0,7.25510180927813e-05,290.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3224182128906,0.0,0.0,9.82282217592001e-05,291.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.42694091796875,0.0,0.0,0.0004659517726395,289.0046691894531,294.1499938964844,252.0500030517578,251.4981384277344,252.71450805664065,252.0500030517578,286.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.1496069630729835e-09,0.0009938845178112,-0.0125435488298535,0.0,0.0,0.0,-0.007365696132183,60.0,-23.72842025756836,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3505249023437,0.0,0.0,9.327738371212035e-05,291.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28131103515625,0.0,0.0,9.822546417126432e-05,290.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3523864746094,0.0,0.0,7.254907541209832e-05,290.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3149719238281,0.0,0.0,9.822559513850138e-05,291.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4188537597656,0.0,0.0,0.0004659393162,288.9968566894531,294.1499938964844,252.0500030517578,251.4981384277344,252.7086639404297,252.0500030517578,286.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993863097392,5.146496118157984e-09,0.0009938579751178,-0.012535398826003,0.0,0.0,0.0,-0.0073641538619995,60.0,-23.7217960357666,-0.0,-6.7346128673762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.335205078125,0.0,0.0,9.327400039182976e-05,291.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.266845703125,0.0,0.0,9.822190622799098e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370361328125,0.0,0.0,7.254644151544198e-05,290.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3000793457031,0.0,0.0,9.822202991927044e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4027099609375,0.0,0.0,0.0004659224359784,288.98126220703125,294.1499938964844,252.0500030517578,251.4981384277344,252.6970977783203,252.0500030517578,286.9631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142274606129149e-09,0.000993821886368,-0.0125243393704295,0.0,0.0,0.0,-0.0073620611801743,60.0,-23.708925247192383,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.335205078125,0.0,0.0,9.327400039182976e-05,291.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.266845703125,0.0,0.0,9.822190622799098e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370361328125,0.0,0.0,7.254644151544198e-05,290.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3000793457031,0.0,0.0,9.822202991927044e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4027099609375,0.0,0.0,0.0004659224359784,288.98126220703125,294.1499938964844,252.0500030517578,251.4981384277344,252.6970977783203,252.0500030517578,286.9631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142274606129149e-09,0.000993821886368,-0.0125243393704295,0.0,0.0,0.0,-0.0073620611801743,60.0,-23.708925247192383,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3198547363281,0.0,0.0,9.327280713478105e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2523498535156,0.0,0.0,9.822064748732372e-05,290.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216857910156,0.0,0.0,7.254551746882498e-05,290.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2851867675781,0.0,0.0,9.82207784545608e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3865051269531,0.0,0.0,0.0004659164696931,288.9656066894531,294.1499938964844,252.0500030517578,251.4981384277344,252.6857452392578,252.0500030517578,286.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140786019097732e-09,0.0009938090806826,-0.012520438991487,0.0,0.0,0.0,-0.0073613231070339,60.0,-23.696622848510746,-0.0,-6.733950641546471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3198547363281,0.0,0.0,9.327280713478105e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2523498535156,0.0,0.0,9.822064748732372e-05,290.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216857910156,0.0,0.0,7.254551746882498e-05,290.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2851867675781,0.0,0.0,9.82207784545608e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3865051269531,0.0,0.0,0.0004659164696931,288.9656066894531,294.1499938964844,252.0500030517578,251.4981384277344,252.6857452392578,252.0500030517578,286.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140786019097732e-09,0.0009938090806826,-0.012520438991487,0.0,0.0,0.0,-0.0073613231070339,60.0,-23.696622848510746,-0.0,-6.733950641546471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3044738769531,0.0,0.0,9.327373845735563e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2378234863281,0.0,0.0,9.822162974160165e-05,290.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3062744140625,0.0,0.0,7.254623778862879e-05,290.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2702331542969,0.0,0.0,9.82217607088387e-05,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3703308105469,0.0,0.0,0.000465921126306,288.949951171875,294.1499938964844,252.0500030517578,251.4979705810547,252.67459106445312,252.0500030517578,286.92877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141941983310971e-09,0.000993818975985,-0.0125234676524996,0.0,0.0,0.0,-0.0073618958704173,60.0,-23.68490600585937,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3044738769531,0.0,0.0,9.327373845735563e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2378234863281,0.0,0.0,9.822162974160165e-05,290.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3062744140625,0.0,0.0,7.254623778862879e-05,290.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2702331542969,0.0,0.0,9.82217607088387e-05,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3703308105469,0.0,0.0,0.000465921126306,288.949951171875,294.1499938964844,252.0500030517578,251.4979705810547,252.67459106445312,252.0500030517578,286.92877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141941983310971e-09,0.000993818975985,-0.0125234676524996,0.0,0.0,0.0,-0.0073618958704173,60.0,-23.68490600585937,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890930175781,0.0,0.0,9.327625593869016e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2232666015625,0.0,0.0,9.822428546613082e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2908935546875,0.0,0.0,7.2548195021227e-05,290.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2552795410156,0.0,0.0,9.822440915741026e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3541259765625,0.0,0.0,0.0004659336991608,288.9342956542969,294.1499938964844,252.0500030517578,251.4974670410156,252.6636199951172,252.0500030517578,286.9115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.673622131347656,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890930175781,0.0,0.0,9.327625593869016e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2232666015625,0.0,0.0,9.822428546613082e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2908935546875,0.0,0.0,7.2548195021227e-05,290.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2552795410156,0.0,0.0,9.822440915741026e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3541259765625,0.0,0.0,0.0004659336991608,288.9342956542969,294.1499938964844,252.0500030517578,251.4974670410156,252.6636199951172,252.0500030517578,286.9115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.673622131347656,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2814025878906,0.0,0.0,9.327824955107644e-05,291.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2159729003906,0.0,0.0,9.822638094192372e-05,290.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2831726074219,0.0,0.0,7.254974480019882e-05,290.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.247802734375,0.0,0.0,9.822650463320316e-05,291.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3460388183594,0.0,0.0,0.0004659436817746,288.92645263671875,294.1499938964844,252.0500030517578,251.49708557128903,252.65821838378903,252.0500030517578,286.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938721777871,5.147553050477427e-09,0.0009938669390976,-0.0125381676480174,0.0,0.0,0.0,-0.0073646777309477,60.0,-23.66818046569824,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2737121582031,0.0,0.0,9.328054875368252e-05,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.20867919921875,0.0,0.0,9.822881111176684e-05,290.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27545166015625,0.0,0.0,7.255154196172953e-05,290.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.24029541015625,0.0,0.0,9.822893480304629e-05,291.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3379211425781,0.0,0.0,0.0004659551777876,288.9186096191406,294.1499938964844,252.0500030517578,251.49664306640625,252.65286254882807,252.0500030517578,286.8944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150421866773058e-09,0.0009938915027305,-0.0125456843525171,0.0,0.0,0.0,-0.0073660998605191,60.0,-23.662826538085938,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.26446533203125,0.0,0.0,9.32839757297188e-05,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19989013671875,0.0,0.0,9.823241271078588e-05,290.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2662048339844,0.0,0.0,7.255420496221632e-05,290.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2312927246094,0.0,0.0,9.823253640206532e-05,291.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3282165527344,0.0,0.0,0.0004659722908399,288.9091796875,294.1499938964844,252.0500030517578,251.4960174560547,252.64649963378903,252.0500030517578,286.8841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154685123187619e-09,0.0009939279407262,-0.0125568537041544,0.0,0.0,0.0,-0.0073682134971022,60.0,-23.65655899047852,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2582702636719,0.0,0.0,9.328658052254468e-05,291.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19403076171875,0.0,0.0,9.823516302276404e-05,290.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.260009765625,0.0,0.0,7.255622767843306e-05,290.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22528076171875,0.0,0.0,9.823528671404348e-05,291.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3217163085937,0.0,0.0,0.000465985329356,288.9028625488281,294.1499938964844,252.0500030517578,251.4955444335937,252.6422882080078,252.0500030517578,286.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.1579327475792525e-09,0.0009939557639881,-0.0125653613358736,0.0,0.0,0.0,-0.0073698232881724,60.0,-23.652463912963867,-0.0,-6.735938029578392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2428283691406,0.0,0.0,9.32941329665482e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1794128417969,0.0,0.0,9.824311564443632e-05,290.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2445678710937,0.0,0.0,7.25620993762277e-05,290.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21026611328125,0.0,0.0,9.824323205975816e-05,291.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055114746094,0.0,0.0,0.0004660230188164,288.8871459960937,294.1499938964844,252.0500030517578,251.4941864013672,252.6318817138672,252.0500030517578,286.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167333672062568e-09,0.0009940360905602,-0.0125899901613593,0.0,0.0,0.0,-0.0073744836263358,60.0,-23.642467498779297,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2428283691406,0.0,0.0,9.32941329665482e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1794128417969,0.0,0.0,9.824311564443632e-05,290.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2445678710937,0.0,0.0,7.25620993762277e-05,290.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21026611328125,0.0,0.0,9.824323205975816e-05,291.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055114746094,0.0,0.0,0.0004660230188164,288.8871459960937,294.1499938964844,252.0500030517578,251.4941864013672,252.6318817138672,252.0500030517578,286.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167333672062568e-09,0.0009940360905602,-0.0125899901613593,0.0,0.0,0.0,-0.0073744836263358,60.0,-23.642467498779297,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
