time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
620940,290.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6093139648437,0.0,0.0,9.405046876054256e-05,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5707397460937,0.0,0.0,9.9039614724461e-05,290.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6103515625,0.0,0.0,7.315036782529205e-05,289.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5895080566406,0.0,0.0,9.903968748403712e-05,291.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6473693847656,0.0,0.0,0.0004698012780863,288.24072265625,294.1499938964844,251.75,251.18458557128903,252.3065490722656,251.85104370117188,286.1806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020929621532,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.571407318115234,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6093139648437,0.0,0.0,9.405046876054256e-05,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5707397460937,0.0,0.0,9.9039614724461e-05,290.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6103515625,0.0,0.0,7.315036782529205e-05,289.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5895080566406,0.0,0.0,9.903968748403712e-05,291.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6473693847656,0.0,0.0,0.0004698012780863,288.24072265625,294.1499938964844,251.75,251.18458557128903,252.3065490722656,251.85104370117188,286.1806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020929621532,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.571407318115234,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5931396484375,0.0,0.0,9.399644477525726e-05,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5550842285156,0.0,0.0,9.898272401187568e-05,290.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5941772460937,0.0,0.0,7.310834917007014e-05,289.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5736083984375,0.0,0.0,9.898279677145184e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6307373046875,0.0,0.0,0.0004695314273703,288.2242736816406,294.1499938964844,251.7200469970703,251.1575927734375,252.2963409423828,251.82516479492188,286.1637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042195188626921e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.56669044494629,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5931396484375,0.0,0.0,9.399644477525726e-05,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5550842285156,0.0,0.0,9.898272401187568e-05,290.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5941772460937,0.0,0.0,7.310834917007014e-05,289.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5736083984375,0.0,0.0,9.898279677145184e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6307373046875,0.0,0.0,0.0004695314273703,288.2242736816406,294.1499938964844,251.7200469970703,251.1575927734375,252.2963409423828,251.82516479492188,286.1637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042195188626921e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.56669044494629,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5769958496094,0.0,0.0,9.393960499437526e-05,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5393981933594,0.0,0.0,9.892287198454142e-05,290.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5780029296875,0.0,0.0,7.306414045160636e-05,289.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55767822265625,0.0,0.0,9.892293746815994e-05,291.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6141357421875,0.0,0.0,0.0004692474904004,288.2077941894531,294.1499938964844,251.6903533935547,251.130859375,252.2857818603516,251.7987518310547,286.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713753941537115e-09,0.0010009118122979,-0.014696373604238,0.0,0.0,0.0,-0.0077730836346745,60.0,-23.56155204772949,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5769958496094,0.0,0.0,9.393960499437526e-05,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5393981933594,0.0,0.0,9.892287198454142e-05,290.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5780029296875,0.0,0.0,7.306414045160636e-05,289.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55767822265625,0.0,0.0,9.892293746815994e-05,291.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6141357421875,0.0,0.0,0.0004692474904004,288.2077941894531,294.1499938964844,251.6903533935547,251.130859375,252.2857818603516,251.7987518310547,286.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713753941537115e-09,0.0010009118122979,-0.014696373604238,0.0,0.0,0.0,-0.0077730836346745,60.0,-23.56155204772949,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.56890869140625,0.0,0.0,9.391030471306294e-05,290.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53155517578125,0.0,0.0,9.889200737234204e-05,290.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5699157714844,0.0,0.0,7.304134487640113e-05,289.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5497436523437,0.0,0.0,9.88920801319182e-05,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6058349609375,0.0,0.0,0.000469101127237,288.1995544433594,294.1499938964844,251.6756896972656,251.11769104003903,252.28038024902344,251.78543090820312,286.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864599765888e-09,0.0010005995864048,-0.0146007286384701,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.558677673339844,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56085205078125,0.0,0.0,9.388045145897196e-05,290.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5237121582031,0.0,0.0,9.886057523544878e-05,290.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5618591308594,0.0,0.0,7.301812729565427e-05,289.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5417785644531,0.0,0.0,9.886064799502492e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5975036621094,0.0,0.0,0.0004689519992098,288.1913146972656,294.1499938964844,251.66119384765625,251.1046600341797,252.27490234375,251.7720489501953,286.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.555570602416992,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5447082519531,0.0,0.0,9.38195880735293e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5080261230469,0.0,0.0,9.879648132482544e-05,290.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5456848144531,0.0,0.0,7.297078991541639e-05,289.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5258483886719,0.0,0.0,9.879655408440158e-05,291.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5809020996094,0.0,0.0,0.0004686479805968,288.17486572265625,294.1499938964844,251.63284301757807,251.0792388916016,252.26370239257807,251.7453155517578,286.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.54861831665039,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5447082519531,0.0,0.0,9.38195880735293e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5080261230469,0.0,0.0,9.879648132482544e-05,290.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5456848144531,0.0,0.0,7.297078991541639e-05,289.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5258483886719,0.0,0.0,9.879655408440158e-05,291.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5809020996094,0.0,0.0,0.0004686479805968,288.17486572265625,294.1499938964844,251.63284301757807,251.0792388916016,252.26370239257807,251.7453155517578,286.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.54861831665039,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5285339355469,0.0,0.0,9.375782974530011e-05,290.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4923095703125,0.0,0.0,9.873144881566986e-05,290.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5295104980469,0.0,0.0,7.292275404324755e-05,289.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50994873046875,0.0,0.0,9.8731521575246e-05,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5643005371094,0.0,0.0,0.0004683395090978,288.15838623046875,294.1499938964844,251.6055603027344,251.0548553466797,252.25222778320312,251.71876525878903,286.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.54071617126465,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5285339355469,0.0,0.0,9.375782974530011e-05,290.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4923095703125,0.0,0.0,9.873144881566986e-05,290.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5295104980469,0.0,0.0,7.292275404324755e-05,289.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50994873046875,0.0,0.0,9.8731521575246e-05,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5643005371094,0.0,0.0,0.0004683395090978,288.15838623046875,294.1499938964844,251.6055603027344,251.0548553466797,252.25222778320312,251.71876525878903,286.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.54071617126465,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51239013671875,0.0,0.0,9.369591862196104e-05,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47662353515625,0.0,0.0,9.866625623544678e-05,290.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.51336669921875,0.0,0.0,7.287460175575688e-05,289.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4940185546875,0.0,0.0,9.866632171906532e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5477294921875,0.0,0.0,0.0004680302226915,288.1419372558594,294.1499938964844,251.57960510253903,251.03173828125,252.24050903320312,251.69256591796875,286.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.53190803527832,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51239013671875,0.0,0.0,9.369591862196104e-05,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47662353515625,0.0,0.0,9.866625623544678e-05,290.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.51336669921875,0.0,0.0,7.287460175575688e-05,289.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4940185546875,0.0,0.0,9.866632171906532e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5477294921875,0.0,0.0,0.0004680302226915,288.1419372558594,294.1499938964844,251.57960510253903,251.03173828125,252.24050903320312,251.69256591796875,286.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.53190803527832,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4962463378906,0.0,0.0,9.363477875012904e-05,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4609069824219,0.0,0.0,9.860187128651889e-05,290.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4971923828125,0.0,0.0,7.282704609679058e-05,289.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.47808837890625,0.0,0.0,9.8601944046095e-05,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5311279296875,0.0,0.0,0.0004677248361986,288.1254577636719,294.1499938964844,251.55523681640625,251.0101623535156,252.2285614013672,251.66700744628903,286.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.52212715148925,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4962463378906,0.0,0.0,9.363477875012904e-05,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4609069824219,0.0,0.0,9.860187128651889e-05,290.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4971923828125,0.0,0.0,7.282704609679058e-05,289.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.47808837890625,0.0,0.0,9.8601944046095e-05,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5311279296875,0.0,0.0,0.0004677248361986,288.1254577636719,294.1499938964844,251.55523681640625,251.0101623535156,252.2285614013672,251.66700744628903,286.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.52212715148925,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4881591796875,0.0,0.0,9.360461990581824e-05,290.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4530639648437,0.0,0.0,9.857011900749058e-05,290.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4891052246094,0.0,0.0,7.280359568540007e-05,289.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4701232910156,0.0,0.0,9.85701844911091e-05,291.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5228271484375,0.0,0.0,0.0004675741947721,288.11724853515625,294.1499938964844,251.5437469482422,251.00003051757807,252.22251892089844,251.654525756836,286.0538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.516902923583984,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4801025390625,0.0,0.0,9.357510862173513e-05,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4451904296875,0.0,0.0,9.85390433925204e-05,290.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.48101806640625,0.0,0.0,7.278064003912732e-05,289.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.462158203125,0.0,0.0,9.853910887613893e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5145568847656,0.0,0.0,0.0004674268129747,288.1090087890625,294.1499938964844,251.5327606201172,250.9903717041016,252.21641540527344,251.64230346679688,286.0453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.511444091796875,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46392822265625,0.0,0.0,9.351816697744653e-05,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294738769531,0.0,0.0,9.847908222582193e-05,290.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4648742675781,0.0,0.0,7.273635128512979e-05,289.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4462280273437,0.0,0.0,9.847914770944044e-05,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4979858398437,0.0,0.0,0.0004671423521358,288.0925598144531,294.1499938964844,251.5124053955078,250.9726104736328,252.20413208007807,251.61868286132807,286.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297191014082e-09,0.0009964217897504,-0.013320823200047,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.499900817871094,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46392822265625,0.0,0.0,9.351816697744653e-05,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294738769531,0.0,0.0,9.847908222582193e-05,290.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4648742675781,0.0,0.0,7.273635128512979e-05,289.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4462280273437,0.0,0.0,9.847914770944044e-05,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4979858398437,0.0,0.0,0.0004671423521358,288.0925598144531,294.1499938964844,251.5124053955078,250.9726104736328,252.20413208007807,251.61868286132807,286.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297191014082e-09,0.0009964217897504,-0.013320823200047,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.499900817871094,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4477844238281,0.0,0.0,9.346430306322873e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41375732421875,0.0,0.0,9.842235886026174e-05,290.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4486999511719,0.0,0.0,7.269445632118732e-05,289.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4302978515625,0.0,0.0,9.842242434388028e-05,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4814147949219,0.0,0.0,0.0004668733163271,288.0761108398437,294.1499938964844,251.49444580078125,250.9571533203125,252.1917419433593,251.5962371826172,286.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450109183788,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.487592697143555,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4477844238281,0.0,0.0,9.346430306322873e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41375732421875,0.0,0.0,9.842235886026174e-05,290.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4486999511719,0.0,0.0,7.269445632118732e-05,289.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4302978515625,0.0,0.0,9.842242434388028e-05,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4814147949219,0.0,0.0,0.0004668733163271,288.0761108398437,294.1499938964844,251.49444580078125,250.9571533203125,252.1917419433593,251.5962371826172,286.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450109183788,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.487592697143555,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.431640625,0.0,0.0,9.341481927549466e-05,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3980407714844,0.0,0.0,9.837024845182896e-05,290.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4325561523437,0.0,0.0,7.26559737813659e-05,289.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41436767578125,0.0,0.0,9.837031393544748e-05,291.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46484375,0.0,0.0,0.0004666261083912,288.05963134765625,294.1499938964844,251.47915649414065,250.9442443847656,252.1792907714844,251.57530212402344,285.99468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317532192350427e-09,0.0009953206172212,-0.0129834851250052,0.0,0.0,0.0,-0.0074489447288215,60.0,-23.474477767944336,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.431640625,0.0,0.0,9.341481927549466e-05,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3980407714844,0.0,0.0,9.837024845182896e-05,290.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4325561523437,0.0,0.0,7.26559737813659e-05,289.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41436767578125,0.0,0.0,9.837031393544748e-05,291.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46484375,0.0,0.0,0.0004666261083912,288.05963134765625,294.1499938964844,251.47915649414065,250.9442443847656,252.1792907714844,251.57530212402344,285.99468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317532192350427e-09,0.0009953206172212,-0.0129834851250052,0.0,0.0,0.0,-0.0074489447288215,60.0,-23.474477767944336,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4154968261719,0.0,0.0,9.337023948319256e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3822937011719,0.0,0.0,9.832330397330225e-05,290.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4163818359375,0.0,0.0,7.26212965673767e-05,289.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3984375,0.0,0.0,9.832336945692076e-05,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4482727050781,0.0,0.0,0.0004664034349843,288.0431823730469,294.1499938964844,251.466796875,250.93414306640625,252.1668395996093,251.5557098388672,285.977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.2619877344284305e-09,0.0009948456427082,-0.0128379687666893,0.0,0.0,0.0,-0.0074214087799191,60.0,-23.46069526672364,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4154968261719,0.0,0.0,9.337023948319256e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3822937011719,0.0,0.0,9.832330397330225e-05,290.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4163818359375,0.0,0.0,7.26212965673767e-05,289.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3984375,0.0,0.0,9.832336945692076e-05,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4482727050781,0.0,0.0,0.0004664034349843,288.0431823730469,294.1499938964844,251.466796875,250.93414306640625,252.1668395996093,251.5557098388672,285.977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.2619877344284305e-09,0.0009948456427082,-0.0128379687666893,0.0,0.0,0.0,-0.0074214087799191,60.0,-23.46069526672364,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40740966796875,0.0,0.0,9.334992500953376e-05,290.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3744201660156,0.0,0.0,9.830191265791656e-05,290.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4082946777344,0.0,0.0,7.26054931874387e-05,289.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3904724121094,0.0,0.0,9.830197814153507e-05,291.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44000244140625,0.0,0.0,0.0004663019499275,288.03497314453125,294.1499938964844,251.46180725097656,250.93020629882807,252.1606292724609,251.5467071533203,285.9693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.2366759817346065e-09,0.0009946292266249,-0.0127716567367315,0.0,0.0,0.0,-0.00740886060521,60.0,-23.45346450805664,-0.0,-6.74506850373291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3993225097656,0.0,0.0,9.333126217825338e-05,290.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3665466308594,0.0,0.0,9.828226029640064e-05,290.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40020751953125,0.0,0.0,7.259098492795601e-05,289.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.38250732421875,0.0,0.0,9.828232578001916e-05,291.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4317321777344,0.0,0.0,0.0004662087303586,288.0267333984375,294.1499938964844,251.4576416015625,250.9270782470703,252.1544342041016,251.5382232666016,285.9608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213425691152905e-09,0.0009944303892552,-0.0127107445150613,0.0,0.0,0.0,-0.0073973345570266,60.0,-23.446048736572266,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3831787109375,0.0,0.0,9.329896420240402e-05,290.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3507995605469,0.0,0.0,9.824824519455432e-05,290.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3840637207031,0.0,0.0,7.256586104631424e-05,289.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3665466308594,0.0,0.0,9.824831067817286e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4151611328125,0.0,0.0,0.0004660473787225,288.0102844238281,294.1499938964844,251.4519500732422,250.9233245849609,252.14212036132807,251.5227203369141,285.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.173180994688664e-09,0.0009940862655639,-0.0126053094863891,0.0,0.0,0.0,-0.0073773832991719,60.0,-23.430707931518555,-0.0,-6.737705859904963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3831787109375,0.0,0.0,9.329896420240402e-05,290.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3507995605469,0.0,0.0,9.824824519455432e-05,290.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3840637207031,0.0,0.0,7.256586104631424e-05,289.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3665466308594,0.0,0.0,9.824831067817286e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4151611328125,0.0,0.0,0.0004660473787225,288.0102844238281,294.1499938964844,251.4519500732422,250.9233245849609,252.14212036132807,251.5227203369141,285.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.173180994688664e-09,0.0009940862655639,-0.0126053094863891,0.0,0.0,0.0,-0.0073773832991719,60.0,-23.430707931518555,-0.0,-6.737705859904963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3670349121094,0.0,0.0,9.327302541350946e-05,290.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.33502197265625,0.0,0.0,9.82209385256283e-05,290.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3678894042969,0.0,0.0,7.254568481585011e-05,289.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3505859375,0.0,0.0,9.82209967332892e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.39862060546875,0.0,0.0,0.0004659178375732,287.9938049316406,294.1499938964844,251.4499969482422,250.9231414794922,252.1299743652344,251.50962829589844,285.9270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140865955155505e-09,0.0009938098955899,-0.0125206485390663,0.0,0.0,0.0,-0.0073613631539046,60.0,-23.41457939147949,-0.0,-6.733959878602036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3670349121094,0.0,0.0,9.327302541350946e-05,290.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.33502197265625,0.0,0.0,9.82209385256283e-05,290.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3678894042969,0.0,0.0,7.254568481585011e-05,289.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3505859375,0.0,0.0,9.82209967332892e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.39862060546875,0.0,0.0,0.0004659178375732,287.9938049316406,294.1499938964844,251.4499969482422,250.9231414794922,252.1299743652344,251.50962829589844,285.9270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140865955155505e-09,0.0009938098955899,-0.0125206485390663,0.0,0.0,0.0,-0.0073613631539046,60.0,-23.41457939147949,-0.0,-6.733959878602036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3508605957031,0.0,0.0,9.325311839347704e-05,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3192749023437,0.0,0.0,9.819997649174184e-05,290.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3517150878906,0.0,0.0,7.253020885400474e-05,289.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3346252441406,0.0,0.0,9.820003469940276e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3820495605469,0.0,0.0,0.0004658184188883,287.97735595703125,294.1499938964844,251.4499969482422,250.92486572265625,252.11805725097656,251.49899291992188,285.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.116066237320638e-09,0.0009935977868735,-0.0124556766822934,0.0,0.0,0.0,-0.0073490687645971,60.0,-23.398143768310547,-0.0,-6.731086443778622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3508605957031,0.0,0.0,9.325311839347704e-05,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3192749023437,0.0,0.0,9.819997649174184e-05,290.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3517150878906,0.0,0.0,7.253020885400474e-05,289.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3346252441406,0.0,0.0,9.820003469940276e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3820495605469,0.0,0.0,0.0004658184188883,287.97735595703125,294.1499938964844,251.4499969482422,250.92486572265625,252.11805725097656,251.49899291992188,285.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.116066237320638e-09,0.0009935977868735,-0.0124556766822934,0.0,0.0,0.0,-0.0073490687645971,60.0,-23.398143768310547,-0.0,-6.731086443778622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3346862792969,0.0,0.0,9.323679114459082e-05,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.303466796875,0.0,0.0,9.818278340389952e-05,290.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33551025390625,0.0,0.0,7.251750503201038e-05,289.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.31866455078125,0.0,0.0,9.818284161156043e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3655090332031,0.0,0.0,0.0004657368408516,287.9608764648437,294.1499938964844,251.4499969482422,250.9266662597656,252.10633850097656,251.49024963378903,285.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934288682416,5.0957194019929375e-09,0.0009934237459674,-0.0124023715034127,0.0,0.0,0.0,-0.0073389820754528,60.0,-23.38218688964844,-0.0,-6.72872886298137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3346862792969,0.0,0.0,9.323679114459082e-05,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.303466796875,0.0,0.0,9.818278340389952e-05,290.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33551025390625,0.0,0.0,7.251750503201038e-05,289.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.31866455078125,0.0,0.0,9.818284161156043e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3655090332031,0.0,0.0,0.0004657368408516,287.9608764648437,294.1499938964844,251.4499969482422,250.9266662597656,252.10633850097656,251.49024963378903,285.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934288682416,5.0957194019929375e-09,0.0009934237459674,-0.0124023715034127,0.0,0.0,0.0,-0.0073389820754528,60.0,-23.38218688964844,-0.0,-6.72872886298137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265991210937,0.0,0.0,9.32300026761368e-05,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.29559326171875,0.0,0.0,9.81756384135224e-05,290.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3274230957031,0.0,0.0,7.25122299627401e-05,289.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3106689453125,0.0,0.0,9.81756966211833e-05,291.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3572082519531,0.0,0.0,0.0004657029639929,287.9526672363281,294.1499938964844,251.4499969482422,250.92759704589844,252.1005706787109,251.486572265625,285.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933565743267,5.087263499348182e-09,0.0009933514520525,-0.0123802181333303,0.0,0.0,0.0,-0.0073347901925444,60.0,-23.37455177307129,-0.0,-6.727749024548757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3185119628906,0.0,0.0,9.32240509428084e-05,290.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2876892089844,0.0,0.0,9.816936653805897e-05,290.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3193359375,0.0,0.0,7.250759517773986e-05,289.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3026733398437,0.0,0.0,9.816942474571988e-05,291.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.34893798828125,0.0,0.0,0.0004656732198782,287.9444274902344,294.1499938964844,251.4499969482422,250.9285430908203,252.0948486328125,251.4832305908203,285.87646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079847209543686e-09,0.0009932881221175,-0.0123607870191335,0.0,0.0,0.0,-0.0073311133310198,60.0,-23.36711883544922,-0.0,-6.726889978381223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.30230712890625,0.0,0.0,9.321465040557086e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2718811035156,0.0,0.0,9.815947123570368e-05,290.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3031311035156,0.0,0.0,7.25002828403376e-05,289.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28668212890625,0.0,0.0,9.81595294433646e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3323669433594,0.0,0.0,0.0004656262462958,287.9279479980469,294.1499938964844,251.4499969482422,250.9304962158203,252.08355712890625,251.4773864746093,285.8595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.068130359831002e-09,0.0009931878885254,-0.0123300906270742,0.0,0.0,0.0,-0.007325304672122,60.0,-23.35285186767578,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
