time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625620,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97686767578125,0.0,0.0,9.331466571893544e-05,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530944824219,0.0,0.0,9.82647979981266e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775085449219,0.0,0.0,7.257807737914845e-05,289.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.96466064453125,0.0,0.0,9.82648489298299e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003356933594,0.0,0.0,0.0004661259008571,287.5970153808594,294.1499938964844,251.4499969482422,250.97283935546875,251.89508056640625,251.4505920410156,285.5235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705820888932e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.1482048034668,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97686767578125,0.0,0.0,9.331466571893544e-05,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530944824219,0.0,0.0,9.82647979981266e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775085449219,0.0,0.0,7.257807737914845e-05,289.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.96466064453125,0.0,0.0,9.82648489298299e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003356933594,0.0,0.0,0.0004661259008571,287.5970153808594,294.1499938964844,251.4499969482422,250.97283935546875,251.89508056640625,251.4505920410156,285.5235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705820888932e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.1482048034668,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96051025390625,0.0,0.0,9.331446926807983e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9370422363281,0.0,0.0,9.82645942713134e-05,289.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9611511230469,0.0,0.0,7.257791730808094e-05,289.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9484558105469,0.0,0.0,9.826463792705908e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98370361328125,0.0,0.0,0.0004661249113269,287.58038330078125,294.1499938964844,251.4499969482422,250.97457885742188,251.8872985839844,251.4504852294922,285.5068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.137075424194336,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96051025390625,0.0,0.0,9.331446926807983e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9370422363281,0.0,0.0,9.82645942713134e-05,289.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9611511230469,0.0,0.0,7.257791730808094e-05,289.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9484558105469,0.0,0.0,9.826463792705908e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98370361328125,0.0,0.0,0.0004661249113269,287.58038330078125,294.1499938964844,251.4499969482422,250.97457885742188,251.8872985839844,251.4504852294922,285.5068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.137075424194336,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.94415283203125,0.0,0.0,9.331190813099964e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92095947265625,0.0,0.0,9.826190216699616e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447631835937,0.0,0.0,7.257593097165227e-05,289.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322509765625,0.0,0.0,9.826194582274184e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.967041015625,0.0,0.0,0.0004661121347453,287.56378173828125,294.1499938964844,251.4499969482422,250.9762420654297,251.8796539306641,251.4503936767578,285.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.0073853582143783,60.0,-23.125411987304688,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.94415283203125,0.0,0.0,9.331190813099964e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92095947265625,0.0,0.0,9.826190216699616e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447631835937,0.0,0.0,7.257593097165227e-05,289.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322509765625,0.0,0.0,9.826194582274184e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.967041015625,0.0,0.0,0.0004661121347453,287.56378173828125,294.1499938964844,251.4499969482422,250.9762420654297,251.8796539306641,251.4503936767578,285.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.0073853582143783,60.0,-23.125411987304688,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.92779541015625,0.0,0.0,9.33067494770512e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9048767089844,0.0,0.0,9.825646702665836e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.92840576171875,0.0,0.0,7.257191464304924e-05,289.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.916015625,0.0,0.0,9.825651068240404e-05,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9504089355469,0.0,0.0,0.0004660863778553,287.5471496582031,294.1499938964844,251.4499969482422,250.9777984619141,251.87213134765625,251.4503326416016,285.473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.113149642944336,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.92779541015625,0.0,0.0,9.33067494770512e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9048767089844,0.0,0.0,9.825646702665836e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.92840576171875,0.0,0.0,7.257191464304924e-05,289.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.916015625,0.0,0.0,9.825651068240404e-05,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9504089355469,0.0,0.0,0.0004660863778553,287.5471496582031,294.1499938964844,251.4499969482422,250.9777984619141,251.87213134765625,251.4503326416016,285.473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.113149642944336,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195861816406,0.0,0.0,9.33032570173964e-05,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968505859375,0.0,0.0,9.82527926680632e-05,289.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.92022705078125,0.0,0.0,7.256920071085915e-05,289.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90789794921875,0.0,0.0,9.825283632380888e-05,290.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.94207763671875,0.0,0.0,0.0004660689446609,287.5388488769531,294.1499938964844,251.4499969482422,250.97854614257807,251.8684234619141,251.45030212402344,285.46502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-23.106809616088867,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9114074707031,0.0,0.0,9.329872409580275e-05,290.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887939453125,0.0,0.0,9.824801236391068e-05,289.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120178222656,0.0,0.0,7.256567187141627e-05,289.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8998107910156,0.0,0.0,9.824805601965636e-05,290.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9337463378906,0.0,0.0,0.000466046272777,287.5305480957031,294.1499938964844,251.4499969482422,250.9792633056641,251.86474609375,251.4502716064453,285.4566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834605104981e-09,0.0009940832387655,-0.0126044014468789,0.0,0.0,0.0,-0.0073772110044956,60.0,-23.10022354125977,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8950500488281,0.0,0.0,9.328762098448352e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727111816406,0.0,0.0,9.82363271759823e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8956298828125,0.0,0.0,7.255704258568585e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835754394531,0.0,0.0,9.823636355577035e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9170837402344,0.0,0.0,0.00046599082998,287.513916015625,294.1499938964844,251.4499969482422,250.9806060791016,251.85748291015625,251.45022583007807,285.4399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003890753411e-09,0.0009939649607986,-0.0125681674107909,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.086589813232425,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8950500488281,0.0,0.0,9.328762098448352e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727111816406,0.0,0.0,9.82363271759823e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8956298828125,0.0,0.0,7.255704258568585e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835754394531,0.0,0.0,9.823636355577035e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9170837402344,0.0,0.0,0.00046599082998,287.513916015625,294.1499938964844,251.4499969482422,250.9806060791016,251.85748291015625,251.45022583007807,285.4399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003890753411e-09,0.0009939649607986,-0.0125681674107909,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.086589813232425,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.878662109375,0.0,0.050000000745058,9.327197767561302e-05,290.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8565979003906,0.0,0.050000000745058,9.82198544079438e-05,289.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8792419433594,0.0,0.050000000745058,7.254487718455493e-05,289.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8673400878906,0.0,0.050000000745058,9.821989078773186e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.90045166015625,0.0,0.050000000745058,0.0004659126861952,287.4972839355469,291.1499938964844,251.4499969482422,250.9818420410156,251.850341796875,251.4501800537109,285.4232788085937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139514147600721e-09,0.0009937982540577,-0.012517106719315,0.0,0.0,0.0,-0.0073606930673122,60.0,-23.071990966796875,-0.0,-6.73380355920017e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.878662109375,0.0,0.050000000745058,9.327197767561302e-05,290.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8565979003906,0.0,0.050000000745058,9.82198544079438e-05,289.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8792419433594,0.0,0.050000000745058,7.254487718455493e-05,289.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8673400878906,0.0,0.050000000745058,9.821989078773186e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.90045166015625,0.0,0.050000000745058,0.0004659126861952,287.4972839355469,291.1499938964844,251.4499969482422,250.9818420410156,251.850341796875,251.4501800537109,285.4232788085937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139514147600721e-09,0.0009937982540577,-0.012517106719315,0.0,0.0,0.0,-0.0073606930673122,60.0,-23.071990966796875,-0.0,-6.73380355920017e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2014465332031,0.6440149545669556,0.050000000745058,0.0408139452338218,290.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1968994140625,0.6440149545669556,0.050000000745058,0.0429790429770946,290.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015686035156,0.6440149545669556,0.050000000745058,0.0317441783845424,289.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990966796875,0.6440149545669556,0.050000000745058,0.0429790504276752,290.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059326171875,0.6440149545669556,0.050000000745058,0.2038740813732147,285.90625,291.1499938964844,251.4499969482422,250.9823608398437,275.223876953125,281.9326477050781,285.14239501953125,1.0,0.1099028661847114,0.0,0.0,1.0,1.0,-0.4606066346168518,2.557900131705537e-07,0.4606063961982727,-0.1620219200849533,0.0,0.0,0.0,9.422240257263184,60.0,-996.1676635742188,-0.0,12.276193618774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.6309714913368225,0.050000000745058,0.0452375933527946,290.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.6309714913368225,0.050000000745058,0.0476373620331287,290.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.6309714913368225,0.050000000745058,0.0351847931742668,289.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.6309714913368225,0.050000000745058,0.0476373620331287,290.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.6309714913368225,0.050000000745058,0.2259711474180221,284.6919860839844,291.1499938964844,251.4499969482422,250.9827575683593,278.8013610839844,290.4608154296875,284.19024658203125,1.0,0.1210973113775253,0.1340511590242386,0.1340511590242386,1.0,1.0,-0.4820105135440826,0.0093420157209038,0.4726684987545013,-0.138082206249237,0.0,0.0,0.0,12.50434684753418,60.0,-1642.5867919921875,-0.0,16.682899475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.31915283203125,0.5707618594169617,0.050000000745058,0.0456819497048854,290.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.31915283203125,0.5707618594169617,0.050000000745058,0.0481052957475185,290.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.31915283203125,0.5707618594169617,0.050000000745058,0.0355304069817066,289.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.31915283203125,0.5707618594169617,0.050000000745058,0.0481052957475185,290.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.31915283203125,0.5707618594169617,0.050000000745058,0.2281908094882965,283.2679443359375,291.1499938964844,251.4499969482422,250.98318481445312,278.8833312988281,290.91534423828125,283.1460266113281,1.0,0.14060740172863,0.1146987155079841,0.1146987155079841,1.0,1.0,-0.4867499470710754,0.0049490462988615,0.48180091381073,-0.1434991210699081,0.0,0.0,1.0,20.01426887512207,60.0,-115.85223388671876,-6630.2861328125,23.193084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47967529296875,306.7526550292969,278.1499938964844,0.0,18000.0,313.1499938964844,3089.7041015625,18000.0,0.0,0.0,0.0052708662115037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3276580572128296,0.3276594579219818,-1.392662284160906e-06,0.0,5.349259026843356e-06,0.0,0.0,7.934281826019287,0.0,0.0,0.0,0.2303822487592697,4.0,0.0,1.0
626640,290.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.31915283203125,0.5707618594169617,0.050000000745058,0.0456819497048854,290.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.31915283203125,0.5707618594169617,0.050000000745058,0.0481052957475185,290.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.31915283203125,0.5707618594169617,0.050000000745058,0.0355304069817066,289.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.31915283203125,0.5707618594169617,0.050000000745058,0.0481052957475185,290.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.31915283203125,0.5707618594169617,0.050000000745058,0.2281908094882965,283.2679443359375,291.1499938964844,251.4499969482422,250.98318481445312,278.8833312988281,290.91534423828125,283.1460266113281,1.0,0.14060740172863,0.1146987155079841,0.1146987155079841,1.0,1.0,-0.4867499470710754,0.0049490462988615,0.48180091381073,-0.1434991210699081,0.0,0.0,1.0,20.01426887512207,60.0,-115.85223388671876,-6630.2861328125,23.193084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47967529296875,306.7526550292969,278.1499938964844,0.0,18000.0,313.1499938964844,3089.7041015625,18000.0,0.0,0.0,0.0052708662115037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3276580572128296,0.3276594579219818,-1.392662284160906e-06,0.0,5.349259026843356e-06,0.0,0.0,7.934281826019287,0.0,0.0,0.0,0.2303822487592697,4.0,0.0,1.0
626700,289.9996643066406,297.1499938964844,293.1499938964844,0.0007309388020075,-70.17930603027344,284.429931640625,0.5490648746490479,0.050000000745058,0.0458191893994808,290.533203125,297.1499938964844,293.1499938964844,0.0005375448963604,-54.01234436035156,284.1508178710937,0.5490648746490479,0.050000000745058,0.0482498109340667,290.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.70556640625,0.5490648746490479,0.050000000745058,0.0356371477246284,289.7435302734375,297.1499938964844,293.1499938964844,0.0007389422389678,-74.71138763427734,284.4046325683594,0.5490648746490479,0.050000000745058,0.0482498109340667,290.89410400390625,297.1499938964844,293.1499938964844,0.0005731926648877,-274.9047241210937,284.09832763671875,0.5490648746490479,0.050000000745058,0.2288763374090194,283.73944091796875,291.1499938964844,251.4499969482422,250.9832305908203,278.8820495605469,290.8984069824219,284.4667663574219,1.0,0.149015873670578,0.1011852994561195,0.1011852994561195,1.0,1.0,-0.4882123172283172,0.0025608339346945,0.4856514632701874,-0.1462001651525497,0.0,0.0,1.0,23.68068504333496,60.0,2380.659912109375,-7665.63232421875,26.34774780273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8695678710937,308.5805358886719,278.1499938964844,0.0,18000.0,313.1499938964844,6531.73876953125,19080.0,0.0,0.0,0.0244088489562273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.813923180103302,0.8139286637306213,-5.49999822396785e-06,0.0,2.47718799073482e-05,0.0,0.0,86.02558898925781,0.0,0.0,0.0,0.4831085801124573,4.0,0.0,1.0
626760,290.0027770996094,297.1499938964844,293.1499938964844,0.0014032747130841,-128.81202697753906,287.070068359375,0.5323296189308167,0.050000000745058,0.0459503605961799,290.5314025878906,297.1499938964844,293.1499938964844,0.001116904313676,-107.9637680053711,286.6387023925781,0.5323296189308167,0.050000000745058,0.0483879446983337,290.0338439941406,297.1499938964844,293.1499938964844,0.0010069924173876,-71.89448547363281,286.3960266113281,0.5323296189308167,0.050000000745058,0.0357391685247421,289.74249267578125,297.1499938964844,293.1499938964844,0.0014786953106522,-142.9356231689453,287.158935546875,0.5323296189308167,0.050000000745058,0.0483879446983337,290.8921813964844,297.1499938964844,293.1499938964844,0.0009824988665059,-450.5047607421875,286.456298828125,0.5323296189308167,0.050000000745058,0.2295315712690353,285.2196960449219,291.1499938964844,251.4499969482422,250.983154296875,278.88873291015625,290.89215087890625,285.8890075683594,1.0,0.1565872877836227,0.0885901525616645,0.0885901525616645,0.9994458556175232,1.0,-0.4896100759506225,0.0012256489135324,0.4883844256401062,-0.1478373408317566,0.0,0.0,1.0,27.188268661499023,60.0,2896.951904296875,-7666.18603515625,29.382736206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5624694824219,307.8872375488281,278.1499938964844,0.0,18000.0,313.1499938964844,11705.09375,19080.0,0.0,0.0,0.0433854348957538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1000765562057495,1.1000865697860718,-9.99583789962344e-06,0.0,4.403070124681108e-05,0.0,0.0,211.4861602783203,0.0,0.0,0.0,0.6138302683830261,4.0,0.0,1.0
626820,290.0399780273437,297.1499938964844,293.1499938964844,0.0025805712211877,-223.67271423339844,290.8568420410156,0.5095359683036804,0.050000000745058,0.0461895503103733,290.5507507324219,297.1499938964844,293.1499938964844,0.002135073300451,-194.9429168701172,290.1983947753906,0.5095359683036804,0.050000000745058,0.0486398227512836,290.0652770996094,297.1499938964844,293.1499938964844,0.0022152040619403,-149.3833465576172,290.27801513671875,0.5095359683036804,0.050000000745058,0.035925205796957,289.7677917480469,297.1499938964844,293.1499938964844,0.0027905749157071,-254.6101531982422,291.15093994140625,0.5095359683036804,0.050000000745058,0.0486398227512836,290.9139404296875,297.1499938964844,293.1499938964844,0.0018493605311959,-801.0230102539062,289.7893371582031,0.5095359683036804,0.050000000745058,0.2307263761758804,287.1812744140625,291.1499938964844,251.4499969482422,250.98269653320312,278.9198608398437,290.9091796875,287.52899169921875,1.0,0.1694361418485641,0.066998079419136,0.066998079419136,0.9983375072479248,1.0,-0.492158830165863,0.0002649659872986,0.491893857717514,-0.1493511199951172,0.0,0.0,1.0,33.58460235595703,60.0,2391.300048828125,-7343.953125,34.960533142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.60504150390625,306.2729797363281,278.1499938964844,0.0,18000.0,313.1499938964844,16836.138671875,19080.0,0.0,0.0,0.0815127193927764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3197277784347534,1.3197420835494995,-1.438382787455339e-05,0.0,8.27250478323549e-05,0.0,0.0,365.098876953125,0.0,0.0,0.0,0.7242065072059631,4.0,0.0,1.0
626880,290.0399780273437,297.1499938964844,293.1499938964844,0.0025805712211877,-223.67271423339844,290.8568420410156,0.5095359683036804,0.050000000745058,0.0461895503103733,290.5507507324219,297.1499938964844,293.1499938964844,0.002135073300451,-194.9429168701172,290.1983947753906,0.5095359683036804,0.050000000745058,0.0486398227512836,290.0652770996094,297.1499938964844,293.1499938964844,0.0022152040619403,-149.3833465576172,290.27801513671875,0.5095359683036804,0.050000000745058,0.035925205796957,289.7677917480469,297.1499938964844,293.1499938964844,0.0027905749157071,-254.6101531982422,291.15093994140625,0.5095359683036804,0.050000000745058,0.0486398227512836,290.9139404296875,297.1499938964844,293.1499938964844,0.0018493605311959,-801.0230102539062,289.7893371582031,0.5095359683036804,0.050000000745058,0.2307263761758804,287.1812744140625,291.1499938964844,251.4499969482422,250.98269653320312,278.9198608398437,290.9091796875,287.52899169921875,1.0,0.1694361418485641,0.066998079419136,0.066998079419136,0.9983375072479248,1.0,-0.492158830165863,0.0002649659872986,0.491893857717514,-0.1493511199951172,0.0,0.0,1.0,33.58460235595703,60.0,2391.300048828125,-7343.953125,34.960533142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.60504150390625,306.2729797363281,278.1499938964844,0.0,18000.0,313.1499938964844,16836.138671875,19080.0,0.0,0.0,0.0815127193927764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3197277784347534,1.3197420835494995,-1.438382787455339e-05,0.0,8.27250478323549e-05,0.0,0.0,365.098876953125,0.0,0.0,0.0,0.7242065072059631,4.0,0.0,1.0
626940,290.0928649902344,297.1499938964844,293.1499938964844,0.0036109907086938,-299.6515197753906,293.5000915527344,0.4954167604446411,0.050000000745058,0.0463938191533088,290.5829162597656,297.1499938964844,293.1499938964844,0.0030243427027016,-265.1526184082031,292.670166015625,0.4954167604446411,0.050000000745058,0.0488549247384071,290.1117248535156,297.1499938964844,293.1499938964844,0.0032642572186887,-211.1591186523437,292.98828125,0.4954167604446411,0.050000000745058,0.0360840819776058,289.8103942871094,297.1499938964844,293.1499938964844,0.0039529986679553,-344.3071594238281,293.9627685546875,0.4954167604446411,0.050000000745058,0.0488549247384071,290.95172119140625,297.1499938964844,293.1499938964844,0.0025930553674697,-1079.504150390625,292.0631408691406,0.4954167604446411,0.050000000745058,0.2317467331886291,288.4067077636719,291.1499938964844,251.4499969482422,250.9818420410156,278.9609680175781,290.9450988769531,288.6701965332031,1.0,0.1796171516180038,0.0501075647771358,0.0501075647771358,0.9972291588783264,1.0,-0.4943355023860931,6.323339039226994e-05,0.4942722618579864,-0.1500220447778701,0.0,0.0,1.0,39.04722213745117,60.0,1777.616943359375,-7100.3037109375,39.7686653137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4670715332031,305.2378845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18444.958984375,20160.0,0.0,0.0,0.1176043972373008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813446760177612,1.381360411643982,-1.5758316294522956e-05,0.0,0.0001193535135826,0.0,0.0,418.662353515625,0.0,0.0,0.0,0.7701325416564941,4.0,0.0,1.0
627000,290.0928649902344,297.1499938964844,293.1499938964844,0.0036109907086938,-299.6515197753906,293.5000915527344,0.4954167604446411,0.050000000745058,0.0463938191533088,290.5829162597656,297.1499938964844,293.1499938964844,0.0030243427027016,-265.1526184082031,292.670166015625,0.4954167604446411,0.050000000745058,0.0488549247384071,290.1117248535156,297.1499938964844,293.1499938964844,0.0032642572186887,-211.1591186523437,292.98828125,0.4954167604446411,0.050000000745058,0.0360840819776058,289.8103942871094,297.1499938964844,293.1499938964844,0.0039529986679553,-344.3071594238281,293.9627685546875,0.4954167604446411,0.050000000745058,0.0488549247384071,290.95172119140625,297.1499938964844,293.1499938964844,0.0025930553674697,-1079.504150390625,292.0631408691406,0.4954167604446411,0.050000000745058,0.2317467331886291,288.4067077636719,291.1499938964844,251.4499969482422,250.9818420410156,278.9609680175781,290.9450988769531,288.6701965332031,1.0,0.1796171516180038,0.0501075647771358,0.0501075647771358,0.9972291588783264,1.0,-0.4943355023860931,6.323339039226994e-05,0.4942722618579864,-0.1500220447778701,0.0,0.0,1.0,39.04722213745117,60.0,1777.616943359375,-7100.3037109375,39.7686653137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4670715332031,305.2378845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18444.958984375,20160.0,0.0,0.0,0.1176043972373008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813446760177612,1.381360411643982,-1.5758316294522956e-05,0.0,0.0001193535135826,0.0,0.0,418.662353515625,0.0,0.0,0.0,0.7701325416564941,4.0,0.0,1.0
627060,290.1496887207031,297.1499938964844,293.1499938964844,0.0045283515937626,-359.72283935546875,295.5675048828125,0.4857244789600372,0.050000000745058,0.0465629436075687,290.6191101074219,297.1499938964844,293.1499938964844,0.0037996859755367,-320.93359375,294.6088562011719,0.4857244789600372,0.050000000745058,0.049033023416996,290.16278076171875,297.1499938964844,293.1499938964844,0.0041863997466862,-260.0035400390625,295.1079406738281,0.4857244789600372,0.050000000745058,0.0362156219780445,289.8585510253906,297.1499938964844,293.1499938964844,0.005016139242798,-415.6615905761719,296.16900634765625,0.4857244789600372,0.050000000745058,0.049033023416996,290.995361328125,297.1499938964844,293.1499938964844,0.0032228997442871,-1296.5858154296875,293.83111572265625,0.4857244789600372,0.050000000745058,0.2325915396213531,289.373779296875,291.1499938964844,251.4499969482422,250.98062133789065,279.00445556640625,290.9881591796875,289.58770751953125,1.0,0.1875946819782257,0.0377259813249111,0.0377259813249111,0.9962006211280824,1.0,-0.4961376786231994,1.9391491150599904e-05,0.4961182773113251,-0.1504483222961425,0.0,0.0,1.0,43.57016372680664,48.0,1336.9627685546875,-7020.462890625,43.78087615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.02459716796875,304.8522644042969,278.1499938964844,0.0,18000.0,313.1499938964844,19808.234375,20160.0,0.0,0.0,0.1498537361621856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314825534820557,1.431499481201172,-1.692302066658158e-05,0.0,0.0001520824880572,0.0,0.0,465.92529296875,0.0,0.0,0.0,0.7820279002189636,4.0,0.0,1.0
627120,290.1496887207031,297.1499938964844,293.1499938964844,0.0045283515937626,-359.72283935546875,295.5675048828125,0.4857244789600372,0.050000000745058,0.0465629436075687,290.6191101074219,297.1499938964844,293.1499938964844,0.0037996859755367,-320.93359375,294.6088562011719,0.4857244789600372,0.050000000745058,0.049033023416996,290.16278076171875,297.1499938964844,293.1499938964844,0.0041863997466862,-260.0035400390625,295.1079406738281,0.4857244789600372,0.050000000745058,0.0362156219780445,289.8585510253906,297.1499938964844,293.1499938964844,0.005016139242798,-415.6615905761719,296.16900634765625,0.4857244789600372,0.050000000745058,0.049033023416996,290.995361328125,297.1499938964844,293.1499938964844,0.0032228997442871,-1296.5858154296875,293.83111572265625,0.4857244789600372,0.050000000745058,0.2325915396213531,289.373779296875,291.1499938964844,251.4499969482422,250.98062133789065,279.00445556640625,290.9881591796875,289.58770751953125,1.0,0.1875946819782257,0.0377259813249111,0.0377259813249111,0.9962006211280824,1.0,-0.4961376786231994,1.9391491150599904e-05,0.4961182773113251,-0.1504483222961425,0.0,0.0,1.0,43.57016372680664,48.0,1336.9627685546875,-7020.462890625,43.78087615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.02459716796875,304.8522644042969,278.1499938964844,0.0,18000.0,313.1499938964844,19808.234375,20160.0,0.0,0.0,0.1498537361621856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314825534820557,1.431499481201172,-1.692302066658158e-05,0.0,0.0001520824880572,0.0,0.0,465.92529296875,0.0,0.0,0.0,0.7820279002189636,4.0,0.0,1.0
627180,290.2055969238281,297.1499938964844,293.1499938964844,0.0053734276443719,-407.9361267089844,297.24853515625,0.4834256470203399,0.050000000745058,0.0466053299605846,290.6553649902344,297.1499938964844,293.1499938964844,0.0044934744946658,-365.9028930664063,296.189453125,0.4834256470203399,0.050000000745058,0.0490776561200618,290.2134094238281,297.1499938964844,293.1499938964844,0.0050273947417736,-299.2766418457031,296.8313903808594,0.4834256470203399,0.050000000745058,0.0362485907971859,289.9066162109375,297.1499938964844,293.1499938964844,0.0060309274122118,-473.3738708496094,297.9692687988281,0.4834256470203399,0.050000000745058,0.0490776561200618,291.03973388671875,297.1499938964844,293.1499938964844,0.0037660661619156,-1468.410888671875,295.261962890625,0.4834256470203399,0.050000000745058,0.2328032702207565,290.1690368652344,291.1499938964844,251.4499969482422,250.97906494140625,279.04217529296875,291.0326232910156,290.3475036621094,1.0,0.189051866531372,0.0289156772196292,0.0289156772196292,0.995172083377838,1.0,-0.4965896308422088,7.816953257133719e-06,0.4965818226337433,-0.1505258828401565,0.0,0.0,1.0,44.70401382446289,36.0,1047.693359375,-7051.5478515625,44.79112243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1396789550781,304.969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,20064.6328125,20160.0,0.0,0.0,0.1771361827850341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407174587249756,1.4407345056533811,-1.714207246550359e-05,0.0,0.0001797707082005,0.0,0.0,475.0010070800781,0.0,0.0,0.0,0.7866542339324951,4.0,0.0,1.0
627240,290.2055969238281,297.1499938964844,293.1499938964844,0.0053734276443719,-407.9361267089844,297.24853515625,0.4834256470203399,0.050000000745058,0.0466053299605846,290.6553649902344,297.1499938964844,293.1499938964844,0.0044934744946658,-365.9028930664063,296.189453125,0.4834256470203399,0.050000000745058,0.0490776561200618,290.2134094238281,297.1499938964844,293.1499938964844,0.0050273947417736,-299.2766418457031,296.8313903808594,0.4834256470203399,0.050000000745058,0.0362485907971859,289.9066162109375,297.1499938964844,293.1499938964844,0.0060309274122118,-473.3738708496094,297.9692687988281,0.4834256470203399,0.050000000745058,0.0490776561200618,291.03973388671875,297.1499938964844,293.1499938964844,0.0037660661619156,-1468.410888671875,295.261962890625,0.4834256470203399,0.050000000745058,0.2328032702207565,290.1690368652344,291.1499938964844,251.4499969482422,250.97906494140625,279.04217529296875,291.0326232910156,290.3475036621094,1.0,0.189051866531372,0.0289156772196292,0.0289156772196292,0.995172083377838,1.0,-0.4965896308422088,7.816953257133719e-06,0.4965818226337433,-0.1505258828401565,0.0,0.0,1.0,44.70401382446289,36.0,1047.693359375,-7051.5478515625,44.79112243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1396789550781,304.969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,20064.6328125,20160.0,0.0,0.0,0.1771361827850341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407174587249756,1.4407345056533811,-1.714207246550359e-05,0.0,0.0001797707082005,0.0,0.0,475.0010070800781,0.0,0.0,0.0,0.7866542339324951,4.0,0.0,1.0
627300,290.2320556640625,297.1499938964844,293.1499938964844,0.0057793664745986,-428.6231994628906,297.9833984375,0.4846335649490356,0.050000000745058,0.0465829968452453,290.6728820800781,297.1499938964844,293.1499938964844,0.0048182047903537,-385.2134094238281,296.8808288574219,0.4846335649490356,0.050000000745058,0.0490541383624076,290.2377624511719,297.1499938964844,293.1499938964844,0.00542822945863,-316.11578369140625,297.5838928222656,0.4846335649490356,0.050000000745058,0.0362312197685241,289.9296569824219,297.1499938964844,293.1499938964844,0.0065320231951773,-498.22698974609375,298.75750732421875,0.4846335649490356,0.050000000745058,0.0490541383624076,291.06134033203125,297.1499938964844,293.1499938964844,0.0040127504616975,-1541.2725830078125,295.8849182128906,0.4846335649490356,0.050000000745058,0.2326917201280594,290.5191955566406,291.1499938964844,251.4499969482422,250.97817993164065,279.05780029296875,291.05438232421875,290.6853942871094,1.0,0.1878646910190582,0.0254861954599618,0.0254861954599618,0.9946577548980712,1.0,-0.4963517785072326,5.400303962233011e-06,0.4963463842868805,-0.1504544615745544,0.0,0.0,1.0,44.1070442199707,36.0,950.8377685546876,-7104.044921875,44.25900650024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3617248535156,305.18475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,20110.44921875,21240.0,0.0,0.0,0.188728779554367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423613548278809,1.4423785209655762,-1.718121529847849e-05,0.0,0.0001915357133839,0.0,0.0,476.62890625,0.0,0.0,0.0,0.8024777173995972,4.0,0.0,1.0
627360,290.25732421875,297.1499938964844,293.1499938964844,0.0061780409887433,-447.3631286621094,298.6634521484375,0.48713019490242,0.050000000745058,0.046537309885025,290.6898193359375,297.1499938964844,293.1499938964844,0.0051315394230186,-402.7177734375,297.5210266113281,0.48713019490242,0.050000000745058,0.049006026238203,290.26129150390625,297.1499938964844,293.1499938964844,0.0058200885541737,-331.36688232421875,298.2795715332031,0.48713019490242,0.050000000745058,0.0361956842243671,289.95184326171875,297.1499938964844,293.1499938964844,0.0070336041972041,-520.786865234375,299.4872131347656,0.48713019490242,0.050000000745058,0.049006026238203,291.0823059082031,297.1499938964844,293.1499938964844,0.0042460146360099,-1606.83056640625,296.460693359375,0.48713019490242,0.050000000745058,0.2324634939432144,290.8471984863281,291.1499938964844,251.4499969482422,250.97720336914065,279.071533203125,291.0755615234375,291.005126953125,1.0,0.1855903565883636,0.0226020105183124,0.0226020105183124,0.9941574931144714,1.0,-0.4958650171756744,3.928300884581404e-06,0.4958610832691192,-0.1503241658210754,0.0,0.0,1.0,42.88546371459961,25.0,884.0803833007812,-7188.07958984375,43.17167282104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6687316894531,305.50006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,20884.095703125,21240.0,0.0,0.0,0.1989403367042541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698432683944702,1.4698611497879028,-1.7842174202087335e-05,0.0,0.0002018991508521,0.0,0.0,504.3957214355469,0.0,0.0,0.0,0.8029668927192688,4.0,0.0,1.0
627420,290.3041687011719,297.1499938964844,293.1499938964844,0.0069547304883599,-479.2911071777344,299.8923645019531,0.4952466487884521,0.050000000745058,0.0463965982198715,290.7217712402344,297.1499938964844,293.1499938964844,0.0057256729342043,-432.5662841796875,298.680419921875,0.4952466487884521,0.050000000745058,0.0488578528165817,290.3056030273437,297.1499938964844,293.1499938964844,0.0065787830390036,-357.3659973144531,299.5349426269531,0.4952466487884521,0.050000000745058,0.0360862426459789,289.9932556152344,297.1499938964844,293.1499938964844,0.0080409217625856,-559.3870239257812,300.8050231933594,0.4952466487884521,0.050000000745058,0.0488578528165817,291.12188720703125,297.1499938964844,293.1499938964844,0.0046746926382184,-1717.2681884765625,297.503173828125,0.4952466487884521,0.050000000745058,0.2317606210708618,291.4622802734375,291.1499938964844,251.4499969482422,250.9750823974609,279.0943298339844,291.1156311035156,291.609375,1.0,0.1786360740661621,0.0182209331542253,0.0182209331542253,0.9931568503379822,1.0,-0.494365781545639,2.3895720460132e-06,0.494363397359848,-0.1499389559030532,0.0,0.0,0.9383783340454102,39.12314224243164,25.0,801.904052734375,-7370.17822265625,39.83578109741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4755554199219,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,21621.7734375,21240.0,0.0,0.0,0.2152555137872696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.458177924156189,1.458195686340332,-1.7801585272536613e-05,0.0,0.000218456989387,0.0,0.0,497.0413513183594,0.0,0.0,0.0,0.7964267134666443,4.0,0.0,1.0
627480,290.3041687011719,297.1499938964844,293.1499938964844,0.0069547304883599,-479.2911071777344,299.8923645019531,0.4952466487884521,0.050000000745058,0.0463965982198715,290.7217712402344,297.1499938964844,293.1499938964844,0.0057256729342043,-432.5662841796875,298.680419921875,0.4952466487884521,0.050000000745058,0.0488578528165817,290.3056030273437,297.1499938964844,293.1499938964844,0.0065787830390036,-357.3659973144531,299.5349426269531,0.4952466487884521,0.050000000745058,0.0360862426459789,289.9932556152344,297.1499938964844,293.1499938964844,0.0080409217625856,-559.3870239257812,300.8050231933594,0.4952466487884521,0.050000000745058,0.0488578528165817,291.12188720703125,297.1499938964844,293.1499938964844,0.0046746926382184,-1717.2681884765625,297.503173828125,0.4952466487884521,0.050000000745058,0.2317606210708618,291.4622802734375,291.1499938964844,251.4499969482422,250.9750823974609,279.0943298339844,291.1156311035156,291.609375,1.0,0.1786360740661621,0.0182209331542253,0.0182209331542253,0.9931568503379822,1.0,-0.494365781545639,2.3895720460132e-06,0.494363397359848,-0.1499389559030532,0.0,0.0,0.9383783340454102,39.12314224243164,25.0,801.904052734375,-7370.17822265625,39.83578109741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4755554199219,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,21621.7734375,21240.0,0.0,0.0,0.2152555137872696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.458177924156189,1.458195686340332,-1.7801585272536613e-05,0.0,0.000218456989387,0.0,0.0,497.0413513183594,0.0,0.0,0.0,0.7964267134666443,4.0,0.0,1.0
627540,290.3463439941406,297.1499938964844,293.1499938964844,0.0077304723672568,-505.9863586425781,300.9776306152344,0.5025387406349182,0.050000000745058,0.0462842397391796,290.7510681152344,297.1499938964844,293.1499938964844,0.0062978658825159,-457.5224914550781,299.70770263671875,0.5025387406349182,0.050000000745058,0.0487395301461219,290.346435546875,297.1499938964844,293.1499938964844,0.0073298565112054,-379.0588989257813,300.6414489746094,0.5025387406349182,0.050000000745058,0.0359988510608673,290.0307922363281,297.1499938964844,293.1499938964844,0.0090892137959599,-591.817138671875,301.967529296875,0.5025387406349182,0.050000000745058,0.0487395301461219,291.1582336425781,297.1499938964844,293.1499938964844,0.0050709838978946,-1808.2723388671875,298.4276123046875,0.5025387406349182,0.050000000745058,0.2311993539333343,292.0341491699219,291.1499938964844,251.4499969482422,250.97271728515625,279.1156921386719,291.1524963378906,292.1698608398437,1.0,0.1732593476772308,0.0158427339047193,0.0158427339047193,0.9921562671661376,1.0,-0.4931683838367462,1.803416807888425e-06,0.4931665956974029,-0.1496231406927108,0.0,0.0,0.781860888004303,36.118873596191406,25.0,737.9876708984375,-7513.6416015625,37.186065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4549865722656,307.0654296875,278.1499938964844,0.0,18000.0,313.1499938964844,23681.763671875,20160.0,0.0,0.0,0.2262434363365173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2884942293167114,1.2885096073150637,-1.543727375974413e-05,0.0,0.0002296083257533,0.0,0.0,368.587646484375,0.0,0.0,0.0,0.699435293674469,4.0,0.0,1.0
