time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634680,293.32379150390625,297.1499938964844,293.1499938964844,0.3568020164966583,-6303.388671875,304.1943054199219,0.7365241646766663,0.3927370607852936,0.3625875115394592,293.2845153808594,297.1499938964844,293.1499938964844,0.3004345297813415,-5805.31103515625,304.18707275390625,0.7056623697280884,0.3420959115028381,0.3341042995452881,293.1351013183594,297.1499938964844,293.1499938964844,0.6252647638320923,-7587.09716796875,304.176025390625,0.8496798276901245,0.617679238319397,0.4369847178459167,293.15203857421875,297.1499938964844,293.1499938964844,0.8803205490112305,-13348.8056640625,304.1888427734375,0.930735409259796,0.8065471053123474,0.7681496739387512,293.18951416015625,297.1499938964844,293.1499938964844,0.0856900960206985,-10202.951171875,304.1588134765625,0.4904658198356628,0.1203382536768913,0.5883511304855347,289.8078308105469,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2402038574219,289.8116760253906,1.0,0.6539495587348938,0.4693980515003204,0.4693980515003204,1.0,1.0,-2.9899661540985107,1.044379711151123,1.945586442947388,0.373458057641983,0.0,0.0,1.0,304.8966369628906,283.0,127.29939270019533,-32208.494140625,3076.124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9084167480469,309.7060852050781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7705532312393188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007820135797373,0.0,0.0,976.3948364257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3310241699219,297.1499938964844,293.1499938964844,0.3470710217952728,-6167.01171875,304.1957397460937,0.7361121773719788,0.386864423751831,0.3571007847785949,293.2950134277344,297.1499938964844,293.1499938964844,0.2918737232685089,-5673.15380859375,304.18896484375,0.704919695854187,0.3365548551082611,0.3286592364311218,293.1434326171875,297.1499938964844,293.1499938964844,0.6181709170341492,-7519.14990234375,304.1791687011719,0.8526932001113892,0.6163634657859802,0.4359018802642822,293.1612854003906,297.1499938964844,293.1499938964844,0.8700964450836182,-13228.1708984375,304.1929016113281,0.9346494674682616,0.8046213388442993,0.7661283016204834,293.1921081542969,297.1499938964844,293.1499938964844,0.0835237130522728,-9994.5126953125,304.15948486328125,0.4903777241706848,0.1188095211982727,0.5802033543586731,289.904052734375,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.24884033203125,289.9079284667969,1.0,0.6468575596809387,0.4718320965766907,0.4718320965766907,1.0,1.0,-2.9633007049560547,1.038891077041626,1.9244097471237185,0.3739579319953918,0.0,0.0,1.0,297.3191833496094,271.0,132.0821075439453,-32209.94921875,2983.439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0889892578125,309.8864440917969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7746243476867676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007861452759243,0.0,0.0,976.3948364257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3310241699219,297.1499938964844,293.1499938964844,0.3470710217952728,-6167.01171875,304.1957397460937,0.7361121773719788,0.386864423751831,0.3571007847785949,293.2950134277344,297.1499938964844,293.1499938964844,0.2918737232685089,-5673.15380859375,304.18896484375,0.704919695854187,0.3365548551082611,0.3286592364311218,293.1434326171875,297.1499938964844,293.1499938964844,0.6181709170341492,-7519.14990234375,304.1791687011719,0.8526932001113892,0.6163634657859802,0.4359018802642822,293.1612854003906,297.1499938964844,293.1499938964844,0.8700964450836182,-13228.1708984375,304.1929016113281,0.9346494674682616,0.8046213388442993,0.7661283016204834,293.1921081542969,297.1499938964844,293.1499938964844,0.0835237130522728,-9994.5126953125,304.15948486328125,0.4903777241706848,0.1188095211982727,0.5802033543586731,289.904052734375,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.24884033203125,289.9079284667969,1.0,0.6468575596809387,0.4718320965766907,0.4718320965766907,1.0,1.0,-2.9633007049560547,1.038891077041626,1.9244097471237185,0.3739579319953918,0.0,0.0,1.0,297.3191833496094,271.0,132.0821075439453,-32209.94921875,2983.439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0889892578125,309.8864440917969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7746243476867676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007861452759243,0.0,0.0,976.3948364257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3373413085937,297.1499938964844,293.1499938964844,0.3370797038078308,-6025.89501953125,304.1971435546875,0.7366418838500977,0.3809990882873535,0.3515501320362091,293.3046875,297.1499938964844,293.1499938964844,0.2829835712909698,-5534.85791015625,304.1907958984375,0.7051097750663757,0.3309178650379181,0.3230473399162292,293.1511535644531,297.1499938964844,293.1499938964844,0.6103140115737915,-7443.6494140625,304.1825561523437,0.856938362121582,0.6149646043777466,0.4347088932991028,293.1698913574219,297.1499938964844,293.1499938964844,0.8588340282440186,-13094.76953125,304.1973876953125,0.9401060342788696,0.8025861978530884,0.7639333605766296,293.1941223144531,297.1499938964844,293.1499938964844,0.081272654235363,-9778.2119140625,304.1600646972656,0.4910188019275665,0.1173354759812355,0.5719542503356934,290.0115051269531,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.25701904296875,290.0160522460937,1.0,0.6386176943778992,0.4743794798851013,0.4743794798851013,1.0,1.0,-2.9358954429626465,1.0332098007202148,1.902685523033142,0.3744251132011413,0.0,0.0,1.0,287.782470703125,259.0,146.60946655273438,-32254.541015625,2880.9052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3239440917969,310.1156311035156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744433283805847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007859615725465,0.0,0.0,976.3948364257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3373413085937,297.1499938964844,293.1499938964844,0.3370797038078308,-6025.89501953125,304.1971435546875,0.7366418838500977,0.3809990882873535,0.3515501320362091,293.3046875,297.1499938964844,293.1499938964844,0.2829835712909698,-5534.85791015625,304.1907958984375,0.7051097750663757,0.3309178650379181,0.3230473399162292,293.1511535644531,297.1499938964844,293.1499938964844,0.6103140115737915,-7443.6494140625,304.1825561523437,0.856938362121582,0.6149646043777466,0.4347088932991028,293.1698913574219,297.1499938964844,293.1499938964844,0.8588340282440186,-13094.76953125,304.1973876953125,0.9401060342788696,0.8025861978530884,0.7639333605766296,293.1941223144531,297.1499938964844,293.1499938964844,0.081272654235363,-9778.2119140625,304.1600646972656,0.4910188019275665,0.1173354759812355,0.5719542503356934,290.0115051269531,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.25701904296875,290.0160522460937,1.0,0.6386176943778992,0.4743794798851013,0.4743794798851013,1.0,1.0,-2.9358954429626465,1.0332098007202148,1.902685523033142,0.3744251132011413,0.0,0.0,1.0,287.782470703125,259.0,146.60946655273438,-32254.541015625,2880.9052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3239440917969,310.1156311035156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744433283805847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007859615725465,0.0,0.0,976.3948364257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.34283447265625,297.1499938964844,293.1499938964844,0.3271290361881256,-5884.50439453125,304.197998046875,0.7377703189849854,0.3751384019851684,0.3459636270999908,293.3136291503906,297.1499938964844,293.1499938964844,0.2740330100059509,-5394.7509765625,304.1921081542969,0.7058573365211487,0.325184166431427,0.3173025250434875,293.15838623046875,297.1499938964844,293.1499938964844,0.6021572947502136,-7365.390625,304.1852722167969,0.8620246052742004,0.6134703159332275,0.4334199726581573,293.17803955078125,297.1499938964844,293.1499938964844,0.8471417427062988,-12956.6416015625,304.2010498046875,0.946488082408905,0.8004319667816162,0.7615848779678345,293.1956787109375,297.1499938964844,293.1499938964844,0.079018197953701,-9562.5390625,304.16046142578125,0.4921417832374573,0.1159003302454948,0.5637062191963196,290.121337890625,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2648620605469,290.1258239746094,1.0,0.6297020316123962,0.4770320951938629,0.4770320951938629,1.0,1.0,-2.907989263534546,1.027401328086853,1.8805880546569824,0.374873399734497,0.0,0.0,1.0,277.21661376953125,247.0,150.84124755859375,-32270.05859375,2773.961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53485107421875,310.3244934082031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7736048102378845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007851105183362,0.0,0.0,976.3948364257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.34283447265625,297.1499938964844,293.1499938964844,0.3271290361881256,-5884.50439453125,304.197998046875,0.7377703189849854,0.3751384019851684,0.3459636270999908,293.3136291503906,297.1499938964844,293.1499938964844,0.2740330100059509,-5394.7509765625,304.1921081542969,0.7058573365211487,0.325184166431427,0.3173025250434875,293.15838623046875,297.1499938964844,293.1499938964844,0.6021572947502136,-7365.390625,304.1852722167969,0.8620246052742004,0.6134703159332275,0.4334199726581573,293.17803955078125,297.1499938964844,293.1499938964844,0.8471417427062988,-12956.6416015625,304.2010498046875,0.946488082408905,0.8004319667816162,0.7615848779678345,293.1956787109375,297.1499938964844,293.1499938964844,0.079018197953701,-9562.5390625,304.16046142578125,0.4921417832374573,0.1159003302454948,0.5637062191963196,290.121337890625,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2648620605469,290.1258239746094,1.0,0.6297020316123962,0.4770320951938629,0.4770320951938629,1.0,1.0,-2.907989263534546,1.027401328086853,1.8805880546569824,0.374873399734497,0.0,0.0,1.0,277.21661376953125,247.0,150.84124755859375,-32270.05859375,2773.961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53485107421875,310.3244934082031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7736048102378845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007851105183362,0.0,0.0,976.3948364257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.34527587890625,297.1499938964844,293.1499938964844,0.3222344517707824,-5814.66064453125,304.1981811523437,0.7385063171386719,0.3722128868103027,0.3431653678417206,293.3178405761719,297.1499938964844,293.1499938964844,0.2695917189121246,-5324.91552734375,304.1925048828125,0.7063795924186707,0.3222832977771759,0.3143883645534515,293.16180419921875,297.1499938964844,293.1499938964844,0.5980775952339172,-7326.31396484375,304.1862487792969,0.8648239970207214,0.6126906275749207,0.4327459037303924,293.181884765625,297.1499938964844,293.1499938964844,0.8412871360778809,-12887.6748046875,304.202392578125,0.949914276599884,0.7993168234825134,0.7603647708892822,293.1963195800781,297.1499938964844,293.1499938964844,0.0779041796922683,-9456.453125,304.1605834960937,0.4928420782089233,0.1151934638619422,0.5595930814743042,290.17510986328125,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,293.2686462402344,290.1795349121094,1.0,0.6250738501548767,0.4783951938152313,0.4783951938152313,1.0,1.0,-2.8939027786254883,1.024462103843689,1.8694406747817995,0.3750911056995392,0.0,0.0,1.0,271.70928955078125,247.0,150.25363159179688,-32267.6953125,2719.801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6314697265625,310.4214172363281,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7777666449546814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007893342408351,0.0,0.0,976.3948364257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3475646972656,297.1499938964844,293.1499938964844,0.3172937929630279,-5743.81982421875,304.1983947753906,0.7393386363983154,0.3692914545536041,0.3403667211532593,293.3218994140625,297.1499938964844,293.1499938964844,0.2650913596153259,-5253.80908203125,304.1929626464844,0.7069804072380066,0.3193618059158325,0.3114504516124725,293.1651306152344,297.1499938964844,293.1499938964844,0.5938193202018738,-7285.36865234375,304.1874084472656,0.8677740693092346,0.6118890643119812,0.432054728269577,293.1856384277344,297.1499938964844,293.1499938964844,0.8351914286613464,-12815.548828125,304.2039794921875,0.953452169895172,0.7981765270233154,0.7591186165809631,293.1969299316406,297.1499938964844,293.1499938964844,0.0767725780606269,-9348.818359375,304.1607360839844,0.4936203062534332,0.1144919246435165,0.5554894804954529,290.23193359375,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.2723693847656,290.2369689941406,1.0,0.6203622221946716,0.4797815084457397,0.4797815084457397,1.0,1.0,-2.879746913909912,1.0215030908584597,1.8582438230514529,0.3753039240837097,0.0,0.0,1.0,266.1107177734375,235.0,156.01319885253906,-32292.119140625,2665.52783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7583312988281,310.5451354980469,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7775682210922241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000789132900536,0.0,0.0,976.3948364257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.35162353515625,297.1499938964844,293.1499938964844,0.3074135184288025,-5601.3154296875,304.1986999511719,0.7412742972373962,0.3634634017944336,0.3347740769386291,293.3295288085937,297.1499938964844,293.1499938964844,0.2560341358184814,-5109.82470703125,304.1937255859375,0.7083911299705505,0.3134592175483703,0.305508941411972,293.1715087890625,297.1499938964844,293.1499938964844,0.5849793553352356,-7200.185546875,304.18963623046875,0.8740995526313782,0.6102088093757629,0.4306150078773498,293.19287109375,297.1499938964844,293.1499938964844,0.8225520849227905,-12665.6875,304.2070007324219,0.9607710242271424,0.795804500579834,0.7565364241600037,293.1979064941406,297.1499938964844,293.1499938964844,0.074489377439022,-9132.451171875,304.16094970703125,0.4953944683074951,0.1131020113825798,0.5473119020462036,290.35107421875,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.279541015625,290.35601806640625,1.0,0.6107293963432312,0.4826223254203796,0.4826223254203796,1.0,1.0,-2.8512210845947266,1.0155152082443235,1.8357058763504028,0.3757058978080749,0.0,0.0,1.0,254.7299041748047,223.0,162.53370666503906,-32316.931640625,2557.107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9914855957031,310.7750244140625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7766430377960205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881939527578,0.0,0.0,976.3948364257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.35162353515625,297.1499938964844,293.1499938964844,0.3074135184288025,-5601.3154296875,304.1986999511719,0.7412742972373962,0.3634634017944336,0.3347740769386291,293.3295288085937,297.1499938964844,293.1499938964844,0.2560341358184814,-5109.82470703125,304.1937255859375,0.7083911299705505,0.3134592175483703,0.305508941411972,293.1715087890625,297.1499938964844,293.1499938964844,0.5849793553352356,-7200.185546875,304.18963623046875,0.8740995526313782,0.6102088093757629,0.4306150078773498,293.19287109375,297.1499938964844,293.1499938964844,0.8225520849227905,-12665.6875,304.2070007324219,0.9607710242271424,0.795804500579834,0.7565364241600037,293.1979064941406,297.1499938964844,293.1499938964844,0.074489377439022,-9132.451171875,304.16094970703125,0.4953944683074951,0.1131020113825798,0.5473119020462036,290.35107421875,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.279541015625,290.35601806640625,1.0,0.6107293963432312,0.4826223254203796,0.4826223254203796,1.0,1.0,-2.8512210845947266,1.0155152082443235,1.8357058763504028,0.3757058978080749,0.0,0.0,1.0,254.7299041748047,223.0,162.53370666503906,-32316.931640625,2557.107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9914855957031,310.7750244140625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7766430377960205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881939527578,0.0,0.0,976.3948364257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.35498046875,297.1499938964844,293.1499938964844,0.2978306114673614,-5462.22119140625,304.19842529296875,0.7435716986656189,0.3576722145080566,0.3292034864425659,293.3365173339844,297.1499938964844,293.1499938964844,0.2471546828746795,-4967.68505859375,304.1939392089844,0.7100540399551392,0.3074926137924194,0.299496054649353,293.1775207519531,297.1499938964844,293.1499938964844,0.5762374401092529,-7116.00146484375,304.19097900390625,0.8809874057769775,0.6084415912628174,0.429107666015625,293.19970703125,297.1499938964844,293.1499938964844,0.8100336194038391,-12517.548828125,304.2088317871094,0.9683100581169128,0.7933335900306702,0.7538498044013977,293.1986999511719,297.1499938964844,293.1499938964844,0.0722479373216629,-8921.70703125,304.1610412597656,0.4974524080753326,0.1117246821522712,0.5391716957092285,290.466064453125,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2857666015625,290.4708557128906,1.0,0.6008689999580383,0.48553267121315,0.48553267121315,1.0,1.0,-2.822474956512451,1.0094166994094849,1.813058376312256,0.3760431408882141,0.0,0.0,1.0,243.20315551757807,211.0,160.27049255371094,-32311.587890625,2449.505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1966247558594,310.9808044433594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7799218893051147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007915215683169,0.0,0.0,976.3948364257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.35498046875,297.1499938964844,293.1499938964844,0.2978306114673614,-5462.22119140625,304.19842529296875,0.7435716986656189,0.3576722145080566,0.3292034864425659,293.3365173339844,297.1499938964844,293.1499938964844,0.2471546828746795,-4967.68505859375,304.1939392089844,0.7100540399551392,0.3074926137924194,0.299496054649353,293.1775207519531,297.1499938964844,293.1499938964844,0.5762374401092529,-7116.00146484375,304.19097900390625,0.8809874057769775,0.6084415912628174,0.429107666015625,293.19970703125,297.1499938964844,293.1499938964844,0.8100336194038391,-12517.548828125,304.2088317871094,0.9683100581169128,0.7933335900306702,0.7538498044013977,293.1986999511719,297.1499938964844,293.1499938964844,0.0722479373216629,-8921.70703125,304.1610412597656,0.4974524080753326,0.1117246821522712,0.5391716957092285,290.466064453125,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2857666015625,290.4708557128906,1.0,0.6008689999580383,0.48553267121315,0.48553267121315,1.0,1.0,-2.822474956512451,1.0094166994094849,1.813058376312256,0.3760431408882141,0.0,0.0,1.0,243.20315551757807,211.0,160.27049255371094,-32311.587890625,2449.505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1966247558594,310.9808044433594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7799218893051147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007915215683169,0.0,0.0,976.3948364257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3576965332031,297.1499938964844,293.1499938964844,0.2882888913154602,-5322.4697265625,304.1982116699219,0.746249258518219,0.3519284129142761,0.3236706256866455,293.3428649902344,297.1499938964844,293.1499938964844,0.2382480800151825,-4823.76806640625,304.19415283203125,0.7119542360305786,0.3014772534370422,0.2934308350086212,293.1832275390625,297.1499938964844,293.1499938964844,0.5671144723892212,-7027.6142578125,304.1925354003906,0.888446569442749,0.6065894961357117,0.427541047334671,293.2061462402344,297.1499938964844,293.1499938964844,0.7970035672187805,-12362.337890625,304.2109680175781,0.9759615063667296,0.7907670736312866,0.7510740160942078,293.199462890625,297.1499938964844,293.1499938964844,0.0699620842933654,-8708.0478515625,304.1611633300781,0.4997797608375549,0.1103365719318389,0.530998945236206,290.5880432128906,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2894897460937,290.5933837890625,1.0,0.5908136367797852,0.4884805083274841,0.4884805083274841,1.0,1.0,-2.793494939804077,1.0031245946884155,1.7903703451156616,0.3762377798557281,0.0,0.0,1.0,231.610595703125,199.0,168.85618591308594,-32342.279296875,2343.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44708251953125,311.2273254394531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7789618968963623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007905472884885,0.0,0.0,976.3948364257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3576965332031,297.1499938964844,293.1499938964844,0.2882888913154602,-5322.4697265625,304.1982116699219,0.746249258518219,0.3519284129142761,0.3236706256866455,293.3428649902344,297.1499938964844,293.1499938964844,0.2382480800151825,-4823.76806640625,304.19415283203125,0.7119542360305786,0.3014772534370422,0.2934308350086212,293.1832275390625,297.1499938964844,293.1499938964844,0.5671144723892212,-7027.6142578125,304.1925354003906,0.888446569442749,0.6065894961357117,0.427541047334671,293.2061462402344,297.1499938964844,293.1499938964844,0.7970035672187805,-12362.337890625,304.2109680175781,0.9759615063667296,0.7907670736312866,0.7510740160942078,293.199462890625,297.1499938964844,293.1499938964844,0.0699620842933654,-8708.0478515625,304.1611633300781,0.4997797608375549,0.1103365719318389,0.530998945236206,290.5880432128906,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2894897460937,290.5933837890625,1.0,0.5908136367797852,0.4884805083274841,0.4884805083274841,1.0,1.0,-2.793494939804077,1.0031245946884155,1.7903703451156616,0.3762377798557281,0.0,0.0,1.0,231.610595703125,199.0,168.85618591308594,-32342.279296875,2343.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44708251953125,311.2273254394531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7789618968963623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007905472884885,0.0,0.0,976.3948364257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3598022460937,297.1499938964844,293.1499938964844,0.2789807617664337,-5185.1083984375,304.1976318359375,0.7493484616279602,0.3462373912334442,0.3181813955307007,293.3486328125,297.1499938964844,293.1499938964844,0.2294840067625045,-4680.98681640625,304.19403076171875,0.7141085863113403,0.2954208552837372,0.2873230278491974,293.1886291503906,297.1499938964844,293.1499938964844,0.5579496026039124,-6938.62890625,304.193603515625,0.8965044617652893,0.6046501994132996,0.4259114563465118,293.2122802734375,297.1499938964844,293.1499938964844,0.7839118242263794,-12206.1298828125,304.2124328613281,0.98363596200943,0.7881001234054565,0.7482002973556519,293.2001647949219,297.1499938964844,293.1499938964844,0.0676756799221038,-8496.166015625,304.1612548828125,0.5024007558822632,0.1089408844709396,0.5227720737457275,290.7098999023437,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2928466796875,290.715087890625,1.0,0.5805732011795044,0.4914941787719726,0.4914941787719726,1.0,1.0,-2.76425838470459,0.9966855645179749,1.7675728797912598,0.3763389587402344,0.0,0.0,1.0,219.98898315429688,187.0,168.90919494628906,-32339.814453125,2238.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66748046875,311.447998046875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7773545980453491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007889160769991,0.0,0.0,976.3948364257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3598022460937,297.1499938964844,293.1499938964844,0.2789807617664337,-5185.1083984375,304.1976318359375,0.7493484616279602,0.3462373912334442,0.3181813955307007,293.3486328125,297.1499938964844,293.1499938964844,0.2294840067625045,-4680.98681640625,304.19403076171875,0.7141085863113403,0.2954208552837372,0.2873230278491974,293.1886291503906,297.1499938964844,293.1499938964844,0.5579496026039124,-6938.62890625,304.193603515625,0.8965044617652893,0.6046501994132996,0.4259114563465118,293.2122802734375,297.1499938964844,293.1499938964844,0.7839118242263794,-12206.1298828125,304.2124328613281,0.98363596200943,0.7881001234054565,0.7482002973556519,293.2001647949219,297.1499938964844,293.1499938964844,0.0676756799221038,-8496.166015625,304.1612548828125,0.5024007558822632,0.1089408844709396,0.5227720737457275,290.7098999023437,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2928466796875,290.715087890625,1.0,0.5805732011795044,0.4914941787719726,0.4914941787719726,1.0,1.0,-2.76425838470459,0.9966855645179749,1.7675728797912598,0.3763389587402344,0.0,0.0,1.0,219.98898315429688,187.0,168.90919494628906,-32339.814453125,2238.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66748046875,311.447998046875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7773545980453491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007889160769991,0.0,0.0,976.3948364257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.36065673828125,297.1499938964844,293.1499938964844,0.2744585573673248,-5118.02197265625,304.1972045898437,0.7510793805122375,0.3434140682220459,0.3154555857181549,293.351318359375,297.1499938964844,293.1499938964844,0.2251929938793182,-4610.66748046875,304.1938171386719,0.7152945399284363,0.2923794388771057,0.2842554748058319,293.19122314453125,297.1499938964844,293.1499938964844,0.553443431854248,-6894.84130859375,304.1938781738281,0.900778830051422,0.6036531925201416,0.425076425075531,293.2152099609375,297.1499938964844,293.1499938964844,0.7774698734283447,-12129.2548828125,304.2127990722656,0.9874647855758668,0.7867364287376404,0.7467329502105713,293.20050048828125,297.1499938964844,293.1499938964844,0.0665459483861923,-8392.2529296875,304.1612548828125,0.5038443803787231,0.1082432642579078,0.5186539888381958,290.7688903808594,291.1499938964844,254.2231292724609,253.56256103515625,279.1801452636719,293.2943725585937,290.7740173339844,1.0,0.5753865838050842,0.4930240511894226,0.4930240511894226,1.0,1.0,-2.749580144882202,0.9934203624725342,1.756159782409668,0.3763557970523834,0.0,0.0,1.0,214.16978454589844,187.0,166.67730712890625,-32327.40625,2186.247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7671203613281,311.5492248535156,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7811371684074402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007927548722364,0.0,0.0,976.3948364257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3613586425781,297.1499938964844,293.1499938964844,0.2699312567710876,-5050.5068359375,304.19683837890625,0.7529427409172058,0.3406051099300384,0.3127422034740448,293.3538513183594,297.1499938964844,293.1499938964844,0.2208877354860305,-4539.72998046875,304.1936950683594,0.716559648513794,0.2893301546573639,0.2811798751354217,293.1937255859375,297.1499938964844,293.1499938964844,0.548814594745636,-6849.64404296875,304.1943359375,0.9052661657333374,0.6026387214660645,0.4242295324802398,293.2180480957031,297.1499938964844,293.1499938964844,0.7708660960197449,-12050.0078125,304.21337890625,0.991275668144226,0.7853533625602722,0.745248019695282,293.2007751464844,297.1499938964844,293.1499938964844,0.0654007941484451,-8287.24609375,304.1612854003906,0.5053887367248535,0.1075466126203537,0.5145385265350342,290.83038330078125,291.1499938964844,254.3011779785156,253.6361846923828,279.180419921875,293.2958374023437,290.83612060546875,1.0,0.5701577663421631,0.4945681989192962,0.4945681989192962,1.0,1.0,-2.734875202178955,0.9901272654533386,1.744747757911682,0.3763499855995178,0.0,0.0,1.0,208.3484649658203,175.0,170.9217987060547,-32340.267578125,2134.800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.89605712890625,311.67657470703125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7805643081665039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007921735523268,0.0,0.0,976.3948364257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3624267578125,297.1499938964844,293.1499938964844,0.2609525620937347,-4915.69873046875,304.1961975097656,0.7570788264274597,0.3350308835506439,0.3073548674583435,293.35858154296875,297.1499938964844,293.1499938964844,0.2123132050037384,-4397.41015625,304.1933898925781,0.719322681427002,0.2832084000110626,0.275006502866745,293.1985778808594,297.1499938964844,293.1499938964844,0.5393429398536682,-6756.76806640625,304.1953125,0.9154039621353148,0.6005491614341736,0.4224951565265655,293.2234802246094,297.1499938964844,293.1499938964844,0.7571578025817871,-11884.73046875,304.2151184082031,0.9987183809280396,0.782523512840271,0.7420544028282166,293.2012939453125,297.1499938964844,293.1499938964844,0.063091330230236,-8076.7587890625,304.161376953125,0.5087981224060059,0.1061585992574691,0.5063313841819763,290.9583740234375,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.2984924316406,290.9639892578125,1.0,0.5595600008964539,0.4977044463157654,0.4977044463157654,1.0,1.0,-2.70513916015625,0.9833568334579468,1.7217823266983032,0.3762466311454773,0.0,0.0,1.0,196.7368621826172,163.0,175.59918212890625,-32339.775390625,2033.0653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1317749023437,311.9122619628906,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7788967490196228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007904812227934,0.0,0.0,976.3948364257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3624267578125,297.1499938964844,293.1499938964844,0.2609525620937347,-4915.69873046875,304.1961975097656,0.7570788264274597,0.3350308835506439,0.3073548674583435,293.35858154296875,297.1499938964844,293.1499938964844,0.2123132050037384,-4397.41015625,304.1933898925781,0.719322681427002,0.2832084000110626,0.275006502866745,293.1985778808594,297.1499938964844,293.1499938964844,0.5393429398536682,-6756.76806640625,304.1953125,0.9154039621353148,0.6005491614341736,0.4224951565265655,293.2234802246094,297.1499938964844,293.1499938964844,0.7571578025817871,-11884.73046875,304.2151184082031,0.9987183809280396,0.782523512840271,0.7420544028282166,293.2012939453125,297.1499938964844,293.1499938964844,0.063091330230236,-8076.7587890625,304.161376953125,0.5087981224060059,0.1061585992574691,0.5063313841819763,290.9583740234375,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.2984924316406,290.9639892578125,1.0,0.5595600008964539,0.4977044463157654,0.4977044463157654,1.0,1.0,-2.70513916015625,0.9833568334579468,1.7217823266983032,0.3762466311454773,0.0,0.0,1.0,196.7368621826172,163.0,175.59918212890625,-32339.775390625,2033.0653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1317749023437,311.9122619628906,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7788967490196228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007904812227934,0.0,0.0,976.3948364257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3628845214844,297.1499938964844,293.1499938964844,0.2520516216754913,-4780.67724609375,304.1956481933594,0.7599701285362244,0.3295561075210571,0.3021349012851715,293.3625793457031,297.1499938964844,293.1499938964844,0.2037966251373291,-4254.49169921875,304.1931457519531,0.7207821607589722,0.2771090567111969,0.2689317464828491,293.2029724121094,297.1499938964844,293.1499938964844,0.5294411182403564,-6658.9033203125,304.19677734375,0.9241873621940612,0.5984275341033936,0.420800507068634,293.2185974121094,297.1499938964844,293.1499938964844,0.7283119559288025,-11511.595703125,304.2421264648437,0.9990000128746032,0.7816047072410583,0.7249640822410583,293.2013854980469,297.1499938964844,293.1499938964844,0.0608258545398712,-7871.328125,304.161376953125,0.5114235877990723,0.1048349067568779,0.4987668395042419,291.0982360839844,291.1499938964844,254.61134338378903,253.9282073974609,279.18408203125,293.299560546875,291.1051330566406,1.0,0.5479720830917358,0.5012561678886414,0.5012561678886414,1.0,1.0,-2.659898042678833,0.9706018567085266,1.6892962455749512,0.3738255500793457,0.0,0.0,1.0,186.83447265625,151.0,194.4796142578125,-32211.419921875,1917.2767333984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3541564941406,312.1512451171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7812632918357849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007928828708827,0.0,0.0,976.3948364257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3628845214844,297.1499938964844,293.1499938964844,0.2520516216754913,-4780.67724609375,304.1956481933594,0.7599701285362244,0.3295561075210571,0.3021349012851715,293.3625793457031,297.1499938964844,293.1499938964844,0.2037966251373291,-4254.49169921875,304.1931457519531,0.7207821607589722,0.2771090567111969,0.2689317464828491,293.2029724121094,297.1499938964844,293.1499938964844,0.5294411182403564,-6658.9033203125,304.19677734375,0.9241873621940612,0.5984275341033936,0.420800507068634,293.2185974121094,297.1499938964844,293.1499938964844,0.7283119559288025,-11511.595703125,304.2421264648437,0.9990000128746032,0.7816047072410583,0.7249640822410583,293.2013854980469,297.1499938964844,293.1499938964844,0.0608258545398712,-7871.328125,304.161376953125,0.5114235877990723,0.1048349067568779,0.4987668395042419,291.0982360839844,291.1499938964844,254.61134338378903,253.9282073974609,279.18408203125,293.299560546875,291.1051330566406,1.0,0.5479720830917358,0.5012561678886414,0.5012561678886414,1.0,1.0,-2.659898042678833,0.9706018567085266,1.6892962455749512,0.3738255500793457,0.0,0.0,1.0,186.83447265625,151.0,194.4796142578125,-32211.419921875,1917.2767333984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3541564941406,312.1512451171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7812632918357849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007928828708827,0.0,0.0,976.3948364257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3632202148437,297.1499938964844,293.1499938964844,0.2427114397287368,-4637.08642578125,304.1960144042969,0.7633489966392517,0.3240945637226105,0.2969401478767395,293.3664245605469,297.1499938964844,293.1499938964844,0.1949174851179123,-4103.41748046875,304.1935729980469,0.7225388288497925,0.2709475755691528,0.2628157436847687,293.2074890136719,297.1499938964844,293.1499938964844,0.5181331038475037,-6545.66650390625,304.2000427246094,0.9337878227233888,0.5961671471595764,0.4190258383750915,293.19366455078125,297.1499938964844,293.1499938964844,0.6920836567878723,-11042.6240234375,304.2716979980469,0.9990000128746032,0.7848862409591675,0.7029927372932434,293.20147705078125,297.1499938964844,293.1499938964844,0.0583950988948345,-7651.66162109375,304.16162109375,0.5144816040992737,0.1035192087292671,0.4912875294685364,291.2689514160156,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.2988586425781,291.2771911621094,1.0,0.5354257225990295,0.5050298571586609,0.5050298571586609,1.0,1.0,-2.6088690757751465,0.9555647969245912,1.6533044576644895,0.3701946437358856,0.0,0.0,0.9769965410232544,176.68199157714844,139.0,229.2430419921875,-32095.7890625,1795.224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.65948486328125,312.46697998046875,278.1499938964844,0.0,18000.0,316.6700134277344,32991.6796875,36000.0,0.0,0.0,0.7788665294647217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8297486305236816,1.829776406288147,-2.7791627871920355e-05,0.0,0.0007904504891484,0.0,0.0,976.4147338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3632202148437,297.1499938964844,293.1499938964844,0.2427114397287368,-4637.08642578125,304.1960144042969,0.7633489966392517,0.3240945637226105,0.2969401478767395,293.3664245605469,297.1499938964844,293.1499938964844,0.1949174851179123,-4103.41748046875,304.1935729980469,0.7225388288497925,0.2709475755691528,0.2628157436847687,293.2074890136719,297.1499938964844,293.1499938964844,0.5181331038475037,-6545.66650390625,304.2000427246094,0.9337878227233888,0.5961671471595764,0.4190258383750915,293.19366455078125,297.1499938964844,293.1499938964844,0.6920836567878723,-11042.6240234375,304.2716979980469,0.9990000128746032,0.7848862409591675,0.7029927372932434,293.20147705078125,297.1499938964844,293.1499938964844,0.0583950988948345,-7651.66162109375,304.16162109375,0.5144816040992737,0.1035192087292671,0.4912875294685364,291.2689514160156,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.2988586425781,291.2771911621094,1.0,0.5354257225990295,0.5050298571586609,0.5050298571586609,1.0,1.0,-2.6088690757751465,0.9555647969245912,1.6533044576644895,0.3701946437358856,0.0,0.0,0.9769965410232544,176.68199157714844,139.0,229.2430419921875,-32095.7890625,1795.224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.65948486328125,312.46697998046875,278.1499938964844,0.0,18000.0,316.6700134277344,32991.6796875,36000.0,0.0,0.0,0.7788665294647217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8297486305236816,1.829776406288147,-2.7791627871920355e-05,0.0,0.0007904504891484,0.0,0.0,976.4147338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3632202148437,297.1499938964844,293.1499938964844,0.2333962619304657,-4492.46826171875,304.1961975097656,0.7676210403442383,0.3186923265457153,0.2917705774307251,293.36993408203125,297.1499938964844,293.1499938964844,0.1860471665859222,-3950.826904296875,304.1938171386719,0.7249109745025635,0.2647513449192047,0.2566404044628143,293.2119445800781,297.1499938964844,293.1499938964844,0.5063003897666931,-6426.59765625,304.2030639648437,0.9445279240608216,0.5938057899475098,0.4171594679355621,293.1554260253906,297.1499938964844,293.1499938964844,0.6532183885574341,-10540.9228515625,304.2957458496094,0.9990000128746032,0.7915111184120178,0.6792769432067871,293.201171875,297.1499938964844,293.1499938964844,0.0559401400387287,-7431.6083984375,304.1618347167969,0.5183324217796326,0.1022749096155166,0.4839616119861603,291.45001220703125,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.3006591796875,291.4585876464844,1.0,0.5221849679946899,0.5090286731719971,0.5090286731719971,1.0,1.0,-2.5556976795196533,0.9396796822547911,1.6160179376602173,0.366197258234024,0.0,0.0,0.9249386787414552,166.1162872314453,127.0,246.5017242431641,-31927.177734375,1672.5386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9697570800781,312.7797546386719,278.1499938964844,0.0,18000.0,316.6700134277344,35245.59765625,36000.0,0.0,0.0,0.7751857042312622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82117223739624,1.821200251579285,-2.811120793921873e-05,0.0,0.0007867149543017,0.0,0.0,976.4154052734376,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3632202148437,297.1499938964844,293.1499938964844,0.2333962619304657,-4492.46826171875,304.1961975097656,0.7676210403442383,0.3186923265457153,0.2917705774307251,293.36993408203125,297.1499938964844,293.1499938964844,0.1860471665859222,-3950.826904296875,304.1938171386719,0.7249109745025635,0.2647513449192047,0.2566404044628143,293.2119445800781,297.1499938964844,293.1499938964844,0.5063003897666931,-6426.59765625,304.2030639648437,0.9445279240608216,0.5938057899475098,0.4171594679355621,293.1554260253906,297.1499938964844,293.1499938964844,0.6532183885574341,-10540.9228515625,304.2957458496094,0.9990000128746032,0.7915111184120178,0.6792769432067871,293.201171875,297.1499938964844,293.1499938964844,0.0559401400387287,-7431.6083984375,304.1618347167969,0.5183324217796326,0.1022749096155166,0.4839616119861603,291.45001220703125,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.3006591796875,291.4585876464844,1.0,0.5221849679946899,0.5090286731719971,0.5090286731719971,1.0,1.0,-2.5556976795196533,0.9396796822547911,1.6160179376602173,0.366197258234024,0.0,0.0,0.9249386787414552,166.1162872314453,127.0,246.5017242431641,-31927.177734375,1672.5386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9697570800781,312.7797546386719,278.1499938964844,0.0,18000.0,316.6700134277344,35245.59765625,36000.0,0.0,0.0,0.7751857042312622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82117223739624,1.821200251579285,-2.811120793921873e-05,0.0,0.0007867149543017,0.0,0.0,976.4154052734376,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.363037109375,297.1499938964844,293.1499938964844,0.2289459705352783,-4423.052734375,304.19586181640625,0.7701306343078613,0.3160259127616882,0.2892094850540161,293.3715209960937,297.1499938964844,293.1499938964844,0.1817754656076431,-3876.900634765625,304.193603515625,0.7263501286506653,0.2616516053676605,0.2535434365272522,293.2140808105469,297.1499938964844,293.1499938964844,0.5005931258201599,-6369.251953125,304.2037658691406,0.9502687454223632,0.592603325843811,0.4162047803401947,293.1325378417969,297.1499938964844,293.1499938964844,0.633470356464386,-10285.8388671875,304.3050842285156,0.9990000128746032,0.7959359288215637,0.6667928695678711,293.2007751464844,297.1499938964844,293.1499938964844,0.0547791570425033,-7328.41845703125,304.16180419921875,0.5206345319747925,0.1017041802406311,0.4804748892784118,291.5363464355469,291.1499938964844,254.98834228515625,254.28176879882807,279.1900939941406,293.30352783203125,291.5425720214844,1.0,0.5153490900993347,0.5111268758773804,0.5111268758773804,1.0,1.0,-2.5285632610321045,0.9315392971038818,1.5970239639282229,0.3641176521778106,0.0,0.0,0.8904231190681458,160.71885681152344,127.0,234.378646850586,-31735.880859375,1611.6077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1308288574219,312.90545654296875,278.1499938964844,0.0,18000.0,317.1499938964844,36576.1875,36000.0,0.0,0.0,0.7776165008544922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7945383787155151,1.79456627368927,-2.782734009088017e-05,0.0,0.0007891819113865,0.0,0.0,946.570556640625,0.0,0.0,0.0,0.9868546724319458,4.0,0.0,1.0
636360,293.3627014160156,297.1499938964844,293.1499938964844,0.2252919822931289,-4366.5693359375,304.19415283203125,0.7729156017303467,0.3133933842182159,0.2866714298725128,293.3729858398437,297.1499938964844,293.1499938964844,0.1781323850154876,-3814.2353515625,304.1922912597656,0.7279752492904663,0.2585586011409759,0.2504467964172363,293.21600341796875,297.1499938964844,293.1499938964844,0.4964429438114166,-6328.7158203125,304.2015075683594,0.9562235474586488,0.5914114713668823,0.4152464270591736,293.1073913574219,297.1499938964844,293.1499938964844,0.6152642369270325,-10051.7958984375,304.3099670410156,0.9990000128746032,0.8010875582695007,0.6538980007171631,293.2001647949219,297.1499938964844,293.1499938964844,0.0538697466254234,-7249.21875,304.1612854003906,0.5232366323471069,0.1011795997619628,0.4771645069122314,291.5867614746094,291.1499938964844,255.0615081787109,254.35015869140625,279.1913757324219,293.30792236328125,291.5903625488281,1.0,0.508388340473175,0.513293981552124,0.513293981552124,1.0,1.0,-2.501171588897705,0.9233113527297974,1.5778602361679075,0.3620033264160156,0.0,0.0,0.8561219573020935,155.26263427734375,145.0,185.0135803222656,-31433.873046875,1551.2239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3598022460937,313.0299377441406,278.1499938964844,0.0,18000.0,317.1499938964844,37235.3203125,36000.0,0.0,0.0,0.7751436233520508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7341878414154053,1.7342145442962646,-2.668320303200744e-05,0.0,0.0007866722298786,0.0,0.0,869.8770751953125,0.0,0.0,0.0,0.9582496285438538,4.0,0.0,1.0
636420,293.3623962402344,297.1499938964844,293.1499938964844,0.2202843576669693,-4291.04443359375,304.18768310546875,0.7699840664863586,0.3080704510211944,0.2818846106529236,293.37628173828125,297.1499938964844,293.1499938964844,0.1726620197296142,-3721.595947265625,304.1872253417969,0.7238127589225769,0.2522409558296203,0.2444852292537689,293.2198486328125,297.1499938964844,293.1499938964844,0.4927040338516235,-6296.37060546875,304.1903381347656,0.956707239151001,0.5889589786529541,0.4135304391384125,293.0677490234375,297.1499938964844,293.1499938964844,0.6060819029808044,-9963.7119140625,304.2706298828125,0.9990000128746032,0.8102654218673706,0.6502729058265686,293.1994323730469,297.1499938964844,293.1499938964844,0.0529081113636493,-7169.65087890625,304.1590881347656,0.5221578478813171,0.1000606790184974,0.4720549285411834,291.5909423828125,291.1499938964844,255.2049255371093,254.4840087890625,279.1865539550781,293.3128662109375,291.5878601074219,1.0,0.5047829151153564,0.5167382955551147,0.5167382955551147,1.0,1.0,-2.4756650924682617,0.917857587337494,1.557807445526123,0.3617840707302093,0.0,0.0,0.7954138517379761,153.1475830078125,163.0,34.31756591796875,-30879.576171875,1508.560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9173583984375,313.2380065917969,278.1499938964844,0.0,18000.0,317.1499938964844,37771.03515625,36000.0,0.0,0.0,0.7676462531089783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5758459568023682,1.5758695602416992,-2.3621658328920603e-05,0.0,0.0007790633826516,0.0,0.0,685.1134033203125,0.0,0.0,0.0,0.884545087814331,4.0,0.0,1.0
