time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636480,293.3623962402344,297.1499938964844,293.1499938964844,0.2202843576669693,-4291.04443359375,304.18768310546875,0.7699840664863586,0.3080704510211944,0.2818846106529236,293.37628173828125,297.1499938964844,293.1499938964844,0.1726620197296142,-3721.595947265625,304.1872253417969,0.7238127589225769,0.2522409558296203,0.2444852292537689,293.2198486328125,297.1499938964844,293.1499938964844,0.4927040338516235,-6296.37060546875,304.1903381347656,0.956707239151001,0.5889589786529541,0.4135304391384125,293.0677490234375,297.1499938964844,293.1499938964844,0.6060819029808044,-9963.7119140625,304.2706298828125,0.9990000128746032,0.8102654218673706,0.6502729058265686,293.1994323730469,297.1499938964844,293.1499938964844,0.0529081113636493,-7169.65087890625,304.1590881347656,0.5221578478813171,0.1000606790184974,0.4720549285411834,291.5909423828125,291.1499938964844,255.2049255371093,254.4840087890625,279.1865539550781,293.3128662109375,291.5878601074219,1.0,0.5047829151153564,0.5167382955551147,0.5167382955551147,1.0,1.0,-2.4756650924682617,0.917857587337494,1.557807445526123,0.3617840707302093,0.0,0.0,0.7954138517379761,153.1475830078125,163.0,34.31756591796875,-30879.576171875,1508.560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9173583984375,313.2380065917969,278.1499938964844,0.0,18000.0,317.1499938964844,37771.03515625,36000.0,0.0,0.0,0.7676462531089783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5758459568023682,1.5758695602416992,-2.3621658328920603e-05,0.0,0.0007790633826516,0.0,0.0,685.1134033203125,0.0,0.0,0.0,0.884545087814331,4.0,0.0,1.0
636540,293.3622436523437,297.1499938964844,293.1499938964844,0.2173613458871841,-4249.32080078125,304.1800231933594,0.7607125043869019,0.3027209937572479,0.2772805392742157,293.37969970703125,297.1499938964844,293.1499938964844,0.1687727719545364,-3657.43701171875,304.18133544921875,0.7137020826339722,0.2458149939775467,0.2386335134506225,293.22314453125,297.1499938964844,293.1499938964844,0.4935041964054107,-6311.3232421875,304.1755676269531,0.9484992027282716,0.5865206122398376,0.4119769036769867,293.0621337890625,297.1499938964844,293.1499938964844,0.6199367046356201,-10187.12890625,304.2070617675781,0.9990000128746032,0.8135654330253601,0.6633561849594116,293.19976806640625,297.1499938964844,293.1499938964844,0.0525666065514087,-7147.8896484375,304.1566467285156,0.5160537958145142,0.0987409502267837,0.4672807157039642,291.49981689453125,291.1499938964844,255.34393310546875,254.61338806152344,279.1799621582031,293.3136901855469,291.49432373046875,1.0,0.5076376795768738,0.5194087028503418,0.5194087028503418,1.0,1.0,-2.471205472946167,0.920016586780548,1.551188826560974,0.3647515773773193,0.0,0.0,0.7542895078659058,157.5896759033203,181.0,-86.68519592285156,-30465.06640625,1521.4337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.525634765625,313.4409484863281,278.1499938964844,0.0,18000.0,316.6700134277344,37495.2890625,36000.0,0.0,0.0,0.7524753212928772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430774450302124,1.430795431137085,-2.0910631064907648e-05,0.0,0.0007636668160557,0.0,0.0,539.4255981445312,0.0,0.0,0.0,0.8185728192329407,4.0,0.0,1.0
636600,293.3622436523437,297.1499938964844,293.1499938964844,0.2173613458871841,-4249.32080078125,304.1800231933594,0.7607125043869019,0.3027209937572479,0.2772805392742157,293.37969970703125,297.1499938964844,293.1499938964844,0.1687727719545364,-3657.43701171875,304.18133544921875,0.7137020826339722,0.2458149939775467,0.2386335134506225,293.22314453125,297.1499938964844,293.1499938964844,0.4935041964054107,-6311.3232421875,304.1755676269531,0.9484992027282716,0.5865206122398376,0.4119769036769867,293.0621337890625,297.1499938964844,293.1499938964844,0.6199367046356201,-10187.12890625,304.2070617675781,0.9990000128746032,0.8135654330253601,0.6633561849594116,293.19976806640625,297.1499938964844,293.1499938964844,0.0525666065514087,-7147.8896484375,304.1566467285156,0.5160537958145142,0.0987409502267837,0.4672807157039642,291.49981689453125,291.1499938964844,255.34393310546875,254.61338806152344,279.1799621582031,293.3136901855469,291.49432373046875,1.0,0.5076376795768738,0.5194087028503418,0.5194087028503418,1.0,1.0,-2.471205472946167,0.920016586780548,1.551188826560974,0.3647515773773193,0.0,0.0,0.7542895078659058,157.5896759033203,181.0,-86.68519592285156,-30465.06640625,1521.4337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.525634765625,313.4409484863281,278.1499938964844,0.0,18000.0,316.6700134277344,37495.2890625,36000.0,0.0,0.0,0.7524753212928772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430774450302124,1.430795431137085,-2.0910631064907648e-05,0.0,0.0007636668160557,0.0,0.0,539.4255981445312,0.0,0.0,0.0,0.8185728192329407,4.0,0.0,1.0
636660,293.3623962402344,297.1499938964844,293.1499938964844,0.2151107639074325,-4217.94580078125,304.173828125,0.7480412721633911,0.2973113059997558,0.272782564163208,293.38330078125,297.1499938964844,293.1499938964844,0.1653410643339157,-3601.033203125,304.1766662597656,0.6989372968673706,0.2392708957195282,0.232833981513977,293.2263488769531,297.1499938964844,293.1499938964844,0.4959933459758758,-6342.30810546875,304.1629943847656,0.9345273375511168,0.5840225219726562,0.4105164110660553,293.09039306640625,297.1499938964844,293.1499938964844,0.6484193801879883,-10599.64453125,304.14068603515625,0.9990000128746032,0.8101295232772827,0.6873112916946411,293.20172119140625,297.1499938964844,293.1499938964844,0.0522748902440071,-7131.69775390625,304.1549377441406,0.5069589614868164,0.0970867201685905,0.4619003236293793,291.3798828125,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,293.3094482421875,291.3742980957031,1.0,0.514865517616272,0.5214405059814453,0.5214405059814453,1.0,1.0,-2.479386806488037,0.926566481590271,1.5528202056884766,0.3693554103374481,0.0,0.0,0.7315773367881775,166.49923706054688,199.0,-142.59156799316406,-30233.244140625,1569.8358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.99871826171875,313.585693359375,278.1499938964844,0.0,18000.0,316.6700134277344,36934.421875,36000.0,0.0,0.0,0.7393326163291931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3341244459152222,1.3341436386108398,-1.9161056115990505e-05,0.0,0.0007503286469727,0.0,0.0,454.2588806152344,0.0,0.0,0.0,0.7753537893295288,4.0,0.0,1.0
636720,293.3623962402344,297.1499938964844,293.1499938964844,0.2151107639074325,-4217.94580078125,304.173828125,0.7480412721633911,0.2973113059997558,0.272782564163208,293.38330078125,297.1499938964844,293.1499938964844,0.1653410643339157,-3601.033203125,304.1766662597656,0.6989372968673706,0.2392708957195282,0.232833981513977,293.2263488769531,297.1499938964844,293.1499938964844,0.4959933459758758,-6342.30810546875,304.1629943847656,0.9345273375511168,0.5840225219726562,0.4105164110660553,293.09039306640625,297.1499938964844,293.1499938964844,0.6484193801879883,-10599.64453125,304.14068603515625,0.9990000128746032,0.8101295232772827,0.6873112916946411,293.20172119140625,297.1499938964844,293.1499938964844,0.0522748902440071,-7131.69775390625,304.1549377441406,0.5069589614868164,0.0970867201685905,0.4619003236293793,291.3798828125,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,293.3094482421875,291.3742980957031,1.0,0.514865517616272,0.5214405059814453,0.5214405059814453,1.0,1.0,-2.479386806488037,0.926566481590271,1.5528202056884766,0.3693554103374481,0.0,0.0,0.7315773367881775,166.49923706054688,199.0,-142.59156799316406,-30233.244140625,1569.8358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.99871826171875,313.585693359375,278.1499938964844,0.0,18000.0,316.6700134277344,36934.421875,36000.0,0.0,0.0,0.7393326163291931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3341244459152222,1.3341436386108398,-1.9161056115990505e-05,0.0,0.0007503286469727,0.0,0.0,454.2588806152344,0.0,0.0,0.0,0.7753537893295288,4.0,0.0,1.0
636780,293.36297607421875,297.1499938964844,293.1499938964844,0.2125550955533981,-4180.6884765625,304.1701965332031,0.7339743375778198,0.2918141186237335,0.2683224976062774,293.3870849609375,297.1499938964844,293.1499938964844,0.1616112142801284,-3538.311767578125,304.1740417480469,0.6818746328353882,0.2325897067785263,0.2270262539386749,293.2298583984375,297.1499938964844,293.1499938964844,0.4979980885982513,-6366.119140625,304.15545654296875,0.9173641204833984,0.5813771486282349,0.409054547548294,293.1470642089844,297.1499938964844,293.1499938964844,0.6856161952018738,-11115.564453125,304.0820617675781,0.9990000128746032,0.8002030849456787,0.7183518409729004,293.2053527832031,297.1499938964844,293.1499938964844,0.0516488589346408,-7086.0546875,304.15435791015625,0.4963540732860565,0.0950437784194946,0.4553502202033996,291.278076171875,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,293.3029479980469,291.2737121582031,1.0,0.5248970985412598,0.5230463147163391,0.5230463147163391,1.0,1.0,-2.494713544845581,0.9355173707008362,1.5591959953308103,0.3748103678226471,0.0,0.0,0.721546471118927,178.6595916748047,202.0,-138.0269775390625,-30203.732421875,1642.080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3048400878906,313.6874389648437,278.1499938964844,0.0,18000.0,316.6700134277344,36462.51171875,36000.0,0.0,0.0,0.7262794971466064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284682035446167,1.2847002744674685,-1.826806692406535e-05,0.0,0.0007370813400484,0.0,0.0,413.9358215332031,0.0,0.0,0.0,0.7533624172210693,4.0,0.0,1.0
636840,293.36297607421875,297.1499938964844,293.1499938964844,0.2125550955533981,-4180.6884765625,304.1701965332031,0.7339743375778198,0.2918141186237335,0.2683224976062774,293.3870849609375,297.1499938964844,293.1499938964844,0.1616112142801284,-3538.311767578125,304.1740417480469,0.6818746328353882,0.2325897067785263,0.2270262539386749,293.2298583984375,297.1499938964844,293.1499938964844,0.4979980885982513,-6366.119140625,304.15545654296875,0.9173641204833984,0.5813771486282349,0.409054547548294,293.1470642089844,297.1499938964844,293.1499938964844,0.6856161952018738,-11115.564453125,304.0820617675781,0.9990000128746032,0.8002030849456787,0.7183518409729004,293.2053527832031,297.1499938964844,293.1499938964844,0.0516488589346408,-7086.0546875,304.15435791015625,0.4963540732860565,0.0950437784194946,0.4553502202033996,291.278076171875,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,293.3029479980469,291.2737121582031,1.0,0.5248970985412598,0.5230463147163391,0.5230463147163391,1.0,1.0,-2.494713544845581,0.9355173707008362,1.5591959953308103,0.3748103678226471,0.0,0.0,0.721546471118927,178.6595916748047,202.0,-138.0269775390625,-30203.732421875,1642.080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3048400878906,313.6874389648437,278.1499938964844,0.0,18000.0,316.6700134277344,36462.51171875,36000.0,0.0,0.0,0.7262794971466064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284682035446167,1.2847002744674685,-1.826806692406535e-05,0.0,0.0007370813400484,0.0,0.0,413.9358215332031,0.0,0.0,0.0,0.7533624172210693,4.0,0.0,1.0
636900,293.3632507324219,297.1499938964844,293.1499938964844,0.2110012173652649,-4157.2216796875,304.1693725585937,0.7279874086380005,0.2890668213367462,0.2660469710826874,293.388916015625,297.1499938964844,293.1499938964844,0.1595047861337661,-3502.188232421875,304.1734924316406,0.6743677854537964,0.2292286306619644,0.2240553945302963,293.23162841796875,297.1499938964844,293.1499938964844,0.4984665513038635,-6371.7509765625,304.15362548828125,0.9104604721069336,0.5800164341926575,0.4082653820514679,293.1824645996094,297.1499938964844,293.1499938964844,0.7021150588989258,-11336.53125,304.0645751953125,0.9990000128746032,0.7932950258255005,0.7314378023147583,293.2073974609375,297.1499938964844,293.1499938964844,0.0511367060244083,-7045.76171875,304.1545104980469,0.491668164730072,0.0939419493079185,0.4514192044734955,291.2393798828125,291.1499938964844,255.6678924560547,254.91329956054688,279.1687316894531,293.302978515625,291.23638916015625,1.0,0.5284755825996399,0.5239797830581665,0.5239797830581665,1.0,1.0,-2.4984729290008545,0.9384635090827942,1.560009479522705,0.3770487606525421,0.0,0.0,0.7195466756820679,183.85975646972656,202.0,-120.00399017333984,-30194.814453125,1669.359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.38189697265625,313.7132263183594,278.1499938964844,0.0,18000.0,316.19000244140625,36287.69921875,36000.0,0.0,0.0,0.7153541445732117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2728773355484009,1.272895336151123,-1.80451970663853e-05,0.0,0.000725993537344,0.0,0.0,404.4642639160156,0.0,0.0,0.0,0.7480855584144592,4.0,0.0,1.0
636960,293.3634033203125,297.1499938964844,293.1499938964844,0.2092902362346649,-4131.01953125,304.1689453125,0.7226282358169556,0.2863332331180572,0.2637611925601959,293.3906555175781,297.1499938964844,293.1499938964844,0.1572625339031219,-3463.365234375,304.1733093261719,0.6676085591316223,0.2258634567260742,0.2210578322410583,293.2334289550781,297.1499938964844,293.1499938964844,0.4985814094543457,-6373.4130859375,304.1527709960937,0.9047957062721252,0.5786301493644714,0.4074445962905884,293.2184143066406,297.1499938964844,293.1499938964844,0.7166621088981628,-11527.294921875,304.0537414550781,0.9990000128746032,0.7858240604400635,0.7426270246505737,293.2093200683594,297.1499938964844,293.1499938964844,0.0505374409258365,-6997.80126953125,304.15478515625,0.4873928129673004,0.0928362980484962,0.447289228439331,291.20916748046875,291.1499938964844,255.7279815673828,254.9686279296875,279.1697082519531,293.3065185546875,291.2060852050781,1.0,0.5314411520957947,0.525036096572876,0.525036096572876,1.0,1.0,-2.4995994567871094,0.9404754638671876,1.5591241121292114,0.3788473010063171,0.0,0.0,0.718614399433136,188.3178558349609,205.0,-104.64620208740234,-30141.703125,1689.913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3787536621094,313.6871337890625,278.1499938964844,0.0,18000.0,316.19000244140625,36175.13671875,36000.0,0.0,0.0,0.7089967131614685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2656641006469729,1.2656819820404053,-1.7908545487443916e-05,0.0,0.00071954150917,0.0,0.0,398.7297973632813,0.0,0.0,0.0,0.7448643445968628,4.0,0.0,1.0
637020,293.36309814453125,297.1499938964844,293.1499938964844,0.2052625715732574,-4067.863525390625,304.16943359375,0.7101163268089294,0.2809858322143554,0.259382039308548,293.39337158203125,297.1499938964844,293.1499938964844,0.1523301899433136,-3376.458984375,304.1737976074219,0.6531574130058289,0.2192160785198211,0.2152226865291595,293.2367248535156,297.1499938964844,293.1499938964844,0.4970986843109131,-6357.87841796875,304.15447998046875,0.8921148777008057,0.5758466124534607,0.4058685600757599,293.26934814453125,297.1499938964844,293.1499938964844,0.714838445186615,-11473.5341796875,304.0899353027344,0.9884746074676514,0.773668646812439,0.7360822558403015,293.21209716796875,297.1499938964844,293.1499938964844,0.049258179962635,-6892.79638671875,304.15533447265625,0.4775504469871521,0.090769313275814,0.4399866163730621,291.1908569335937,291.1499938964844,255.84283447265625,255.073974609375,279.1775207519531,293.3183898925781,291.1907043457031,1.0,0.5344587564468384,0.5281975269317627,0.5281975269317627,1.0,1.0,-2.4688522815704346,0.931720733642578,1.5371315479278564,0.3773073554039001,0.0,0.0,0.7153202891349792,198.6923217773437,208.0,-38.71261215209961,-29811.771484375,1691.2049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2913513183594,313.626953125,278.1499938964844,0.0,18000.0,316.19000244140625,36120.73828125,36000.0,0.0,0.0,0.6972747445106506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2579230070114136,1.2579407691955566,-1.7777614630176686e-05,0.0,0.0007076452020555,0.0,0.0,392.8829956054688,0.0,0.0,0.0,0.7411898374557495,4.0,0.0,1.0
637080,293.36309814453125,297.1499938964844,293.1499938964844,0.2052625715732574,-4067.863525390625,304.16943359375,0.7101163268089294,0.2809858322143554,0.259382039308548,293.39337158203125,297.1499938964844,293.1499938964844,0.1523301899433136,-3376.458984375,304.1737976074219,0.6531574130058289,0.2192160785198211,0.2152226865291595,293.2367248535156,297.1499938964844,293.1499938964844,0.4970986843109131,-6357.87841796875,304.15447998046875,0.8921148777008057,0.5758466124534607,0.4058685600757599,293.26934814453125,297.1499938964844,293.1499938964844,0.714838445186615,-11473.5341796875,304.0899353027344,0.9884746074676514,0.773668646812439,0.7360822558403015,293.21209716796875,297.1499938964844,293.1499938964844,0.049258179962635,-6892.79638671875,304.15533447265625,0.4775504469871521,0.090769313275814,0.4399866163730621,291.1908569335937,291.1499938964844,255.84283447265625,255.073974609375,279.1775207519531,293.3183898925781,291.1907043457031,1.0,0.5344587564468384,0.5281975269317627,0.5281975269317627,1.0,1.0,-2.4688522815704346,0.931720733642578,1.5371315479278564,0.3773073554039001,0.0,0.0,0.7153202891349792,198.6923217773437,208.0,-38.71261215209961,-29811.771484375,1691.2049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2913513183594,313.626953125,278.1499938964844,0.0,18000.0,316.19000244140625,36120.73828125,36000.0,0.0,0.0,0.6972747445106506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2579230070114136,1.2579407691955566,-1.7777614630176686e-05,0.0,0.0007076452020555,0.0,0.0,392.8829956054688,0.0,0.0,0.0,0.7411898374557495,4.0,0.0,1.0
637140,293.3628845214844,297.1499938964844,293.1499938964844,0.2009728252887725,-4000.09521484375,304.17010498046875,0.6995310187339783,0.2756327390670776,0.2548956573009491,293.3961181640625,297.1499938964844,293.1499938964844,0.1471552103757858,-3284.41845703125,304.17449951171875,0.6417676210403442,0.2124931216239929,0.2092199325561523,293.24053955078125,297.1499938964844,293.1499938964844,0.4948781132698059,-6334.7392578125,304.1566772460937,0.8830975890159607,0.5728763341903687,0.4040816724300384,293.28839111328125,297.1499938964844,293.1499938964844,0.7103241682052612,-11394.8525390625,304.1170349121094,0.9786609411239624,0.7667490243911743,0.7290738224983215,293.2145690917969,297.1499938964844,293.1499938964844,0.0478309877216815,-6775.47900390625,304.15594482421875,0.4683384895324707,0.0886965245008468,0.4322197437286377,291.18316650390625,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,293.32501220703125,291.1827392578125,1.0,0.5353831648826599,0.5313804745674133,0.5313804745674133,1.0,1.0,-2.436349868774414,0.92218816280365,1.5141615867614746,0.374970942735672,0.0,0.0,0.7113863229751587,205.8717498779297,211.0,-19.09418487548828,-29411.232421875,1676.573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.18267822265625,313.5311889648437,278.1499938964844,0.0,18000.0,315.7099914550781,36134.25390625,36000.0,0.0,0.0,0.6813697814941406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2438710927963257,1.2438886165618896,-1.75671939359745e-05,0.0,0.0006915037520229,0.0,0.0,382.8354797363281,0.0,0.0,0.0,0.7351489067077637,4.0,0.0,1.0
637200,293.3628845214844,297.1499938964844,293.1499938964844,0.2009728252887725,-4000.09521484375,304.17010498046875,0.6995310187339783,0.2756327390670776,0.2548956573009491,293.3961181640625,297.1499938964844,293.1499938964844,0.1471552103757858,-3284.41845703125,304.17449951171875,0.6417676210403442,0.2124931216239929,0.2092199325561523,293.24053955078125,297.1499938964844,293.1499938964844,0.4948781132698059,-6334.7392578125,304.1566772460937,0.8830975890159607,0.5728763341903687,0.4040816724300384,293.28839111328125,297.1499938964844,293.1499938964844,0.7103241682052612,-11394.8525390625,304.1170349121094,0.9786609411239624,0.7667490243911743,0.7290738224983215,293.2145690917969,297.1499938964844,293.1499938964844,0.0478309877216815,-6775.47900390625,304.15594482421875,0.4683384895324707,0.0886965245008468,0.4322197437286377,291.18316650390625,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,293.32501220703125,291.1827392578125,1.0,0.5353831648826599,0.5313804745674133,0.5313804745674133,1.0,1.0,-2.436349868774414,0.92218816280365,1.5141615867614746,0.374970942735672,0.0,0.0,0.7113863229751587,205.8717498779297,211.0,-19.09418487548828,-29411.232421875,1676.573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.18267822265625,313.5311889648437,278.1499938964844,0.0,18000.0,315.7099914550781,36134.25390625,36000.0,0.0,0.0,0.6813697814941406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2438710927963257,1.2438886165618896,-1.75671939359745e-05,0.0,0.0006915037520229,0.0,0.0,382.8354797363281,0.0,0.0,0.0,0.7351489067077637,4.0,0.0,1.0
637260,293.3613586425781,297.1499938964844,293.1499938964844,0.1968863308429718,-3935.5087890625,304.170166015625,0.6908556818962097,0.2705456912517547,0.2504884898662567,293.3975830078125,297.1499938964844,293.1499938964844,0.1420934349298477,-3193.92138671875,304.1747436523437,0.6323180794715881,0.2059527486562729,0.2032162398099899,293.2432861328125,297.1499938964844,293.1499938964844,0.4928354322910309,-6313.869140625,304.1578063964844,0.8764550089836121,0.5700252056121826,0.4022490680217743,293.2962646484375,297.1499938964844,293.1499938964844,0.7074273228645325,-11345.833984375,304.13262939453125,0.9712691307067872,0.7616333365440369,0.7242273092269897,293.2155456542969,297.1499938964844,293.1499938964844,0.0464814938604831,-6665.59619140625,304.1561889648437,0.4592457413673401,0.0868570059537887,0.4247107207775116,291.1682434082031,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.32763671875,291.1673889160156,1.0,0.5353490710258484,0.5344421863555908,0.5344421863555908,1.0,1.0,-2.4067940711975098,0.9136120080947876,1.4931820631027222,0.3729206323623657,0.0,0.0,0.709823489189148,210.93231201171875,214.0,-21.156991958618164,-29008.673828125,1657.323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.98443603515625,313.371337890625,278.1499938964844,0.0,18000.0,315.7099914550781,36069.22265625,36000.0,0.0,0.0,0.6698485016822815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.235335111618042,1.2353525161743164,-1.7423979443265125e-05,0.0,0.000679811113514,0.0,0.0,376.56060791015625,0.0,0.0,0.0,0.7314649820327759,4.0,0.0,1.0
637320,293.3613586425781,297.1499938964844,293.1499938964844,0.1968863308429718,-3935.5087890625,304.170166015625,0.6908556818962097,0.2705456912517547,0.2504884898662567,293.3975830078125,297.1499938964844,293.1499938964844,0.1420934349298477,-3193.92138671875,304.1747436523437,0.6323180794715881,0.2059527486562729,0.2032162398099899,293.2432861328125,297.1499938964844,293.1499938964844,0.4928354322910309,-6313.869140625,304.1578063964844,0.8764550089836121,0.5700252056121826,0.4022490680217743,293.2962646484375,297.1499938964844,293.1499938964844,0.7074273228645325,-11345.833984375,304.13262939453125,0.9712691307067872,0.7616333365440369,0.7242273092269897,293.2155456542969,297.1499938964844,293.1499938964844,0.0464814938604831,-6665.59619140625,304.1561889648437,0.4592457413673401,0.0868570059537887,0.4247107207775116,291.1682434082031,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.32763671875,291.1673889160156,1.0,0.5353490710258484,0.5344421863555908,0.5344421863555908,1.0,1.0,-2.4067940711975098,0.9136120080947876,1.4931820631027222,0.3729206323623657,0.0,0.0,0.709823489189148,210.93231201171875,214.0,-21.156991958618164,-29008.673828125,1657.323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.98443603515625,313.371337890625,278.1499938964844,0.0,18000.0,315.7099914550781,36069.22265625,36000.0,0.0,0.0,0.6698485016822815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.235335111618042,1.2353525161743164,-1.7423979443265125e-05,0.0,0.000679811113514,0.0,0.0,376.56060791015625,0.0,0.0,0.0,0.7314649820327759,4.0,0.0,1.0
637380,293.3585205078125,297.1499938964844,293.1499938964844,0.1929997354745865,-3873.856201171875,304.169921875,0.6834747195243835,0.2657635509967804,0.246327668428421,293.3975524902344,297.1499938964844,293.1499938964844,0.1372123807668686,-3106.01904296875,304.17462158203125,0.6240010857582092,0.1996865421533584,0.197431743144989,293.24481201171875,297.1499938964844,293.1499938964844,0.4907993376255035,-6293.19091796875,304.1585998535156,0.8712272644042969,0.5673482418060303,0.4005144238471985,293.2998352050781,297.1499938964844,293.1499938964844,0.7046201825141907,-11302.2763671875,304.1429748535156,0.965198814868927,0.7571977972984314,0.7201653122901917,293.2149658203125,297.1499938964844,293.1499938964844,0.0453335121273994,-6572.54150390625,304.1560363769531,0.451834112405777,0.0853117406368255,0.4183764457702636,291.1553955078125,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,293.32794189453125,291.1546630859375,1.0,0.5349292159080505,0.5374130606651306,0.5374130606651306,1.0,1.0,-2.3802709579467773,0.9060934782028198,1.474177598953247,0.3712480962276459,0.0,0.0,0.7099946737289429,214.7964782714844,217.0,-18.39841079711914,-28663.666015625,1637.4808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7614440917969,313.2081604003906,278.1499938964844,0.0,18000.0,315.7099914550781,36009.0078125,36000.0,0.0,0.0,0.6594231724739075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2338401079177856,1.23385751247406,-1.7387945263180882e-05,0.0,0.0006692306487821,0.0,0.0,375.2928161621094,0.0,0.0,0.0,0.7307831645011902,4.0,0.0,1.0
637440,293.3585205078125,297.1499938964844,293.1499938964844,0.1929997354745865,-3873.856201171875,304.169921875,0.6834747195243835,0.2657635509967804,0.246327668428421,293.3975524902344,297.1499938964844,293.1499938964844,0.1372123807668686,-3106.01904296875,304.17462158203125,0.6240010857582092,0.1996865421533584,0.197431743144989,293.24481201171875,297.1499938964844,293.1499938964844,0.4907993376255035,-6293.19091796875,304.1585998535156,0.8712272644042969,0.5673482418060303,0.4005144238471985,293.2998352050781,297.1499938964844,293.1499938964844,0.7046201825141907,-11302.2763671875,304.1429748535156,0.965198814868927,0.7571977972984314,0.7201653122901917,293.2149658203125,297.1499938964844,293.1499938964844,0.0453335121273994,-6572.54150390625,304.1560363769531,0.451834112405777,0.0853117406368255,0.4183764457702636,291.1553955078125,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,293.32794189453125,291.1546630859375,1.0,0.5349292159080505,0.5374130606651306,0.5374130606651306,1.0,1.0,-2.3802709579467773,0.9060934782028198,1.474177598953247,0.3712480962276459,0.0,0.0,0.7099946737289429,214.7964782714844,217.0,-18.39841079711914,-28663.666015625,1637.4808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7614440917969,313.2081604003906,278.1499938964844,0.0,18000.0,315.7099914550781,36009.0078125,36000.0,0.0,0.0,0.6594231724739075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2338401079177856,1.23385751247406,-1.7387945263180882e-05,0.0,0.0006692306487821,0.0,0.0,375.2928161621094,0.0,0.0,0.0,0.7307831645011902,4.0,0.0,1.0
637500,293.3568420410156,297.1499938964844,293.1499938964844,0.1911100447177887,-3843.7822265625,304.16973876953125,0.6800668835639954,0.26345095038414,0.244315043091774,293.3971862792969,297.1499938964844,293.1499938964844,0.1348261833190918,-3062.798583984375,304.17449951171875,0.6199966669082642,0.196624755859375,0.1946038901805877,293.245361328125,297.1499938964844,293.1499938964844,0.4897634387016296,-6282.69384765625,304.1589050292969,0.8688991665840149,0.5660415887832642,0.3996665775775909,293.3009033203125,297.1499938964844,293.1499938964844,0.7031365036964417,-11280.5205078125,304.1469421386719,0.9624073505401612,0.7550897002220154,0.7182552218437195,293.21435546875,297.1499938964844,293.1499938964844,0.0448121279478073,-6530.36572265625,304.1558837890625,0.4486150741577148,0.0846081972122192,0.4155198335647583,291.1497802734375,291.1499938964844,256.2078857421875,255.40451049804688,279.1796875,293.32763671875,291.149169921875,1.0,0.534659206867218,0.5388799905776978,0.5388799905776978,1.0,1.0,-2.367710590362549,0.9025683403015136,1.4651422500610352,0.3704883456230163,0.0,0.0,0.7105765342712402,216.49659729003903,217.0,-16.847511291503906,-28502.46875,1627.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6415710449219,313.1236267089844,278.1499938964844,0.0,18000.0,315.2300109863281,35985.0625,36000.0,0.0,0.0,0.6498421430587769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.234777808189392,1.2347952127456665,-1.7396587281837128e-05,0.0,0.0006595071754418,0.0,0.0,375.864501953125,0.0,0.0,0.0,0.7311896681785583,4.0,0.0,1.0
637560,293.3550720214844,297.1499938964844,293.1499938964844,0.1893002092838287,-3814.99609375,304.16943359375,0.6767874956130981,0.261181116104126,0.242339015007019,293.3966369628906,297.1499938964844,293.1499938964844,0.1325049251317978,-3020.659423828125,304.1742553710937,0.6159759759902954,0.1935999095439911,0.1918096840381622,293.24578857421875,297.1499938964844,293.1499938964844,0.4888393580913543,-6273.45068359375,304.1589660644531,0.8666903972625732,0.564749538898468,0.3988267779350281,293.3016662597656,297.1499938964844,293.1499938964844,0.7017638087272644,-11260.8955078125,304.14996337890625,0.9597051739692688,0.7530256509780884,0.7163891792297363,293.213623046875,297.1499938964844,293.1499938964844,0.0443311110138893,-6491.70703125,304.1557006835937,0.4456170201301574,0.083936333656311,0.4128071069717407,291.1418762207031,291.1499938964844,256.2594299316406,255.4506072998047,279.17950439453125,293.3271789550781,291.140625,1.0,0.5343738198280334,0.5403406620025635,0.5403406620025635,1.0,1.0,-2.3554704189300537,0.8991454243659973,1.4563249349594116,0.3697572350502014,0.0,0.0,0.7118690609931946,218.1083526611328,220.0,-21.255033493041992,-28322.125,1617.919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4808349609375,313.007080078125,278.1499938964844,0.0,18000.0,315.2300109863281,35956.140625,36000.0,0.0,0.0,0.6447848677635193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2369341850280762,1.2369515895843506,-1.7422413293388672e-05,0.0,0.0006543746567331,0.0,0.0,377.2767333984375,0.0,0.0,0.0,0.7321624755859375,4.0,0.0,1.0
637620,293.35125732421875,297.1499938964844,293.1499938964844,0.1857838481664657,-3758.886962890625,304.1688232421875,0.670532763004303,0.2567585110664367,0.2384888231754303,293.3951721191406,297.1499938964844,293.1499938964844,0.1279548108577728,-2937.58154296875,304.1737670898437,0.6076096892356873,0.1876460611820221,0.186309352517128,293.2463684082031,297.1499938964844,293.1499938964844,0.4870186746120453,-6255.22412109375,304.1590270996094,0.8625292778015137,0.5622044205665588,0.3971706926822662,293.3025817871094,297.1499938964844,293.1499938964844,0.6989449858665466,-11221.8173828125,304.1546630859375,0.9544711112976074,0.7490007281303406,0.7127574682235718,293.2119445800781,297.1499938964844,293.1499938964844,0.0434289313852787,-6419.3359375,304.1553039550781,0.4401232898235321,0.0826647952198982,0.4077086746692657,291.1253662109375,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,293.32586669921875,291.1246643066406,1.0,0.5337975025177002,0.5432524681091309,0.5432524681091309,1.0,1.0,-2.3317599296569824,0.8925397992134094,1.4392201900482178,0.3683549463748932,0.0,0.0,0.7163935303688049,221.1677398681641,223.0,-20.31332778930664,-28008.794921875,1598.99658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.14501953125,312.7815246582031,278.1499938964844,0.0,18000.0,315.2300109863281,35870.8984375,36000.0,0.0,0.0,0.6358100771903992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248463749885559,1.2484813928604126,-1.75771456270013e-05,0.0,0.000645266380161,0.0,0.0,385.1515808105469,0.0,0.0,0.0,0.7371922135353088,4.0,0.0,1.0
637680,293.35125732421875,297.1499938964844,293.1499938964844,0.1857838481664657,-3758.886962890625,304.1688232421875,0.670532763004303,0.2567585110664367,0.2384888231754303,293.3951721191406,297.1499938964844,293.1499938964844,0.1279548108577728,-2937.58154296875,304.1737670898437,0.6076096892356873,0.1876460611820221,0.186309352517128,293.2463684082031,297.1499938964844,293.1499938964844,0.4870186746120453,-6255.22412109375,304.1590270996094,0.8625292778015137,0.5622044205665588,0.3971706926822662,293.3025817871094,297.1499938964844,293.1499938964844,0.6989449858665466,-11221.8173828125,304.1546630859375,0.9544711112976074,0.7490007281303406,0.7127574682235718,293.2119445800781,297.1499938964844,293.1499938964844,0.0434289313852787,-6419.3359375,304.1553039550781,0.4401232898235321,0.0826647952198982,0.4077086746692657,291.1253662109375,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,293.32586669921875,291.1246643066406,1.0,0.5337975025177002,0.5432524681091309,0.5432524681091309,1.0,1.0,-2.3317599296569824,0.8925397992134094,1.4392201900482178,0.3683549463748932,0.0,0.0,0.7163935303688049,221.1677398681641,223.0,-20.31332778930664,-28008.794921875,1598.99658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.14501953125,312.7815246582031,278.1499938964844,0.0,18000.0,315.2300109863281,35870.8984375,36000.0,0.0,0.0,0.6358100771903992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248463749885559,1.2484813928604126,-1.75771456270013e-05,0.0,0.000645266380161,0.0,0.0,385.1515808105469,0.0,0.0,0.0,0.7371922135353088,4.0,0.0,1.0
637740,293.34722900390625,297.1499938964844,293.1499938964844,0.1822907626628875,-3702.7685546875,304.1683654785156,0.6645984053611755,0.2524751126766205,0.2347612082958221,293.39337158203125,297.1499938964844,293.1499938964844,0.1234464049339294,-2854.49853515625,304.17333984375,0.5989764332771301,0.1818020343780517,0.1809106469154358,293.2467346191406,297.1499938964844,293.1499938964844,0.4849516749382019,-6234.3232421875,304.15948486328125,0.8585979342460632,0.5596902966499329,0.3955349326133728,293.30291748046875,297.1499938964844,293.1499938964844,0.6956608295440674,-11177.65625,304.1585388183594,0.9493573307991028,0.7450621128082275,0.7092116475105286,293.21014404296875,297.1499938964844,293.1499938964844,0.0425525121390819,-6348.724609375,304.1549987792969,0.435131162405014,0.0814642012119293,0.4029321670532226,291.1155090332031,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.3242492675781,291.1150207519531,1.0,0.5332514643669128,0.5461657047271729,0.5461657047271729,1.0,1.0,-2.3088340759277344,0.8861714005470276,1.4226627349853516,0.3670024871826172,0.0,0.0,0.7217012047767639,224.11422729492188,226.0,-14.884782791137695,-27719.54296875,1580.845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8018798828125,312.5586242675781,278.1499938964844,0.0,18000.0,314.75,35832.08203125,36000.0,0.0,0.0,0.6234762072563171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.263933539390564,1.263951301574707,-1.7804382878239267e-05,0.0,0.0006327491137199,0.0,0.0,396.192626953125,0.0,0.0,0.0,0.7439830899238586,4.0,0.0,1.0
637800,293.34722900390625,297.1499938964844,293.1499938964844,0.1822907626628875,-3702.7685546875,304.1683654785156,0.6645984053611755,0.2524751126766205,0.2347612082958221,293.39337158203125,297.1499938964844,293.1499938964844,0.1234464049339294,-2854.49853515625,304.17333984375,0.5989764332771301,0.1818020343780517,0.1809106469154358,293.2467346191406,297.1499938964844,293.1499938964844,0.4849516749382019,-6234.3232421875,304.15948486328125,0.8585979342460632,0.5596902966499329,0.3955349326133728,293.30291748046875,297.1499938964844,293.1499938964844,0.6956608295440674,-11177.65625,304.1585388183594,0.9493573307991028,0.7450621128082275,0.7092116475105286,293.21014404296875,297.1499938964844,293.1499938964844,0.0425525121390819,-6348.724609375,304.1549987792969,0.435131162405014,0.0814642012119293,0.4029321670532226,291.1155090332031,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.3242492675781,291.1150207519531,1.0,0.5332514643669128,0.5461657047271729,0.5461657047271729,1.0,1.0,-2.3088340759277344,0.8861714005470276,1.4226627349853516,0.3670024871826172,0.0,0.0,0.7217012047767639,224.11422729492188,226.0,-14.884782791137695,-27719.54296875,1580.845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8018798828125,312.5586242675781,278.1499938964844,0.0,18000.0,314.75,35832.08203125,36000.0,0.0,0.0,0.6234762072563171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.263933539390564,1.263951301574707,-1.7804382878239267e-05,0.0,0.0006327491137199,0.0,0.0,396.192626953125,0.0,0.0,0.0,0.7439830899238586,4.0,0.0,1.0
637860,293.34307861328125,297.1499938964844,293.1499938964844,0.1789932399988174,-3649.706787109375,304.1677551269531,0.6589378714561462,0.2483215779066085,0.2311477661132812,293.39129638671875,297.1499938964844,293.1499938964844,0.1190937459468841,-2773.762451171875,304.1728210449219,0.5901533365249634,0.1760566979646682,0.1756031364202499,293.24688720703125,297.1499938964844,293.1499938964844,0.4830965995788574,-6215.78759765625,304.1593933105469,0.8548319935798645,0.5572075843811035,0.3939171731472015,293.3028869628906,297.1499938964844,293.1499938964844,0.692575991153717,-11137.259765625,304.1607971191406,0.9443134665489196,0.7411980628967285,0.7057315111160278,293.2082824707031,297.1499938964844,293.1499938964844,0.0417464487254619,-6284.20947265625,304.1546630859375,0.4305306077003479,0.080317422747612,0.3983979225158691,291.10089111328125,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,293.3223876953125,291.1001281738281,1.0,0.5327571630477905,0.5490894913673401,0.5490894913673401,1.0,1.0,-2.2865469455718994,0.8799921274185181,1.406554937362671,0.3656826317310333,0.0,0.0,0.7291378974914551,227.0105133056641,229.0,-19.07869911193848,-27410.693359375,1563.5025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.38922119140625,312.2855834960937,278.1499938964844,0.0,18000.0,314.75,35767.265625,36000.0,0.0,0.0,0.6162211894989014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2841254472732544,1.284143567085266,-1.8102153262589127e-05,0.0,0.0006253861356526,0.0,0.0,410.90228271484375,0.0,0.0,0.0,0.7529473304748535,4.0,0.0,1.0
637920,293.34307861328125,297.1499938964844,293.1499938964844,0.1789932399988174,-3649.706787109375,304.1677551269531,0.6589378714561462,0.2483215779066085,0.2311477661132812,293.39129638671875,297.1499938964844,293.1499938964844,0.1190937459468841,-2773.762451171875,304.1728210449219,0.5901533365249634,0.1760566979646682,0.1756031364202499,293.24688720703125,297.1499938964844,293.1499938964844,0.4830965995788574,-6215.78759765625,304.1593933105469,0.8548319935798645,0.5572075843811035,0.3939171731472015,293.3028869628906,297.1499938964844,293.1499938964844,0.692575991153717,-11137.259765625,304.1607971191406,0.9443134665489196,0.7411980628967285,0.7057315111160278,293.2082824707031,297.1499938964844,293.1499938964844,0.0417464487254619,-6284.20947265625,304.1546630859375,0.4305306077003479,0.080317422747612,0.3983979225158691,291.10089111328125,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,293.3223876953125,291.1001281738281,1.0,0.5327571630477905,0.5490894913673401,0.5490894913673401,1.0,1.0,-2.2865469455718994,0.8799921274185181,1.406554937362671,0.3656826317310333,0.0,0.0,0.7291378974914551,227.0105133056641,229.0,-19.07869911193848,-27410.693359375,1563.5025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.38922119140625,312.2855834960937,278.1499938964844,0.0,18000.0,314.75,35767.265625,36000.0,0.0,0.0,0.6162211894989014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2841254472732544,1.284143567085266,-1.8102153262589127e-05,0.0,0.0006253861356526,0.0,0.0,410.90228271484375,0.0,0.0,0.0,0.7529473304748535,4.0,0.0,1.0
637980,293.3388061523437,297.1499938964844,293.1499938964844,0.1757140010595321,-3596.568115234375,304.16729736328125,0.6535326242446899,0.2442930787801742,0.2276458442211151,293.3890075683594,297.1499938964844,293.1499938964844,0.1147774755954742,-2692.932861328125,304.17242431640625,0.5811585187911987,0.1704057604074478,0.1703833937644958,293.24688720703125,297.1499938964844,293.1499938964844,0.4810097217559814,-6194.67919921875,304.1597595214844,0.8512029051780701,0.5547539591789246,0.3923200666904449,293.3025207519531,297.1499938964844,293.1499938964844,0.6891111731529236,-11092.2041015625,304.1629638671875,0.939331352710724,0.7373985052108765,0.7023150324821472,293.2064208984375,297.1499938964844,293.1499938964844,0.0409460999071598,-6219.7509765625,304.1544494628906,0.4262638390064239,0.0792162716388702,0.3940681517124176,291.0924377441406,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,293.32037353515625,291.092041015625,1.0,0.5323250889778137,0.5520284175872803,0.5520284175872803,1.0,1.0,-2.2648465633392334,0.8739871978759766,1.3908593654632568,0.3643925487995147,0.0,0.0,0.7374500632286072,229.88552856445312,232.0,-12.839761734008787,-27141.93359375,1546.99072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.98992919921875,312.0341186523437,278.1499938964844,0.0,18000.0,314.75,35728.90234375,36000.0,0.0,0.0,0.6104692816734314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3094581365585327,1.309476613998413,-1.849245745688677e-05,0.0,0.0006195487221702,0.0,0.0,430.0916137695313,0.0,0.0,0.0,0.764159083366394,4.0,0.0,1.0
638040,293.3388061523437,297.1499938964844,293.1499938964844,0.1757140010595321,-3596.568115234375,304.16729736328125,0.6535326242446899,0.2442930787801742,0.2276458442211151,293.3890075683594,297.1499938964844,293.1499938964844,0.1147774755954742,-2692.932861328125,304.17242431640625,0.5811585187911987,0.1704057604074478,0.1703833937644958,293.24688720703125,297.1499938964844,293.1499938964844,0.4810097217559814,-6194.67919921875,304.1597595214844,0.8512029051780701,0.5547539591789246,0.3923200666904449,293.3025207519531,297.1499938964844,293.1499938964844,0.6891111731529236,-11092.2041015625,304.1629638671875,0.939331352710724,0.7373985052108765,0.7023150324821472,293.2064208984375,297.1499938964844,293.1499938964844,0.0409460999071598,-6219.7509765625,304.1544494628906,0.4262638390064239,0.0792162716388702,0.3940681517124176,291.0924377441406,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,293.32037353515625,291.092041015625,1.0,0.5323250889778137,0.5520284175872803,0.5520284175872803,1.0,1.0,-2.2648465633392334,0.8739871978759766,1.3908593654632568,0.3643925487995147,0.0,0.0,0.7374500632286072,229.88552856445312,232.0,-12.839761734008787,-27141.93359375,1546.99072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.98992919921875,312.0341186523437,278.1499938964844,0.0,18000.0,314.75,35728.90234375,36000.0,0.0,0.0,0.6104692816734314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3094581365585327,1.309476613998413,-1.849245745688677e-05,0.0,0.0006195487221702,0.0,0.0,430.0916137695313,0.0,0.0,0.0,0.764159083366394,4.0,0.0,1.0
638100,293.336669921875,297.1499938964844,293.1499938964844,0.1740861237049102,-3570.064453125,304.1671142578125,0.6509205102920532,0.2423242777585983,0.2259353846311569,293.3878173828125,297.1499938964844,293.1499938964844,0.1126376315951347,-2652.5791015625,304.1722412109375,0.5766071081161499,0.1676148921251297,0.1678057760000229,293.246826171875,297.1499938964844,293.1499938964844,0.479886919260025,-6183.2705078125,304.1600036621094,0.8494312763214111,0.5535351037979126,0.3915269076824188,293.30224609375,297.1499938964844,293.1499938964844,0.6872504353523254,-11068.12890625,304.1640014648437,0.9368609189987184,0.735517144203186,0.7006241679191589,293.2055053710937,297.1499938964844,293.1499938964844,0.0405488274991512,-6187.6240234375,304.15435791015625,0.4242420792579651,0.0786811113357544,0.3919725716114044,291.0902404785156,291.1499938964844,256.720703125,255.85720825195312,279.1794128417969,293.3193054199219,291.09002685546875,1.0,0.532133162021637,0.5535050630569458,0.5535050630569458,1.0,1.0,-2.254194736480713,0.8710430860519409,1.3831515312194824,0.3637564182281494,0.0,0.0,0.741659939289093,231.3208770751953,232.0,-9.33813190460205,-27014.8984375,1539.0345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7998046875,311.9159851074219,278.1499938964844,0.0,18000.0,314.2699890136719,35722.03515625,36000.0,0.0,0.0,0.6032920479774475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3225337266921997,1.3225524425506592,-1.8699887732509524e-05,0.0,0.0006122647318989,0.0,0.0,440.30084228515625,0.0,0.0,0.0,0.7699856162071228,4.0,0.0,1.0
638160,293.3345031738281,297.1499938964844,293.1499938964844,0.1725166290998459,-3544.516357421875,304.1668395996094,0.6483659148216248,0.2403843253850937,0.2242504507303238,293.3865661621094,297.1499938964844,293.1499938964844,0.1105425506830215,-2612.95361328125,304.1719970703125,0.572026252746582,0.1648459732532501,0.1652484983205795,293.24676513671875,297.1499938964844,293.1499938964844,0.4788493514060974,-6172.82373046875,304.1600646972656,0.8476862907409668,0.5523224472999573,0.3907372653484344,293.30194091796875,297.1499938964844,293.1499938964844,0.6854967474937439,-11045.6904296875,304.16461181640625,0.9344061017036438,0.7336485385894775,0.698944091796875,293.2046203613281,297.1499938964844,293.1499938964844,0.0401700548827648,-6157.1435546875,304.1542663574219,0.4222881495952606,0.0781551972031593,0.3899185061454773,291.0862731933594,291.1499938964844,256.7715148925781,255.9013519287109,279.17950439453125,293.3182373046875,291.0854187011719,1.0,0.5319567322731018,0.5549868941307068,0.5549868941307068,1.0,1.0,-2.2436647415161133,0.8681342005729675,1.3755306005477903,0.3631247282028198,0.0,0.0,0.7462660074234009,232.75592041015625,220.0,-12.253340721130373,-26866.21484375,1531.26611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5804748535156,311.7718200683594,278.1499938964844,0.0,18000.0,314.2699890136719,35712.69921875,36000.0,0.0,0.0,0.6006450057029724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.335842251777649,1.3358612060546875,-1.8912614905275404e-05,0.0,0.0006095783319324,0.0,0.0,450.8640747070313,0.0,0.0,0.0,0.7759667038917542,4.0,0.0,1.0
