time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639960,293.2676086425781,297.1499938964844,293.1499938964844,0.1310204267501831,-2844.608642578125,304.1595153808594,0.6782035231590271,0.1969869881868362,0.1813587993383407,293.3371887207031,297.1499938964844,293.1499938964844,0.0507731325924396,-1478.6702880859375,304.16748046875,0.5228635668754578,0.0941485911607742,0.0942152813076973,293.2294616699219,297.1499938964844,293.1499938964844,0.4378675520420074,-5756.15283203125,304.1573486328125,0.9351066946983336,0.5223515033721924,0.3670462369918823,293.115234375,297.1499938964844,293.1499938964844,0.5718951225280762,-9610.607421875,304.1427917480469,0.9990000128746032,0.7318031191825867,0.6135478615760803,293.16949462890625,297.1499938964844,293.1499938964844,0.0302285309880971,-5328.82568359375,304.1508178710937,0.4713736176490783,0.0712850838899612,0.3399685323238373,291.18121337890625,291.1499938964844,258.19512939453125,257.0982360839844,279.1719665527344,293.2483825683594,291.175048828125,1.0,0.4195162355899811,0.6048105955123901,0.6048105955123901,1.0,1.0,-1.915804982185364,0.7694928646087646,1.1463121175765991,0.3334871828556061,0.0,0.0,0.7497543692588806,124.73361206054688,160.0,-94.52433776855467,-23000.939453125,806.145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6256103515625,310.3448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,32370.3671875,32040.0,0.0,0.0,0.5314472913742065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284043788909912,1.284061074256897,-1.7332673451164737e-05,0.0,0.0005393514293245,0.0,0.0,398.0675659179688,0.0,0.0,0.0,0.7433439493179321,4.0,0.0,1.0
640020,293.26568603515625,297.1499938964844,293.1499938964844,0.1300416886806488,-2828.8974609375,304.1579895019531,0.6642824411392212,0.1943995207548141,0.1794311106204986,293.3353271484375,297.1499938964844,293.1499938964844,0.0477958582341671,-1427.8338623046875,304.1666259765625,0.5054630637168884,0.0897833630442619,0.0905047133564949,293.2295227050781,297.1499938964844,293.1499938964844,0.4387878477573395,-5767.619140625,304.1534423828125,0.916652262210846,0.5203272104263306,0.3659555613994598,293.1645812988281,297.1499938964844,293.1499938964844,0.6063581109046936,-10097.7919921875,304.08795166015625,0.9990000128746032,0.7227428555488586,0.64396733045578,293.1707458496094,297.1499938964844,293.1499938964844,0.0302900616079568,-5338.85107421875,304.15045166015625,0.4583702385425567,0.0705359354615211,0.3388274908065796,291.1117858886719,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2461242675781,291.1078186035156,1.0,0.4315307736396789,0.6059485077857971,0.6059485077857971,1.0,1.0,-1.9428783655166624,0.7825661301612854,1.160312294960022,0.3405450880527496,0.0,0.0,0.7598023414611816,135.6123504638672,163.0,-92.07482147216795,-23224.189453125,865.0767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5559387207031,310.28387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,31851.408203125,32040.0,0.0,0.0,0.5263222455978394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2994670867919922,1.2994844913482666,-1.7457277863286436e-05,0.0,0.0005341501673683,0.0,0.0,407.63287353515625,0.0,0.0,0.0,0.7498577833175659,4.0,0.0,1.0
640080,293.26568603515625,297.1499938964844,293.1499938964844,0.1300416886806488,-2828.8974609375,304.1579895019531,0.6642824411392212,0.1943995207548141,0.1794311106204986,293.3353271484375,297.1499938964844,293.1499938964844,0.0477958582341671,-1427.8338623046875,304.1666259765625,0.5054630637168884,0.0897833630442619,0.0905047133564949,293.2295227050781,297.1499938964844,293.1499938964844,0.4387878477573395,-5767.619140625,304.1534423828125,0.916652262210846,0.5203272104263306,0.3659555613994598,293.1645812988281,297.1499938964844,293.1499938964844,0.6063581109046936,-10097.7919921875,304.08795166015625,0.9990000128746032,0.7227428555488586,0.64396733045578,293.1707458496094,297.1499938964844,293.1499938964844,0.0302900616079568,-5338.85107421875,304.15045166015625,0.4583702385425567,0.0705359354615211,0.3388274908065796,291.1117858886719,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2461242675781,291.1078186035156,1.0,0.4315307736396789,0.6059485077857971,0.6059485077857971,1.0,1.0,-1.9428783655166624,0.7825661301612854,1.160312294960022,0.3405450880527496,0.0,0.0,0.7598023414611816,135.6123504638672,163.0,-92.07482147216795,-23224.189453125,865.0767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5559387207031,310.28387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,31851.408203125,32040.0,0.0,0.0,0.5263222455978394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2994670867919922,1.2994844913482666,-1.7457277863286436e-05,0.0,0.0005341501673683,0.0,0.0,407.63287353515625,0.0,0.0,0.0,0.7498577833175659,4.0,0.0,1.0
640140,293.2637634277344,297.1499938964844,293.1499938964844,0.1288181245326995,-2808.439208984375,304.15740966796875,0.6533939838409424,0.1918534934520721,0.1774515211582183,293.33367919921875,297.1499938964844,293.1499938964844,0.0445942021906375,-1373.3004150390625,304.1664428710937,0.4911465942859649,0.0854275375604629,0.0867121890187263,293.2297668457031,297.1499938964844,293.1499938964844,0.4390094578266144,-5770.79931640625,304.1520080566406,0.9031022787094116,0.518264889717102,0.3647782802581787,293.2318725585937,297.1499938964844,293.1499938964844,0.6360304355621338,-10500.6025390625,304.0599365234375,0.9990000128746032,0.7087424397468567,0.6684658527374268,293.1723937988281,297.1499938964844,293.1499938964844,0.0300910975784063,-5325.15185546875,304.150634765625,0.4471197426319122,0.0696776732802391,0.3366427421569824,291.0603332519531,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.25860595703125,291.0580444335937,1.0,0.4403699040412903,0.6077181696891785,0.6077181696891785,1.0,1.0,-1.9613397121429443,0.7921903729438782,1.1691492795944214,0.3461901843547821,0.0,0.0,0.7755482196807861,144.66265869140625,166.0,-71.68048858642578,-23384.81640625,911.560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3344421386719,310.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,31614.712890625,30960.0,0.0,0.0,0.5233179330825806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.336559534072876,1.336577534675598,-1.7997497707256116e-05,0.0,0.0005311011336743,0.0,0.0,435.4005737304688,0.0,0.0,0.0,0.7515928149223328,4.0,0.0,1.0
640200,293.2637634277344,297.1499938964844,293.1499938964844,0.1288181245326995,-2808.439208984375,304.15740966796875,0.6533939838409424,0.1918534934520721,0.1774515211582183,293.33367919921875,297.1499938964844,293.1499938964844,0.0445942021906375,-1373.3004150390625,304.1664428710937,0.4911465942859649,0.0854275375604629,0.0867121890187263,293.2297668457031,297.1499938964844,293.1499938964844,0.4390094578266144,-5770.79931640625,304.1520080566406,0.9031022787094116,0.518264889717102,0.3647782802581787,293.2318725585937,297.1499938964844,293.1499938964844,0.6360304355621338,-10500.6025390625,304.0599365234375,0.9990000128746032,0.7087424397468567,0.6684658527374268,293.1723937988281,297.1499938964844,293.1499938964844,0.0300910975784063,-5325.15185546875,304.150634765625,0.4471197426319122,0.0696776732802391,0.3366427421569824,291.0603332519531,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.25860595703125,291.0580444335937,1.0,0.4403699040412903,0.6077181696891785,0.6077181696891785,1.0,1.0,-1.9613397121429443,0.7921903729438782,1.1691492795944214,0.3461901843547821,0.0,0.0,0.7755482196807861,144.66265869140625,166.0,-71.68048858642578,-23384.81640625,911.560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3344421386719,310.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,31614.712890625,30960.0,0.0,0.0,0.5233179330825806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.336559534072876,1.336577534675598,-1.7997497707256116e-05,0.0,0.0005311011336743,0.0,0.0,435.4005737304688,0.0,0.0,0.0,0.7515928149223328,4.0,0.0,1.0
640260,293.2615051269531,297.1499938964844,293.1499938964844,0.1274189800024032,-2784.29736328125,304.1573486328125,0.6425027847290039,0.1894308626651764,0.1756394952535629,293.3316345214844,297.1499938964844,293.1499938964844,0.0413439869880676,-1317.8831787109375,304.1664123535156,0.4758372008800506,0.0811881422996521,0.0830773711204528,293.22979736328125,297.1499938964844,293.1499938964844,0.4382756054401397,-5763.04052734375,304.15283203125,0.8896006345748901,0.5162338018417358,0.3636695444583893,293.27838134765625,297.1499938964844,293.1499938964844,0.6353859901428223,-10466.185546875,304.09246826171875,0.9878318309783936,0.6971357464790344,0.6634133458137512,293.17388916015625,297.1499938964844,293.1499938964844,0.0298135578632354,-5302.61328125,304.1509094238281,0.4359557032585144,0.0688078925013542,0.3346627950668335,291.036865234375,291.1499938964844,258.4441223144531,257.3022155761719,279.1785583496094,293.2752380371094,291.0389709472656,1.0,0.4459999203681946,0.6111674904823303,0.6111674904823303,1.0,1.0,-1.945261716842652,0.7874643206596375,1.1577973365783691,0.3449434041976928,0.0,0.0,0.7935991883277893,154.4182891845703,169.0,-20.795330047607425,-23232.193359375,929.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0821228027344,310.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,30523.65234375,30960.0,0.0,0.0,0.5216160416603088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.365544319152832,1.3655625581741333,-1.822635022108443e-05,0.0,0.0005293739959597,0.0,0.0,454.43988037109375,0.0,0.0,0.0,0.777077317237854,4.0,0.0,1.0
640320,293.2615051269531,297.1499938964844,293.1499938964844,0.1274189800024032,-2784.29736328125,304.1573486328125,0.6425027847290039,0.1894308626651764,0.1756394952535629,293.3316345214844,297.1499938964844,293.1499938964844,0.0413439869880676,-1317.8831787109375,304.1664123535156,0.4758372008800506,0.0811881422996521,0.0830773711204528,293.22979736328125,297.1499938964844,293.1499938964844,0.4382756054401397,-5763.04052734375,304.15283203125,0.8896006345748901,0.5162338018417358,0.3636695444583893,293.27838134765625,297.1499938964844,293.1499938964844,0.6353859901428223,-10466.185546875,304.09246826171875,0.9878318309783936,0.6971357464790344,0.6634133458137512,293.17388916015625,297.1499938964844,293.1499938964844,0.0298135578632354,-5302.61328125,304.1509094238281,0.4359557032585144,0.0688078925013542,0.3346627950668335,291.036865234375,291.1499938964844,258.4441223144531,257.3022155761719,279.1785583496094,293.2752380371094,291.0389709472656,1.0,0.4459999203681946,0.6111674904823303,0.6111674904823303,1.0,1.0,-1.945261716842652,0.7874643206596375,1.1577973365783691,0.3449434041976928,0.0,0.0,0.7935991883277893,154.4182891845703,169.0,-20.795330047607425,-23232.193359375,929.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0821228027344,310.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,30523.65234375,30960.0,0.0,0.0,0.5216160416603088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.365544319152832,1.3655625581741333,-1.822635022108443e-05,0.0,0.0005293739959597,0.0,0.0,454.43988037109375,0.0,0.0,0.0,0.777077317237854,4.0,0.0,1.0
640380,293.25958251953125,297.1499938964844,293.1499938964844,0.1254025250673294,-2748.305908203125,304.1582336425781,0.6343787312507629,0.1869954466819763,0.1737445443868637,293.32989501953125,297.1499938964844,293.1499938964844,0.0377677008509635,-1256.208251953125,304.1669006347656,0.4578620493412018,0.0769373998045921,0.0793634057044982,293.23052978515625,297.1499938964844,293.1499938964844,0.4354252219200134,-5732.0068359375,304.1565856933594,0.8797566294670105,0.514066755771637,0.3624157905578613,293.2925109863281,297.1499938964844,293.1499938964844,0.6290652751922607,-10364.822265625,304.12164306640625,0.9767960906028748,0.69098961353302,0.657077431678772,293.1753234863281,297.1499938964844,293.1499938964844,0.0292528346180915,-5250.1484375,304.15155029296875,0.4278188645839691,0.0679117441177368,0.3320766985416412,291.0662841796875,291.1499938964844,258.5235595703125,257.3672180175781,279.183349609375,293.28094482421875,291.06787109375,1.0,0.4494481980800628,0.6147948503494263,0.6147948503494263,1.0,1.0,-1.926088809967041,0.7813740968704224,1.1447147130966189,0.3429689109325409,0.0,0.0,0.802669107913971,161.71466064453125,172.0,20.767105102539062,-23082.109375,936.06005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8632202148437,309.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,30647.16796875,30960.0,0.0,0.0,0.5205293297767639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395922303199768,1.3959410190582275,-1.87636924238177e-05,0.0,0.0005282710772007,0.0,0.0,480.33978271484375,0.0,0.0,0.0,0.7909639477729797,4.0,0.0,1.0
640440,293.25958251953125,297.1499938964844,293.1499938964844,0.1254025250673294,-2748.305908203125,304.1582336425781,0.6343787312507629,0.1869954466819763,0.1737445443868637,293.32989501953125,297.1499938964844,293.1499938964844,0.0377677008509635,-1256.208251953125,304.1669006347656,0.4578620493412018,0.0769373998045921,0.0793634057044982,293.23052978515625,297.1499938964844,293.1499938964844,0.4354252219200134,-5732.0068359375,304.1565856933594,0.8797566294670105,0.514066755771637,0.3624157905578613,293.2925109863281,297.1499938964844,293.1499938964844,0.6290652751922607,-10364.822265625,304.12164306640625,0.9767960906028748,0.69098961353302,0.657077431678772,293.1753234863281,297.1499938964844,293.1499938964844,0.0292528346180915,-5250.1484375,304.15155029296875,0.4278188645839691,0.0679117441177368,0.3320766985416412,291.0662841796875,291.1499938964844,258.5235595703125,257.3672180175781,279.183349609375,293.28094482421875,291.06787109375,1.0,0.4494481980800628,0.6147948503494263,0.6147948503494263,1.0,1.0,-1.926088809967041,0.7813740968704224,1.1447147130966189,0.3429689109325409,0.0,0.0,0.802669107913971,161.71466064453125,172.0,20.767105102539062,-23082.109375,936.06005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8632202148437,309.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,30647.16796875,30960.0,0.0,0.0,0.5205293297767639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395922303199768,1.3959410190582275,-1.87636924238177e-05,0.0,0.0005282710772007,0.0,0.0,480.33978271484375,0.0,0.0,0.0,0.7909639477729797,4.0,0.0,1.0
640500,293.2585754394531,297.1499938964844,293.1499938964844,0.1244067475199699,-2730.537841796875,304.1585388183594,0.6310691237449646,0.1858080774545669,0.1727848201990127,293.3290100097656,297.1499938964844,293.1499938964844,0.0359845906496048,-1225.3187255859375,304.16705322265625,0.4488231241703033,0.0748342648148536,0.0774860605597496,293.2308654785156,297.1499938964844,293.1499938964844,0.4339892268180847,-5716.56298828125,304.1579895019531,0.8758939504623413,0.5129777193069458,0.3617514669895172,293.2952880859375,297.1499938964844,293.1499938964844,0.6266480088233948,-10326.8740234375,304.1311340332031,0.9723591804504396,0.688636302947998,0.6548342108726501,293.1758117675781,297.1499938964844,293.1499938964844,0.0288682635873556,-5224.43115234375,304.1519775390625,0.4246422350406647,0.0674937814474105,0.3307273685932159,291.0790100097656,291.1499938964844,258.56256103515625,257.3991394042969,279.18426513671875,293.2819519042969,291.0805358886719,1.0,0.4507101774215698,0.616578221321106,0.616578221321106,1.0,1.0,-1.9175693988800049,0.7787750959396362,1.138794183731079,0.3421336412429809,0.0,0.0,0.8061244487762451,164.59591674804688,172.0,27.661481857299805,-23008.591796875,937.7511596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7713623046875,309.8629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,30698.0703125,29880.0,0.0,0.0,0.5201168060302734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.407351016998291,1.4073699712753296,-1.8969753000419587e-05,0.0,0.0005278524477034,0.0,0.0,490.3677368164063,0.0,0.0,0.0,0.7812315821647644,4.0,0.0,1.0
640560,293.2574768066406,297.1499938964844,293.1499938964844,0.1236093491315841,-2716.59375,304.158447265625,0.6280761361122131,0.1846480816602707,0.1718349754810333,293.3280334472656,297.1499938964844,293.1499938964844,0.0343032889068126,-1196.22802734375,304.1670227050781,0.4404823184013366,0.072757713496685,0.0756164640188217,293.23114013671875,297.1499938964844,293.1499938964844,0.4331787824630737,-5708.2548828125,304.1579895019531,0.8724851608276367,0.5119010806083679,0.3610811531543731,293.2968139648437,297.1499938964844,293.1499938964844,0.6252275705337524,-10304.2978515625,304.1371154785156,0.9683536291122437,0.686493992805481,0.6528441309928894,293.1761474609375,297.1499938964844,293.1499938964844,0.0288554560393095,-5213.11865234375,304.1515808105469,0.4218743145465851,0.0670993477106094,0.3294166624546051,291.07470703125,291.1499938964844,258.6010437011719,257.4306640625,279.18475341796875,293.2823486328125,291.07421875,1.0,0.4517610371112823,0.6183529496192932,0.6183529496192932,1.0,1.0,-1.909414529800415,0.7763113975524902,1.1331031322479248,0.3413582444190979,0.0,0.0,0.8114187717437744,167.14341735839844,175.0,6.455379962921143,-22866.6328125,938.6517944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7032470703125,309.7942199707031,278.1499938964844,0.0,18000.0,313.1499938964844,29854.537109375,29880.0,0.0,0.0,0.5196266770362854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3983899354934692,1.3984085321426392,-1.8626311430125497e-05,0.0,0.0005273550050333,0.0,0.0,479.20159912109375,0.0,0.0,0.0,0.789922297000885,4.0,0.0,1.0
640620,293.2550964355469,297.1499938964844,293.1499938964844,0.1217222660779953,-2682.8642578125,304.1587829589844,0.6227287650108337,0.1824069768190384,0.1699810624122619,293.3257751464844,297.1499938964844,293.1499938964844,0.0309172794222831,-1136.115966796875,304.1669921875,0.425720751285553,0.0687058791518211,0.0719370990991592,293.2314758300781,297.1499938964844,293.1499938964844,0.4303903877735138,-5678.5107421875,304.1600036621094,0.8666253089904785,0.5097758173942566,0.359745055437088,293.2980651855469,297.1499938964844,293.1499938964844,0.6208190321922302,-10239.3076171875,304.1487121582031,0.961203932762146,0.6825212836265564,0.6492382287979126,293.1764831542969,297.1499938964844,293.1499938964844,0.0279098898172378,-5157.81787109375,304.1524658203125,0.417215883731842,0.0663695782423019,0.3269485831260681,291.095458984375,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2821655273437,291.0972595214844,1.0,0.453419953584671,0.6218830347061157,0.6218830347061157,1.0,1.0,-1.893871188163757,0.7716489434242249,1.1222223043441772,0.3399159014225006,0.0,0.0,0.8176489472389221,171.53445434570312,178.0,27.72454261779785,-22757.7734375,938.7938232421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5967712402344,309.7546691894531,278.1499938964844,0.0,18000.0,313.1499938964844,29718.67578125,29880.0,0.0,0.0,0.5187015533447266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.41592276096344,1.4159417152404783,-1.889521990960929e-05,0.0,0.0005264161154627,0.0,0.0,493.7661437988281,0.0,0.0,0.0,0.7976641654968262,4.0,0.0,1.0
640680,293.2550964355469,297.1499938964844,293.1499938964844,0.1217222660779953,-2682.8642578125,304.1587829589844,0.6227287650108337,0.1824069768190384,0.1699810624122619,293.3257751464844,297.1499938964844,293.1499938964844,0.0309172794222831,-1136.115966796875,304.1669921875,0.425720751285553,0.0687058791518211,0.0719370990991592,293.2314758300781,297.1499938964844,293.1499938964844,0.4303903877735138,-5678.5107421875,304.1600036621094,0.8666253089904785,0.5097758173942566,0.359745055437088,293.2980651855469,297.1499938964844,293.1499938964844,0.6208190321922302,-10239.3076171875,304.1487121582031,0.961203932762146,0.6825212836265564,0.6492382287979126,293.1764831542969,297.1499938964844,293.1499938964844,0.0279098898172378,-5157.81787109375,304.1524658203125,0.417215883731842,0.0663695782423019,0.3269485831260681,291.095458984375,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2821655273437,291.0972595214844,1.0,0.453419953584671,0.6218830347061157,0.6218830347061157,1.0,1.0,-1.893871188163757,0.7716489434242249,1.1222223043441772,0.3399159014225006,0.0,0.0,0.8176489472389221,171.53445434570312,178.0,27.72454261779785,-22757.7734375,938.7938232421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5967712402344,309.7546691894531,278.1499938964844,0.0,18000.0,313.1499938964844,29718.67578125,29880.0,0.0,0.0,0.5187015533447266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.41592276096344,1.4159417152404783,-1.889521990960929e-05,0.0,0.0005264161154627,0.0,0.0,493.7661437988281,0.0,0.0,0.0,0.7976641654968262,4.0,0.0,1.0
640740,293.2525634765625,297.1499938964844,293.1499938964844,0.1198385879397392,-2649.024169921875,304.15899658203125,0.6178730130195618,0.1802584826946258,0.1681897044181823,293.3228759765625,297.1499938964844,293.1499938964844,0.0275433287024498,-1077.283203125,304.1669311523437,0.4131776988506317,0.0648347735404968,0.0683876723051071,293.2317199707031,297.1499938964844,293.1499938964844,0.4273378849029541,-5646.0810546875,304.1617431640625,0.861581027507782,0.5076621770858765,0.358400285243988,293.2982482910156,297.1499938964844,293.1499938964844,0.6159341931343079,-10170.5166015625,304.1571655273437,0.9547381401062012,0.6787285208702087,0.6458238959312439,293.1764831542969,297.1499938964844,293.1499938964844,0.0275461263954639,-5110.8046875,304.1522521972656,0.4133234024047851,0.0656996741890907,0.3246597647666931,291.12310791015625,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.2813415527344,291.1247863769531,1.0,0.4547051787376404,0.6253953576087952,0.6253953576087952,1.0,1.0,-1.8789942264556885,0.7671897411346436,1.111804485321045,0.3385422527790069,0.0,0.0,0.8193596005439758,175.32525634765625,181.0,35.07136154174805,-22636.568359375,937.5401611328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52313232421875,309.7248229980469,278.1499938964844,0.0,18000.0,313.1499938964844,29800.978515625,28800.0,0.0,0.0,0.5178108215332031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4245290756225586,1.4245481491088867,-1.906227953440976e-05,0.0,0.0005255121504887,0.0,0.0,501.6563415527344,0.0,0.0,0.0,0.7866070866584778,4.0,0.0,1.0
640800,293.2525634765625,297.1499938964844,293.1499938964844,0.1198385879397392,-2649.024169921875,304.15899658203125,0.6178730130195618,0.1802584826946258,0.1681897044181823,293.3228759765625,297.1499938964844,293.1499938964844,0.0275433287024498,-1077.283203125,304.1669311523437,0.4131776988506317,0.0648347735404968,0.0683876723051071,293.2317199707031,297.1499938964844,293.1499938964844,0.4273378849029541,-5646.0810546875,304.1617431640625,0.861581027507782,0.5076621770858765,0.358400285243988,293.2982482910156,297.1499938964844,293.1499938964844,0.6159341931343079,-10170.5166015625,304.1571655273437,0.9547381401062012,0.6787285208702087,0.6458238959312439,293.1764831542969,297.1499938964844,293.1499938964844,0.0275461263954639,-5110.8046875,304.1522521972656,0.4133234024047851,0.0656996741890907,0.3246597647666931,291.12310791015625,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.2813415527344,291.1247863769531,1.0,0.4547051787376404,0.6253953576087952,0.6253953576087952,1.0,1.0,-1.8789942264556885,0.7671897411346436,1.111804485321045,0.3385422527790069,0.0,0.0,0.8193596005439758,175.32525634765625,181.0,35.07136154174805,-22636.568359375,937.5401611328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52313232421875,309.7248229980469,278.1499938964844,0.0,18000.0,313.1499938964844,29800.978515625,28800.0,0.0,0.0,0.5178108215332031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4245290756225586,1.4245481491088867,-1.906227953440976e-05,0.0,0.0005255121504887,0.0,0.0,501.6563415527344,0.0,0.0,0.0,0.7866070866584778,4.0,0.0,1.0
640860,293.2499084472656,297.1499938964844,293.1499938964844,0.1182699501514434,-2621.15576171875,304.1586303710937,0.6132382154464722,0.1781942993402481,0.1664613336324691,293.3195495605469,297.1499938964844,293.1499938964844,0.0242097340524196,-1014.2681274414062,304.1671447753906,0.4019912779331207,0.06112976744771,0.0650070458650589,293.2317810058594,297.1499938964844,293.1499938964844,0.4251688420772552,-5623.69140625,304.1614990234375,0.8570601344108582,0.5055815577507019,0.3570635318756103,293.2977600097656,297.1499938964844,293.1499938964844,0.6121736764907837,-10119.3740234375,304.1611022949219,0.9486932158470154,0.6750707626342773,0.6425246000289917,293.17626953125,297.1499938964844,293.1499938964844,0.0272530019283294,-5075.59912109375,304.1519775390625,0.4099002778530121,0.0650701224803924,0.3224998116493225,291.1259765625,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,293.2800598144531,291.1275939941406,1.0,0.455787718296051,0.6288926005363464,0.6288926005363464,1.0,1.0,-1.86469829082489,0.7629019618034363,1.101796269416809,0.3372184038162231,0.0,0.0,0.8226144909858704,178.75851440429688,184.0,19.31792259216309,-22456.603515625,935.6232299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50738525390625,309.696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,28818.54296875,28800.0,0.0,0.0,0.5165191292762756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4083280563354492,1.4083466529846191,-1.856140443123877e-05,0.0,0.0005242012557573,0.0,0.0,483.4622192382813,0.0,0.0,0.0,0.7916785478591919,4.0,0.0,1.0
640920,293.2499084472656,297.1499938964844,293.1499938964844,0.1182699501514434,-2621.15576171875,304.1586303710937,0.6132382154464722,0.1781942993402481,0.1664613336324691,293.3195495605469,297.1499938964844,293.1499938964844,0.0242097340524196,-1014.2681274414062,304.1671447753906,0.4019912779331207,0.06112976744771,0.0650070458650589,293.2317810058594,297.1499938964844,293.1499938964844,0.4251688420772552,-5623.69140625,304.1614990234375,0.8570601344108582,0.5055815577507019,0.3570635318756103,293.2977600097656,297.1499938964844,293.1499938964844,0.6121736764907837,-10119.3740234375,304.1611022949219,0.9486932158470154,0.6750707626342773,0.6425246000289917,293.17626953125,297.1499938964844,293.1499938964844,0.0272530019283294,-5075.59912109375,304.1519775390625,0.4099002778530121,0.0650701224803924,0.3224998116493225,291.1259765625,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,293.2800598144531,291.1275939941406,1.0,0.455787718296051,0.6288926005363464,0.6288926005363464,1.0,1.0,-1.86469829082489,0.7629019618034363,1.101796269416809,0.3372184038162231,0.0,0.0,0.8226144909858704,178.75851440429688,184.0,19.31792259216309,-22456.603515625,935.6232299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50738525390625,309.696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,28818.54296875,28800.0,0.0,0.0,0.5165191292762756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4083280563354492,1.4083466529846191,-1.856140443123877e-05,0.0,0.0005242012557573,0.0,0.0,483.4622192382813,0.0,0.0,0.0,0.7916785478591919,4.0,0.0,1.0
640980,293.24725341796875,297.1499938964844,293.1499938964844,0.1165171191096305,-2589.475830078125,304.1586608886719,0.6086496710777283,0.1762043535709381,0.1647943705320358,293.3168029785156,297.1499938964844,293.1499938964844,0.0222976077347993,-968.84228515625,304.1648864746094,0.38961923122406,0.057395551353693,0.0616282001137733,293.2318115234375,297.1499938964844,293.1499938964844,0.4221281111240387,-5591.48876953125,304.1627197265625,0.8528623580932617,0.5035051703453064,0.3557311594486236,293.2969970703125,297.1499938964844,293.1499938964844,0.607122540473938,-10051.0712890625,304.165771484375,0.9428876638412476,0.6714795827865601,0.6392990350723267,293.17596435546875,297.1499938964844,293.1499938964844,0.0268695168197155,-5032.578125,304.1519775390625,0.4067551791667938,0.0644666999578476,0.3204362988471985,291.1532287597656,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.27880859375,291.1549377441406,1.0,0.4567579627037048,0.6324072480201721,0.6324072480201721,1.0,1.0,-1.8506882190704343,0.7586756348609924,1.092012643814087,0.3358935117721557,0.0,0.0,0.8203734755516052,182.00003051757807,187.0,32.352230072021484,-22350.130859375,933.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5123291015625,309.7142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,28842.07421875,28800.0,0.0,0.0,0.5150361061096191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406473994255066,1.4064925909042358,-1.853503454185557e-05,0.0,0.0005226961802691,0.0,0.0,481.9645080566406,0.0,0.0,0.0,0.790647566318512,4.0,0.0,1.0
641040,293.24725341796875,297.1499938964844,293.1499938964844,0.1165171191096305,-2589.475830078125,304.1586608886719,0.6086496710777283,0.1762043535709381,0.1647943705320358,293.3168029785156,297.1499938964844,293.1499938964844,0.0222976077347993,-968.84228515625,304.1648864746094,0.38961923122406,0.057395551353693,0.0616282001137733,293.2318115234375,297.1499938964844,293.1499938964844,0.4221281111240387,-5591.48876953125,304.1627197265625,0.8528623580932617,0.5035051703453064,0.3557311594486236,293.2969970703125,297.1499938964844,293.1499938964844,0.607122540473938,-10051.0712890625,304.165771484375,0.9428876638412476,0.6714795827865601,0.6392990350723267,293.17596435546875,297.1499938964844,293.1499938964844,0.0268695168197155,-5032.578125,304.1519775390625,0.4067551791667938,0.0644666999578476,0.3204362988471985,291.1532287597656,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.27880859375,291.1549377441406,1.0,0.4567579627037048,0.6324072480201721,0.6324072480201721,1.0,1.0,-1.8506882190704343,0.7586756348609924,1.092012643814087,0.3358935117721557,0.0,0.0,0.8203734755516052,182.00003051757807,187.0,32.352230072021484,-22350.130859375,933.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5123291015625,309.7142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,28842.07421875,28800.0,0.0,0.0,0.5150361061096191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406473994255066,1.4064925909042358,-1.853503454185557e-05,0.0,0.0005226961802691,0.0,0.0,481.9645080566406,0.0,0.0,0.0,0.790647566318512,4.0,0.0,1.0
641100,293.24591064453125,297.1499938964844,293.1499938964844,0.1156709045171737,-2574.159912109375,304.1586303710937,0.6063900589942932,0.1752358824014663,0.1639831662178039,293.3157043457031,297.1499938964844,293.1499938964844,0.0210218485444784,-940.9049072265624,304.1644897460937,0.3821925818920135,0.0554993450641632,0.0599123947322368,293.2318115234375,297.1499938964844,293.1499938964844,0.4206244945526123,-5575.62158203125,304.16314697265625,0.8508464097976685,0.5024676322937012,0.3550631999969482,293.29656982421875,297.1499938964844,293.1499938964844,0.6045964956283569,-10017.3193359375,304.16748046875,0.940041482448578,0.6697039008140564,0.6377019882202148,293.17578125,297.1499938964844,293.1499938964844,0.0266325175762176,-5011.77587890625,304.15203857421875,0.4052445590496063,0.0641707405447959,0.3194270431995392,291.16619873046875,291.1499938964844,258.92681884765625,257.6974182128906,279.18524169921875,293.2781982421875,291.1678161621094,1.0,0.4572162926197052,0.6341772675514221,0.6341772675514221,1.0,1.0,-1.843722224235535,0.7565589547157288,1.0871632099151611,0.3352178037166595,0.0,0.0,0.8179879188537598,183.5793609619141,187.0,33.80899429321289,-22289.6953125,932.0629272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5221862792969,309.72393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,28881.763671875,27720.0,0.0,0.0,0.5142034888267517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402555227279663,1.4025737047195437,-1.847716521297116e-05,0.0,0.0005218511214479,0.0,0.0,478.7693481445313,0.0,0.0,0.0,0.7738057374954224,4.0,0.0,1.0
641160,293.2445678710937,297.1499938964844,293.1499938964844,0.1150205135345459,-2562.671142578125,304.1582336425781,0.6041563153266907,0.1742852926254272,0.1631868630647659,293.31475830078125,297.1499938964844,293.1499938964844,0.0198309477418661,-914.00146484375,304.1640319824219,0.3745048642158508,0.0535829924046993,0.0581766813993454,293.2317810058594,297.1499938964844,293.1499938964844,0.4197717308998108,-5567.14697265625,304.16229248046875,0.8488782048225403,0.5014371871948242,0.3543967008590698,293.2960510253906,297.1499938964844,293.1499938964844,0.602965772151947,-9996.4990234375,304.167236328125,0.9372313618659972,0.6679505109786987,0.6361193656921387,293.1756286621094,297.1499938964844,293.1499938964844,0.0264780391007661,-4998.14453125,304.1519470214844,0.4037600755691528,0.0638775676488876,0.318427562713623,291.16180419921875,291.1499938964844,258.961181640625,257.72528076171875,279.18536376953125,293.277587890625,291.1610107421875,1.0,0.4576625525951385,0.6359561085700989,0.6359561085700989,1.0,1.0,-1.836780905723572,0.7544398903846741,1.082340955734253,0.3345330953598022,0.0,0.0,0.8174728751182556,185.13897705078125,175.0,8.226611137390137,-22154.673828125,930.758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54901123046875,309.7056579589844,278.1499938964844,0.0,18000.0,313.1499938964844,28044.328125,27720.0,0.0,0.0,0.5131667256355286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3776562213897705,1.3776741027832031,-1.7867414499050938e-05,0.0,0.0005207990179769,0.0,0.0,454.4427490234375,0.0,0.0,0.0,0.7750430703163147,4.0,0.0,1.0
641220,293.2416076660156,297.1499938964844,293.1499938964844,0.113316610455513,-2531.7919921875,304.1583557128906,0.60332852602005,0.1724894940853119,0.1614570766687393,293.3131408691406,297.1499938964844,293.1499938964844,0.0171826593577861,-850.6301879882812,304.16021728515625,0.3614993691444397,0.050000000745058,0.0544680394232273,293.2314758300781,297.1499938964844,293.1499938964844,0.4168501198291778,-5536.27490234375,304.1631164550781,0.8496291637420654,0.4994276762008667,0.3529285788536072,293.294677734375,297.1499938964844,293.1499938964844,0.5980837941169739,-9931.7158203125,304.1697082519531,0.9378392100334167,0.6645280718803406,0.6328094005584717,293.1750793457031,297.1499938964844,293.1499938964844,0.0259161014109849,-4945.12060546875,304.1522521972656,0.4033530950546264,0.0633396133780479,0.3155070841312408,291.17974853515625,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,293.2762145996094,291.1815490722656,1.0,0.453758180141449,0.6396355032920837,0.6396355032920837,1.0,1.0,-1.82100772857666,0.7493481040000916,1.0716596841812134,0.3327246308326721,0.0,0.0,0.812718391418457,182.5415802001953,163.0,26.33302116394043,-22034.3828125,908.729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6152648925781,309.7608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,27876.841796875,27720.0,0.0,0.0,0.5107778906822205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662346601486206,1.366252303123474,-1.763922773534432e-05,0.0,0.0005183746688999,0.0,0.0,444.416015625,0.0,0.0,0.0,0.7693567872047424,4.0,0.0,1.0
641280,293.2416076660156,297.1499938964844,293.1499938964844,0.113316610455513,-2531.7919921875,304.1583557128906,0.60332852602005,0.1724894940853119,0.1614570766687393,293.3131408691406,297.1499938964844,293.1499938964844,0.0171826593577861,-850.6301879882812,304.16021728515625,0.3614993691444397,0.050000000745058,0.0544680394232273,293.2314758300781,297.1499938964844,293.1499938964844,0.4168501198291778,-5536.27490234375,304.1631164550781,0.8496291637420654,0.4994276762008667,0.3529285788536072,293.294677734375,297.1499938964844,293.1499938964844,0.5980837941169739,-9931.7158203125,304.1697082519531,0.9378392100334167,0.6645280718803406,0.6328094005584717,293.1750793457031,297.1499938964844,293.1499938964844,0.0259161014109849,-4945.12060546875,304.1522521972656,0.4033530950546264,0.0633396133780479,0.3155070841312408,291.17974853515625,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,293.2762145996094,291.1815490722656,1.0,0.453758180141449,0.6396355032920837,0.6396355032920837,1.0,1.0,-1.82100772857666,0.7493481040000916,1.0716596841812134,0.3327246308326721,0.0,0.0,0.812718391418457,182.5415802001953,163.0,26.33302116394043,-22034.3828125,908.729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6152648925781,309.7608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,27876.841796875,27720.0,0.0,0.0,0.5107778906822205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662346601486206,1.366252303123474,-1.763922773534432e-05,0.0,0.0005183746688999,0.0,0.0,444.416015625,0.0,0.0,0.0,0.7693567872047424,4.0,0.0,1.0
641340,293.2381896972656,297.1499938964844,293.1499938964844,0.1115831360220909,-2500.24560546875,304.158447265625,0.6053757071495056,0.1708591431379318,0.1597197353839874,293.31378173828125,297.1499938964844,293.1499938964844,0.0165208149701356,-833.2455444335938,304.0988464355469,0.3620454967021942,0.050000000745058,0.0535161159932613,293.2308959960937,297.1499938964844,293.1499938964844,0.4136941730976105,-5502.90087890625,304.1639709472656,0.8539651036262512,0.4974818527698517,0.3513840138912201,293.29302978515625,297.1499938964844,293.1499938964844,0.5928828120231628,-9863.0263671875,304.1717529296875,0.9431378841400146,0.6611926555633545,0.6294189095497131,293.1741638183594,297.1499938964844,293.1499938964844,0.025285443291068,-4884.8310546875,304.1525573730469,0.405034065246582,0.0628863871097564,0.3121923506259918,291.2024230957031,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.2751770019531,291.2035217285156,1.0,0.4473470747470855,0.6432629227638245,0.6432629227638245,1.0,1.0,-1.8078702688217163,0.745362401008606,1.0625079870224,0.3314160108566284,0.0,0.0,0.804074764251709,175.90199279785156,151.0,27.380184173583984,-21907.615234375,876.8299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68853759765625,309.8036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,27937.947265625,26640.0,0.0,0.0,0.5080388188362122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.347624659538269,1.3476420640945437,-1.7346357708447613e-05,0.0,0.0005155948456376,0.0,0.0,429.7193908691406,0.0,0.0,0.0,0.7457041144371033,4.0,0.0,1.0
641400,293.2381896972656,297.1499938964844,293.1499938964844,0.1115831360220909,-2500.24560546875,304.158447265625,0.6053757071495056,0.1708591431379318,0.1597197353839874,293.31378173828125,297.1499938964844,293.1499938964844,0.0165208149701356,-833.2455444335938,304.0988464355469,0.3620454967021942,0.050000000745058,0.0535161159932613,293.2308959960937,297.1499938964844,293.1499938964844,0.4136941730976105,-5502.90087890625,304.1639709472656,0.8539651036262512,0.4974818527698517,0.3513840138912201,293.29302978515625,297.1499938964844,293.1499938964844,0.5928828120231628,-9863.0263671875,304.1717529296875,0.9431378841400146,0.6611926555633545,0.6294189095497131,293.1741638183594,297.1499938964844,293.1499938964844,0.025285443291068,-4884.8310546875,304.1525573730469,0.405034065246582,0.0628863871097564,0.3121923506259918,291.2024230957031,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.2751770019531,291.2035217285156,1.0,0.4473470747470855,0.6432629227638245,0.6432629227638245,1.0,1.0,-1.8078702688217163,0.745362401008606,1.0625079870224,0.3314160108566284,0.0,0.0,0.804074764251709,175.90199279785156,151.0,27.380184173583984,-21907.615234375,876.8299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68853759765625,309.8036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,27937.947265625,26640.0,0.0,0.0,0.5080388188362122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.347624659538269,1.3476420640945437,-1.7346357708447613e-05,0.0,0.0005155948456376,0.0,0.0,429.7193908691406,0.0,0.0,0.0,0.7457041144371033,4.0,0.0,1.0
641460,293.2344055175781,297.1499938964844,293.1499938964844,0.1102297902107238,-2476.069580078125,304.15789794921875,0.6092091202735901,0.1693889200687408,0.1580499559640884,293.3193054199219,297.1499938964844,293.1499938964844,0.0160910058766603,-823.826904296875,304.0243530273437,0.3668447732925415,0.050000000745058,0.0531818643212318,293.2298889160156,297.1499938964844,293.1499938964844,0.4117093682289123,-5482.75830078125,304.1626892089844,0.8606160283088684,0.4956327974796295,0.3498404622077942,293.2909240722656,297.1499938964844,293.1499938964844,0.5893186926841736,-9817.712890625,304.1705322265625,0.9511740803718568,0.6579963564872742,0.6260643601417542,293.17303466796875,297.1499938964844,293.1499938964844,0.0247621145099401,-4836.3173828125,304.1525573730469,0.4080760180950165,0.062506578862667,0.3088332414627075,291.1918029785156,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.27496337890625,291.1925354003906,1.0,0.4393880665302276,0.6469159722328186,0.6469159722328186,1.0,1.0,-1.7955490350723269,0.7416825890541077,1.0538665056228638,0.3302622437477112,0.0,0.0,0.79939866065979,167.1908721923828,139.0,3.153296947479248,-21715.009765625,839.6854858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7892150878906,309.8236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,26899.359375,26640.0,0.0,0.0,0.5046781897544861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3086233139038086,1.3086398839950562,-1.648238867346663e-05,0.0,0.0005121841677464,0.0,0.0,395.6065673828125,0.0,0.0,0.0,0.7401672005653381,4.0,0.0,1.0
641520,293.2344055175781,297.1499938964844,293.1499938964844,0.1102297902107238,-2476.069580078125,304.15789794921875,0.6092091202735901,0.1693889200687408,0.1580499559640884,293.3193054199219,297.1499938964844,293.1499938964844,0.0160910058766603,-823.826904296875,304.0243530273437,0.3668447732925415,0.050000000745058,0.0531818643212318,293.2298889160156,297.1499938964844,293.1499938964844,0.4117093682289123,-5482.75830078125,304.1626892089844,0.8606160283088684,0.4956327974796295,0.3498404622077942,293.2909240722656,297.1499938964844,293.1499938964844,0.5893186926841736,-9817.712890625,304.1705322265625,0.9511740803718568,0.6579963564872742,0.6260643601417542,293.17303466796875,297.1499938964844,293.1499938964844,0.0247621145099401,-4836.3173828125,304.1525573730469,0.4080760180950165,0.062506578862667,0.3088332414627075,291.1918029785156,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.27496337890625,291.1925354003906,1.0,0.4393880665302276,0.6469159722328186,0.6469159722328186,1.0,1.0,-1.7955490350723269,0.7416825890541077,1.0538665056228638,0.3302622437477112,0.0,0.0,0.79939866065979,167.1908721923828,139.0,3.153296947479248,-21715.009765625,839.6854858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7892150878906,309.8236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,26899.359375,26640.0,0.0,0.0,0.5046781897544861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3086233139038086,1.3086398839950562,-1.648238867346663e-05,0.0,0.0005121841677464,0.0,0.0,395.6065673828125,0.0,0.0,0.0,0.7401672005653381,4.0,0.0,1.0
641580,293.2304992675781,297.1499938964844,293.1499938964844,0.1087249815464019,-2448.6572265625,304.15777587890625,0.614296555519104,0.1680471897125244,0.1564593166112899,293.327880859375,297.1499938964844,293.1499938964844,0.0155859002843499,-811.712890625,303.9407043457031,0.3727794885635376,0.050000000745058,0.0528032332658767,293.2287902832031,297.1499938964844,293.1499938964844,0.4089268743991852,-5453.42919921875,304.1630859375,0.869135856628418,0.4938340783119201,0.3483088612556457,293.2886962890625,297.1499938964844,293.1499938964844,0.5846673250198364,-9756.7197265625,304.1714172363281,0.960974931716919,0.6548795104026794,0.6227583289146423,293.1717834472656,297.1499938964844,293.1499938964844,0.0241750907152891,-4779.32958984375,304.1526794433594,0.4122200012207031,0.0621744059026241,0.3054992258548736,291.204833984375,291.1499938964844,259.2244567871094,257.9364013671875,279.1869506835937,293.2755432128906,291.20556640625,1.0,0.430412620306015,0.6506317257881165,0.6506317257881165,1.0,1.0,-1.7833725214004517,0.7380297780036926,1.0453426837921145,0.329102098941803,0.0,0.0,0.7912001609802246,157.32485961914062,127.0,12.94555377960205,-21596.619140625,799.61181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778381347656,309.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,26868.13671875,26640.0,0.0,0.0,0.5010523200035095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2891629934310913,1.2891792058944702,-1.6168340152944438e-05,0.0,0.0005085044540464,0.0,0.0,381.0986328125,0.0,0.0,0.0,0.7310335040092468,4.0,0.0,1.0
641640,293.2304992675781,297.1499938964844,293.1499938964844,0.1087249815464019,-2448.6572265625,304.15777587890625,0.614296555519104,0.1680471897125244,0.1564593166112899,293.327880859375,297.1499938964844,293.1499938964844,0.0155859002843499,-811.712890625,303.9407043457031,0.3727794885635376,0.050000000745058,0.0528032332658767,293.2287902832031,297.1499938964844,293.1499938964844,0.4089268743991852,-5453.42919921875,304.1630859375,0.869135856628418,0.4938340783119201,0.3483088612556457,293.2886962890625,297.1499938964844,293.1499938964844,0.5846673250198364,-9756.7197265625,304.1714172363281,0.960974931716919,0.6548795104026794,0.6227583289146423,293.1717834472656,297.1499938964844,293.1499938964844,0.0241750907152891,-4779.32958984375,304.1526794433594,0.4122200012207031,0.0621744059026241,0.3054992258548736,291.204833984375,291.1499938964844,259.2244567871094,257.9364013671875,279.1869506835937,293.2755432128906,291.20556640625,1.0,0.430412620306015,0.6506317257881165,0.6506317257881165,1.0,1.0,-1.7833725214004517,0.7380297780036926,1.0453426837921145,0.329102098941803,0.0,0.0,0.7912001609802246,157.32485961914062,127.0,12.94555377960205,-21596.619140625,799.61181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778381347656,309.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,26868.13671875,26640.0,0.0,0.0,0.5010523200035095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2891629934310913,1.2891792058944702,-1.6168340152944438e-05,0.0,0.0005085044540464,0.0,0.0,381.0986328125,0.0,0.0,0.0,0.7310335040092468,4.0,0.0,1.0
