time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643440,293.1911315917969,297.1499938964844,293.1499938964844,0.0991395264863967,-2276.635986328125,304.1523132324219,0.6009295582771301,0.1540583819150924,0.1435239762067794,293.5243530273437,297.1499938964844,293.1499938964844,0.0109638031572103,-695.0821533203125,301.9965515136719,0.3771605193614959,0.050000000745058,0.0525450147688388,293.2259216308594,297.1499938964844,293.1499938964844,0.3867537081241607,-5223.0986328125,304.1587829589844,0.8599382638931274,0.4663400650024414,0.3291124999523163,293.2934875488281,297.1499938964844,293.1499938964844,0.5580359697341919,-9423.7548828125,304.1493835449219,0.9534252285957336,0.6244641542434692,0.5942204594612122,293.17498779296875,297.1499938964844,293.1499938964844,0.0196250714361667,-4325.20361328125,304.1519775390625,0.3963174819946289,0.0550052486360073,0.2726768255233764,291.0233764648437,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,293.3514404296875,291.02557373046875,1.0,0.4124404788017273,0.7118229866027832,0.7118229866027832,1.0,1.0,-1.670806646347046,0.7099077701568604,0.9608988761901855,0.3234361410140991,0.0,0.0,0.8454693555831909,148.31292724609375,157.0,31.33515739440918,-19947.73046875,686.521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014709472656,309.1493835449219,278.1499938964844,0.0,18000.0,313.1499938964844,19811.900390625,20160.0,0.0,0.0,0.4459198713302612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2067850828170776,1.206798434257507,-1.3324003703019116e-05,0.0,0.0004525519616436,0.0,0.0,299.42047119140625,0.0,0.0,0.0,0.6755114197731018,4.0,0.0,1.0
643500,293.1901550292969,297.1499938964844,293.1499938964844,0.0988163575530052,-2270.406494140625,304.1524658203125,0.5987525582313538,0.1537260711193084,0.1432976871728897,293.5311584472656,297.1499938964844,293.1499938964844,0.0108207026496529,-690.0367431640625,301.9152526855469,0.3757020533084869,0.050000000745058,0.0526296943426132,293.2262268066406,297.1499938964844,293.1499938964844,0.3852948546409607,-5207.130859375,304.1598205566406,0.8570733666419983,0.4653176665306091,0.3284654915332794,293.29364013671875,297.1499938964844,293.1499938964844,0.5556567907333374,-9389.4853515625,304.15380859375,0.949595868587494,0.6226162314414978,0.5925564765930176,293.1754455566406,297.1499938964844,293.1499938964844,0.0193856488913297,-4297.3662109375,304.15203857421875,0.3937269151210785,0.0546011924743652,0.2712388336658478,291.03875732421875,291.1499938964844,260.0534973144531,258.5833435058594,279.1985778808594,293.3550720214844,291.0410461425781,1.0,0.4136253297328949,0.7143141627311707,0.7143141627311707,1.0,1.0,-1.666135311126709,0.7084587216377258,0.9576765894889832,0.3229227066040039,0.0,0.0,0.8513461947441101,150.35899353027344,157.0,37.047401428222656,-19922.361328125,688.9268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0167541503906,309.113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,19851.041015625,19080.0,0.0,0.0,0.4469512104988098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202690839767456,1.2202825546264648,-1.3531585864257067e-05,0.0,0.0004535986518021,0.0,0.0,308.1186828613281,0.0,0.0,0.0,0.6668210625648499,4.0,0.0,1.0
643560,293.18914794921875,297.1499938964844,293.1499938964844,0.0986736938357353,-2267.87353515625,304.1522827148437,0.5967116355895996,0.1534131914377212,0.1430837213993072,293.5378112792969,297.1499938964844,293.1499938964844,0.0106914080679416,-685.8900756835938,301.8299865722656,0.3743510842323303,0.050000000745058,0.0527096800506114,293.2264709472656,297.1499938964844,293.1499938964844,0.3844876885414123,-5198.75830078125,304.15948486328125,0.8543941974639893,0.4643028974533081,0.3278177082538605,293.2935791015625,297.1499938964844,293.1499938964844,0.5541708469390869,-9368.6787109375,304.15576171875,0.9459355473518372,0.6208075284957886,0.5909242630004883,293.1758117675781,297.1499938964844,293.1499938964844,0.0191972907632589,-4276.625,304.1520080566406,0.3911265134811401,0.0542058944702148,0.2698240578174591,291.0353088378906,291.1499938964844,260.0753173828125,258.6004333496094,279.1993103027344,293.358642578125,291.033935546875,1.0,0.4147201180458069,0.7168329954147339,0.7168329954147339,1.0,1.0,-1.6615383625030518,0.7070349454879761,0.9545033574104308,0.3224187195301056,0.0,0.0,0.85911625623703,152.28805541992188,160.0,7.896937847137451,-19805.10546875,691.0357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960693359375,309.04229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,19089.45703125,19080.0,0.0,0.0,0.4478389322757721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2082583904266355,1.2082715034484863,-1.3182229849917348e-05,0.0,0.0004544995899777,0.0,0.0,297.7908935546875,0.0,0.0,0.0,0.6736856698989868,4.0,0.0,1.0
643620,293.18707275390625,297.1499938964844,293.1499938964844,0.0981804877519607,-2258.434326171875,304.15234375,0.5929635167121887,0.1528443396091461,0.1426988542079925,293.5507202148437,297.1499938964844,293.1499938964844,0.0104145249351859,-675.9067993164062,301.66162109375,0.3718942105770111,0.050000000745058,0.0528591312468051,293.2268371582031,297.1499938964844,293.1499938964844,0.3819430470466614,-5171.1494140625,304.1606140136719,0.8494709134101868,0.4622906446456909,0.3265316486358642,293.2930603027344,297.1499938964844,293.1499938964844,0.5498611330986023,-9308.3056640625,304.1610717773437,0.9390257596969604,0.6172779202461243,0.5877493619918823,293.1763916015625,297.1499938964844,293.1499938964844,0.0187673401087522,-4226.2578125,304.1520690917969,0.3858354389667511,0.0534341782331466,0.26704141497612,291.0529479980469,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,293.3655090332031,291.05548095703125,1.0,0.4167155027389526,0.7219468355178833,0.7219468355178833,1.0,1.0,-1.6525588035583496,0.7042568325996399,0.9483019709587096,0.3214352130889892,0.0,0.0,0.8714240789413452,155.88507080078125,148.0,29.68201065063477,-19778.228515625,694.62109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8906555175781,309.0369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18887.62109375,19080.0,0.0,0.0,0.4494497776031494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226893424987793,1.2269067764282229,-1.3412149201030845e-05,0.0,0.0004561343812383,0.0,0.0,308.92596435546875,0.0,0.0,0.0,0.6820792555809021,4.0,0.0,1.0
643680,293.18707275390625,297.1499938964844,293.1499938964844,0.0981804877519607,-2258.434326171875,304.15234375,0.5929635167121887,0.1528443396091461,0.1426988542079925,293.5507202148437,297.1499938964844,293.1499938964844,0.0104145249351859,-675.9067993164062,301.66162109375,0.3718942105770111,0.050000000745058,0.0528591312468051,293.2268371582031,297.1499938964844,293.1499938964844,0.3819430470466614,-5171.1494140625,304.1606140136719,0.8494709134101868,0.4622906446456909,0.3265316486358642,293.2930603027344,297.1499938964844,293.1499938964844,0.5498611330986023,-9308.3056640625,304.1610717773437,0.9390257596969604,0.6172779202461243,0.5877493619918823,293.1763916015625,297.1499938964844,293.1499938964844,0.0187673401087522,-4226.2578125,304.1520690917969,0.3858354389667511,0.0534341782331466,0.26704141497612,291.0529479980469,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,293.3655090332031,291.05548095703125,1.0,0.4167155027389526,0.7219468355178833,0.7219468355178833,1.0,1.0,-1.6525588035583496,0.7042568325996399,0.9483019709587096,0.3214352130889892,0.0,0.0,0.8714240789413452,155.88507080078125,148.0,29.68201065063477,-19778.228515625,694.62109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8906555175781,309.0369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18887.62109375,19080.0,0.0,0.0,0.4494497776031494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226893424987793,1.2269067764282229,-1.3412149201030845e-05,0.0,0.0004561343812383,0.0,0.0,308.92596435546875,0.0,0.0,0.0,0.6820792555809021,4.0,0.0,1.0
643740,293.1846923828125,297.1499938964844,293.1499938964844,0.0974179208278656,-2243.64697265625,304.15283203125,0.59360671043396,0.1523848325014114,0.1421887129545211,293.56304931640625,297.1499938964844,293.1499938964844,0.0100669702515006,-661.891357421875,301.49530029296875,0.3730255663394928,0.050000000745058,0.0527898147702217,293.22705078125,297.1499938964844,293.1499938964844,0.37852543592453,-5133.69189453125,304.16278076171875,0.8500216007232666,0.4603042900562286,0.32509446144104,293.2922058105469,297.1499938964844,293.1499938964844,0.5443323254585266,-9231.6142578125,304.1665954589844,0.9392976760864258,0.6138253808021545,0.5844268202781677,293.1766357421875,297.1499938964844,293.1499938964844,0.0181901231408119,-4156.19189453125,304.15234375,0.3842247128486633,0.0527168922126293,0.2634040117263794,291.0922241210937,291.1499938964844,260.1596984863281,258.6669006347656,279.2024230957031,293.3721618652344,291.0954284667969,1.0,0.4136190116405487,0.7272846102714539,0.7272846102714539,1.0,1.0,-1.6417826414108276,0.7006343603134155,0.941148281097412,0.3199958801269531,0.0,0.0,0.8766166567802429,153.90740966796875,136.0,49.70113754272461,-19737.0625,681.2479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8596496582031,309.05621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18945.427734375,18000.0,0.0,0.0,0.4508725702762604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2404325008392334,1.2404460906982422,-1.362807506666286e-05,0.0,0.0004575783386826,0.0,0.0,317.9538879394531,0.0,0.0,0.0,0.6733954548835754,4.0,0.0,1.0
643800,293.1846923828125,297.1499938964844,293.1499938964844,0.0974179208278656,-2243.64697265625,304.15283203125,0.59360671043396,0.1523848325014114,0.1421887129545211,293.56304931640625,297.1499938964844,293.1499938964844,0.0100669702515006,-661.891357421875,301.49530029296875,0.3730255663394928,0.050000000745058,0.0527898147702217,293.22705078125,297.1499938964844,293.1499938964844,0.37852543592453,-5133.69189453125,304.16278076171875,0.8500216007232666,0.4603042900562286,0.32509446144104,293.2922058105469,297.1499938964844,293.1499938964844,0.5443323254585266,-9231.6142578125,304.1665954589844,0.9392976760864258,0.6138253808021545,0.5844268202781677,293.1766357421875,297.1499938964844,293.1499938964844,0.0181901231408119,-4156.19189453125,304.15234375,0.3842247128486633,0.0527168922126293,0.2634040117263794,291.0922241210937,291.1499938964844,260.1596984863281,258.6669006347656,279.2024230957031,293.3721618652344,291.0954284667969,1.0,0.4136190116405487,0.7272846102714539,0.7272846102714539,1.0,1.0,-1.6417826414108276,0.7006343603134155,0.941148281097412,0.3199958801269531,0.0,0.0,0.8766166567802429,153.90740966796875,136.0,49.70113754272461,-19737.0625,681.2479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8596496582031,309.05621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18945.427734375,18000.0,0.0,0.0,0.4508725702762604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2404325008392334,1.2404460906982422,-1.362807506666286e-05,0.0,0.0004575783386826,0.0,0.0,317.9538879394531,0.0,0.0,0.0,0.6733954548835754,4.0,0.0,1.0
643860,293.1818542480469,297.1499938964844,293.1499938964844,0.0968909263610839,-2233.722412109375,304.1527709960937,0.5974836945533752,0.152082622051239,0.1416745036840438,293.5745849609375,297.1499938964844,293.1499938964844,0.0097112990915775,-647.4116821289062,301.32177734375,0.3767212033271789,0.050000000745058,0.0525707527995109,293.2267761230469,297.1499938964844,293.1499938964844,0.3759385943412781,-5106.0107421875,304.1628723144531,0.8545026183128357,0.4584062397480011,0.3235999643802643,293.290771484375,297.1499938964844,293.1499938964844,0.5399503707885742,-9172.46484375,304.1683959960937,0.9447001218795776,0.6105107069015503,0.5810702443122864,293.1763610839844,297.1499938964844,293.1499938964844,0.0176462884992361,-4090.710205078125,304.1524658203125,0.3854975700378418,0.052094392478466,0.2594604790210724,291.10308837890625,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,293.3783874511719,291.10552978515625,1.0,0.4075894057750702,0.7328068614006042,0.7328068614006042,1.0,1.0,-1.6303435564041138,0.6966855525970459,0.933658003807068,0.318350076675415,0.0,0.0,0.8821912407875061,148.12571716308594,124.0,30.208654403686523,-19591.201171875,656.9846801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9015197753906,309.06121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.546875,18000.0,0.0,0.0,0.4515496790409088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2193394899368286,1.2193526029586792,-1.310995594394626e-05,0.0,0.0004582655092235,0.0,0.0,301.0830993652344,0.0,0.0,0.0,0.675726592540741,4.0,0.0,1.0
643920,293.1818542480469,297.1499938964844,293.1499938964844,0.0968909263610839,-2233.722412109375,304.1527709960937,0.5974836945533752,0.152082622051239,0.1416745036840438,293.5745849609375,297.1499938964844,293.1499938964844,0.0097112990915775,-647.4116821289062,301.32177734375,0.3767212033271789,0.050000000745058,0.0525707527995109,293.2267761230469,297.1499938964844,293.1499938964844,0.3759385943412781,-5106.0107421875,304.1628723144531,0.8545026183128357,0.4584062397480011,0.3235999643802643,293.290771484375,297.1499938964844,293.1499938964844,0.5399503707885742,-9172.46484375,304.1683959960937,0.9447001218795776,0.6105107069015503,0.5810702443122864,293.1763610839844,297.1499938964844,293.1499938964844,0.0176462884992361,-4090.710205078125,304.1524658203125,0.3854975700378418,0.052094392478466,0.2594604790210724,291.10308837890625,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,293.3783874511719,291.10552978515625,1.0,0.4075894057750702,0.7328068614006042,0.7328068614006042,1.0,1.0,-1.6303435564041138,0.6966855525970459,0.933658003807068,0.318350076675415,0.0,0.0,0.8821912407875061,148.12571716308594,124.0,30.208654403686523,-19591.201171875,656.9846801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9015197753906,309.06121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.546875,18000.0,0.0,0.0,0.4515496790409088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2193394899368286,1.2193526029586792,-1.310995594394626e-05,0.0,0.0004582655092235,0.0,0.0,301.0830993652344,0.0,0.0,0.0,0.675726592540741,4.0,0.0,1.0
643980,293.1787109375,297.1499938964844,293.1499938964844,0.0961417481303215,-2219.14892578125,304.1531066894531,0.6035785675048828,0.1519116014242172,0.1412016749382019,293.5853881835937,297.1499938964844,293.1499938964844,0.0093294419348239,-630.3748779296875,301.1536865234375,0.3822349011898041,0.050000000745058,0.0522637516260147,293.2262268066406,297.1499938964844,293.1499938964844,0.3723316192626953,-5066.5234375,304.1645812988281,0.8618471622467041,0.4565691649913788,0.3220917284488678,293.2890319824219,297.1499938964844,293.1499938964844,0.534136950969696,-9092.97265625,304.17193603515625,0.9534767866134644,0.6072962880134583,0.5777367353439331,293.1756896972656,297.1499938964844,293.1499938964844,0.0170558765530586,-4015.441162109375,304.1526184082031,0.3888938128948211,0.0515591539442539,0.2555067539215088,291.1446533203125,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,293.3841857910156,291.1481018066406,1.0,0.3996550738811493,0.7384802103042603,0.7384802103042603,1.0,1.0,-1.618847370147705,0.6926760673522949,0.9261713027954102,0.3166510462760925,0.0,0.0,0.8802586197853088,140.11790466308594,112.0,52.28485870361328,-19546.546875,626.8466186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736022949219,309.1407165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.138671875,18000.0,0.0,0.0,0.451684832572937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2188489437103271,1.2188620567321775,-1.3097624105284922e-05,0.0,0.0004584027046803,0.0,0.0,300.691650390625,0.0,0.0,0.0,0.6752963662147522,4.0,0.0,1.0
644040,293.1787109375,297.1499938964844,293.1499938964844,0.0961417481303215,-2219.14892578125,304.1531066894531,0.6035785675048828,0.1519116014242172,0.1412016749382019,293.5853881835937,297.1499938964844,293.1499938964844,0.0093294419348239,-630.3748779296875,301.1536865234375,0.3822349011898041,0.050000000745058,0.0522637516260147,293.2262268066406,297.1499938964844,293.1499938964844,0.3723316192626953,-5066.5234375,304.1645812988281,0.8618471622467041,0.4565691649913788,0.3220917284488678,293.2890319824219,297.1499938964844,293.1499938964844,0.534136950969696,-9092.97265625,304.17193603515625,0.9534767866134644,0.6072962880134583,0.5777367353439331,293.1756896972656,297.1499938964844,293.1499938964844,0.0170558765530586,-4015.441162109375,304.1526184082031,0.3888938128948211,0.0515591539442539,0.2555067539215088,291.1446533203125,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,293.3841857910156,291.1481018066406,1.0,0.3996550738811493,0.7384802103042603,0.7384802103042603,1.0,1.0,-1.618847370147705,0.6926760673522949,0.9261713027954102,0.3166510462760925,0.0,0.0,0.8802586197853088,140.11790466308594,112.0,52.28485870361328,-19546.546875,626.8466186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736022949219,309.1407165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.138671875,18000.0,0.0,0.0,0.451684832572937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2188489437103271,1.2188620567321775,-1.3097624105284922e-05,0.0,0.0004584027046803,0.0,0.0,300.691650390625,0.0,0.0,0.0,0.6752963662147522,4.0,0.0,1.0
644100,293.1770935058594,297.1499938964844,293.1499938964844,0.0957681462168693,-2211.857177734375,304.1532287597656,0.6072731018066406,0.151866927742958,0.1409836709499359,293.590576171875,297.1499938964844,293.1499938964844,0.0091383168473839,-621.531494140625,301.0697326660156,0.3855605125427246,0.050000000745058,0.0520889721810817,293.2259216308594,297.1499938964844,293.1499938964844,0.3704584538936615,-5046.025390625,304.16534423828125,0.8664500117301941,0.4556664526462555,0.3213330209255218,293.2881164550781,297.1499938964844,293.1499938964844,0.5311272144317627,-9051.9736328125,304.17340087890625,0.9587739706039428,0.6057175993919373,0.5760751366615295,293.1752624511719,297.1499938964844,293.1499938964844,0.0167680643498897,-3977.84716796875,304.1526794433594,0.3911909759044647,0.0513185895979404,0.2535583674907684,291.16748046875,291.1499938964844,260.25848388671875,258.7459716796875,279.2066650390625,293.386962890625,291.1708679199219,1.0,0.3951841294765472,0.7413692474365234,0.7413692474365234,1.0,1.0,-1.613130807876587,0.6906715035438538,0.9224592447280884,0.3157938420772552,0.0,0.0,0.8768061995506287,135.57650756835938,112.0,57.45359802246094,-19517.1640625,610.4682006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01690673828125,309.1805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.15234375,18000.0,0.0,0.0,0.4515615701675415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2158691883087158,1.2158821821212769,-1.30621656353469e-05,0.0,0.000458277616417,0.0,0.0,298.9404602050781,0.0,0.0,0.0,0.673865020275116,4.0,0.0,1.0
644160,293.1754455566406,297.1499938964844,293.1499938964844,0.0954124554991722,-2204.915771484375,304.1532897949219,0.6113358736038208,0.151846244931221,0.1407787948846817,293.5956420898437,297.1499938964844,293.1499938964844,0.0089496616274118,-612.6355590820312,300.9852600097656,0.3892322480678558,0.050000000745058,0.0519041679799556,293.2255554199219,297.1499938964844,293.1499938964844,0.3686085939407348,-5025.822265625,304.1659240722656,0.8716484308242798,0.4547747075557709,0.3205744326114654,293.2871398925781,297.1499938964844,293.1499938964844,0.5281485915184021,-9011.5478515625,304.174560546875,0.9645321369171144,0.604159414768219,0.5744222402572632,293.1747741699219,297.1499938964844,293.1499938964844,0.0164895579218864,-3941.003173828125,304.1526794433594,0.3937387764453888,0.051093153655529,0.2516353130340576,291.18951416015625,291.1499938964844,260.2773742675781,258.7612609863281,279.2073669433594,293.38970947265625,291.1927490234375,1.0,0.3904505968093872,0.7442918419837952,0.7442918419837952,1.0,1.0,-1.6074588298797607,0.6886775493621826,0.918781280517578,0.3149371743202209,0.0,0.0,0.8719515204429626,130.78269958496094,100.0,58.81978988647461,-19481.580078125,593.535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06500244140625,309.2193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.33984375,18000.0,0.0,0.0,0.4512986242771148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.210673451423645,1.210686445236206,-1.299627729167696e-05,0.0,0.0004580107342917,0.0,0.0,295.8379211425781,0.0,0.0,0.0,0.6714032888412476,4.0,0.0,1.0
644220,293.1721496582031,297.1499938964844,293.1499938964844,0.0947824269533157,-2192.647216796875,304.1532287597656,0.620164692401886,0.1518689543008804,0.1404089331626892,293.6055603027344,297.1499938964844,293.1499938964844,0.0085826935246586,-594.9210205078125,300.81378173828125,0.3968543410301208,0.050000000745058,0.0515133328735828,293.2247619628906,297.1499938964844,293.1499938964844,0.3650992512702942,-4987.65087890625,304.1664428710937,0.8838334679603577,0.4530238211154938,0.3190642595291137,293.2850646972656,297.1499938964844,293.1499938964844,0.5224612951278687,-8934.8193359375,304.1758117675781,0.977041244506836,0.6011057496070862,0.5711534023284912,293.1737365722656,297.1499938964844,293.1499938964844,0.0159655790776014,-3870.615966796875,304.1526794433594,0.3994689881801605,0.0506800301373004,0.2478705495595932,291.2279357910156,291.1499938964844,260.31427001953125,258.7914123535156,279.208740234375,293.3951110839844,291.23046875,1.0,0.3803479671478271,0.7502346038818359,0.7502346038818359,1.0,1.0,-1.596287965774536,0.6847385764122009,0.9115493893623352,0.3132348954677582,0.0,0.0,0.8588945269584656,120.66239166259766,88.0,52.92972183227539,-19391.79296875,558.6643676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756286621094,309.2935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.439453125,18000.0,0.0,0.0,0.4503160417079925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1936956644058228,1.193708419799805,-1.2770352441293651e-05,0.0,0.0004570135497488,0.0,0.0,285.6681823730469,0.0,0.0,0.0,0.663405179977417,4.0,0.0,1.0
644280,293.1721496582031,297.1499938964844,293.1499938964844,0.0947824269533157,-2192.647216796875,304.1532287597656,0.620164692401886,0.1518689543008804,0.1404089331626892,293.6055603027344,297.1499938964844,293.1499938964844,0.0085826935246586,-594.9210205078125,300.81378173828125,0.3968543410301208,0.050000000745058,0.0515133328735828,293.2247619628906,297.1499938964844,293.1499938964844,0.3650992512702942,-4987.65087890625,304.1664428710937,0.8838334679603577,0.4530238211154938,0.3190642595291137,293.2850646972656,297.1499938964844,293.1499938964844,0.5224612951278687,-8934.8193359375,304.1758117675781,0.977041244506836,0.6011057496070862,0.5711534023284912,293.1737365722656,297.1499938964844,293.1499938964844,0.0159655790776014,-3870.615966796875,304.1526794433594,0.3994689881801605,0.0506800301373004,0.2478705495595932,291.2279357910156,291.1499938964844,260.31427001953125,258.7914123535156,279.208740234375,293.3951110839844,291.23046875,1.0,0.3803479671478271,0.7502346038818359,0.7502346038818359,1.0,1.0,-1.596287965774536,0.6847385764122009,0.9115493893623352,0.3132348954677582,0.0,0.0,0.8588945269584656,120.66239166259766,88.0,52.92972183227539,-19391.79296875,558.6643676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756286621094,309.2935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.439453125,18000.0,0.0,0.0,0.4503160417079925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1936956644058228,1.193708419799805,-1.2770352441293651e-05,0.0,0.0004570135497488,0.0,0.0,285.6681823730469,0.0,0.0,0.0,0.663405179977417,4.0,0.0,1.0
644340,293.1688537597656,297.1499938964844,293.1499938964844,0.0942872166633606,-2183.0654296875,304.1529846191406,0.6301014423370361,0.1519780457019806,0.1400956958532333,293.6151123046875,297.1499938964844,293.1499938964844,0.0082334801554679,-577.6058959960938,300.6380310058594,0.4048696160316467,0.050000000745058,0.0511040799319744,293.2238464355469,297.1499938964844,293.1499938964844,0.3619533181190491,-4953.66162109375,304.1661682128906,0.8985118865966797,0.451316237449646,0.3175700604915619,293.2828369140625,297.1499938964844,293.1499938964844,0.5172985792160034,-8865.75,304.17578125,0.9902847409248352,0.5981361269950867,0.5679441094398499,293.172607421875,297.1499938964844,293.1499938964844,0.0154876457527279,-3805.402099609375,304.1525573730469,0.4061690270900726,0.0503080077469348,0.2442147880792617,291.2557983398437,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,293.400390625,291.2574462890625,1.0,0.3695599734783172,0.7563035488128662,0.7563035488128662,1.0,1.0,-1.585384488105774,0.6808807849884033,0.9045036435127258,0.3115561902523041,0.0,0.0,0.8427929282188416,110.0828857421875,76.0,40.01662826538086,-19279.498046875,523.1726684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3042907714844,309.36334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18290.28125,18000.0,0.0,0.0,0.4486729800701141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1689563989639282,1.1689687967300415,-1.2434148629836272e-05,0.0,0.0004553460457827,0.0,0.0,271.1126403808594,0.0,0.0,0.0,0.6518008708953857,4.0,0.0,1.0
644400,293.1688537597656,297.1499938964844,293.1499938964844,0.0942872166633606,-2183.0654296875,304.1529846191406,0.6301014423370361,0.1519780457019806,0.1400956958532333,293.6151123046875,297.1499938964844,293.1499938964844,0.0082334801554679,-577.6058959960938,300.6380310058594,0.4048696160316467,0.050000000745058,0.0511040799319744,293.2238464355469,297.1499938964844,293.1499938964844,0.3619533181190491,-4953.66162109375,304.1661682128906,0.8985118865966797,0.451316237449646,0.3175700604915619,293.2828369140625,297.1499938964844,293.1499938964844,0.5172985792160034,-8865.75,304.17578125,0.9902847409248352,0.5981361269950867,0.5679441094398499,293.172607421875,297.1499938964844,293.1499938964844,0.0154876457527279,-3805.402099609375,304.1525573730469,0.4061690270900726,0.0503080077469348,0.2442147880792617,291.2557983398437,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,293.400390625,291.2574462890625,1.0,0.3695599734783172,0.7563035488128662,0.7563035488128662,1.0,1.0,-1.585384488105774,0.6808807849884033,0.9045036435127258,0.3115561902523041,0.0,0.0,0.8427929282188416,110.0828857421875,76.0,40.01662826538086,-19279.498046875,523.1726684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3042907714844,309.36334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18290.28125,18000.0,0.0,0.0,0.4486729800701141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1689563989639282,1.1689687967300415,-1.2434148629836272e-05,0.0,0.0004553460457827,0.0,0.0,271.1126403808594,0.0,0.0,0.0,0.6518008708953857,4.0,0.0,1.0
644460,293.1651306152344,297.1499938964844,293.1499938964844,0.0939908027648925,-2177.350341796875,304.1524658203125,0.6411058902740479,0.1522538959980011,0.1399293094873428,293.6230773925781,297.1499938964844,293.1499938964844,0.0079129561781883,-561.3085327148438,300.461181640625,0.4134889543056488,0.050000000745058,0.0507144443690776,293.22265625,297.1499938964844,293.1499938964844,0.3591969311237335,-4924.0654296875,304.1653747558594,0.9152658581733704,0.4496825039386749,0.3161319494247436,293.2784729003906,297.1499938964844,293.1499938964844,0.5065807104110718,-8714.458984375,304.1863708496094,0.9990000128746032,0.5956342816352844,0.5585029721260071,293.1712951660156,297.1499938964844,293.1499938964844,0.0150693133473396,-3747.578857421875,304.15234375,0.4137098789215088,0.050000000745058,0.2408568710088729,291.27362060546875,291.1499938964844,260.38360595703125,258.8489685058594,279.2144775390625,293.4048156738281,291.2755432128906,1.0,0.3580071628093719,0.7628552913665771,0.7628552913665771,1.0,1.0,-1.5677385330200195,0.6738776564598083,0.8938608169555664,0.3082973659038543,0.0,0.0,0.8250808715820312,99.8761749267578,64.0,32.054325103759766,-19097.552734375,485.1205749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501953125,309.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18349.431640625,18000.0,0.0,0.0,0.4463098645210266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1385037899017334,1.138515830039978,-1.2020822396152653e-05,0.0,0.0004529477737378,0.0,0.0,253.804443359375,0.0,0.0,0.0,0.6375760436058044,4.0,0.0,1.0
644520,293.1651306152344,297.1499938964844,293.1499938964844,0.0939908027648925,-2177.350341796875,304.1524658203125,0.6411058902740479,0.1522538959980011,0.1399293094873428,293.6230773925781,297.1499938964844,293.1499938964844,0.0079129561781883,-561.3085327148438,300.461181640625,0.4134889543056488,0.050000000745058,0.0507144443690776,293.22265625,297.1499938964844,293.1499938964844,0.3591969311237335,-4924.0654296875,304.1653747558594,0.9152658581733704,0.4496825039386749,0.3161319494247436,293.2784729003906,297.1499938964844,293.1499938964844,0.5065807104110718,-8714.458984375,304.1863708496094,0.9990000128746032,0.5956342816352844,0.5585029721260071,293.1712951660156,297.1499938964844,293.1499938964844,0.0150693133473396,-3747.578857421875,304.15234375,0.4137098789215088,0.050000000745058,0.2408568710088729,291.27362060546875,291.1499938964844,260.38360595703125,258.8489685058594,279.2144775390625,293.4048156738281,291.2755432128906,1.0,0.3580071628093719,0.7628552913665771,0.7628552913665771,1.0,1.0,-1.5677385330200195,0.6738776564598083,0.8938608169555664,0.3082973659038543,0.0,0.0,0.8250808715820312,99.8761749267578,64.0,32.054325103759766,-19097.552734375,485.1205749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501953125,309.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18349.431640625,18000.0,0.0,0.0,0.4463098645210266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1385037899017334,1.138515830039978,-1.2020822396152653e-05,0.0,0.0004529477737378,0.0,0.0,253.804443359375,0.0,0.0,0.0,0.6375760436058044,4.0,0.0,1.0
644580,293.1614685058594,297.1499938964844,293.1499938964844,0.0935564935207367,-2168.499755859375,304.1523742675781,0.6522873044013977,0.1526116579771042,0.1399338841438293,293.6299133300781,297.1499938964844,293.1499938964844,0.0076038087718188,-544.4135131835938,300.2953491210937,0.4223496913909912,0.050000000745058,0.0503852851688861,293.22149658203125,297.1499938964844,293.1499938964844,0.355511724948883,-4883.40771484375,304.1664428710937,0.9326203465461732,0.4480766952037811,0.3147823810577392,293.2477722167969,297.1499938964844,293.1499938964844,0.4746366739273071,-8258.5673828125,304.227294921875,0.9990000128746032,0.5985386967658997,0.5298102498054504,293.1695861816406,297.1499938964844,293.1499938964844,0.0147723108530044,-3702.85009765625,304.1494445800781,0.422350138425827,0.050000000745058,0.2390066385269165,291.32501220703125,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.40692138671875,291.32965087890625,1.0,0.3449072241783142,0.7710213661193848,0.7710213661193848,1.0,1.0,-1.5289621353149414,0.6573519110679626,0.8716102242469788,0.2996929883956909,0.0,0.0,0.7986642122268677,90.80057525634766,52.0,66.09278106689453,-18736.6171875,439.1014709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,309.5767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18510.103515625,18000.0,0.0,0.0,0.4426356256008148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0966991186141968,1.0967106819152832,-1.1489733878988773e-05,0.0,0.0004492189036682,0.0,0.0,231.62448120117188,0.0,0.0,0.0,0.618071436882019,4.0,0.0,1.0
644640,293.1614685058594,297.1499938964844,293.1499938964844,0.0935564935207367,-2168.499755859375,304.1523742675781,0.6522873044013977,0.1526116579771042,0.1399338841438293,293.6299133300781,297.1499938964844,293.1499938964844,0.0076038087718188,-544.4135131835938,300.2953491210937,0.4223496913909912,0.050000000745058,0.0503852851688861,293.22149658203125,297.1499938964844,293.1499938964844,0.355511724948883,-4883.40771484375,304.1664428710937,0.9326203465461732,0.4480766952037811,0.3147823810577392,293.2477722167969,297.1499938964844,293.1499938964844,0.4746366739273071,-8258.5673828125,304.227294921875,0.9990000128746032,0.5985386967658997,0.5298102498054504,293.1695861816406,297.1499938964844,293.1499938964844,0.0147723108530044,-3702.85009765625,304.1494445800781,0.422350138425827,0.050000000745058,0.2390066385269165,291.32501220703125,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.40692138671875,291.32965087890625,1.0,0.3449072241783142,0.7710213661193848,0.7710213661193848,1.0,1.0,-1.5289621353149414,0.6573519110679626,0.8716102242469788,0.2996929883956909,0.0,0.0,0.7986642122268677,90.80057525634766,52.0,66.09278106689453,-18736.6171875,439.1014709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,309.5767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18510.103515625,18000.0,0.0,0.0,0.4426356256008148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0966991186141968,1.0967106819152832,-1.1489733878988773e-05,0.0,0.0004492189036682,0.0,0.0,231.62448120117188,0.0,0.0,0.0,0.618071436882019,4.0,0.0,1.0
644700,293.1597900390625,297.1499938964844,293.1499938964844,0.0933156237006187,-2163.58740234375,304.1523742675781,0.6588788032531738,0.1527972817420959,0.1399348676204681,293.6332397460937,297.1499938964844,293.1499938964844,0.0074512721039354,-535.8217163085938,300.21337890625,0.4277890920639038,0.050000000745058,0.0502144210040569,293.2210388183594,297.1499938964844,293.1499938964844,0.3535633683204651,-4861.86572265625,304.1669921875,0.942555606365204,0.447262167930603,0.3140934109687805,293.2225341796875,297.1499938964844,293.1499938964844,0.4571436643600464,-8009.423828125,304.2450256347656,0.9990000128746032,0.6022539138793945,0.5142843127250671,293.1685485839844,297.1499938964844,293.1499938964844,0.0146367885172367,-3681.74609375,304.1487121582031,0.4277890920639038,0.050000000745058,0.2381955832242965,291.35418701171875,291.1499938964844,260.4286499023437,258.88653564453125,279.2323608398437,293.4103698730469,291.3586730957031,1.0,0.337896853685379,0.7756202220916748,0.7756202220916748,1.0,1.0,-1.5083189010620115,0.6485583186149597,0.8597605228424072,0.2951102554798126,0.0,0.0,0.7821189165115356,86.08846282958984,52.0,72.77983856201172,-18522.3203125,415.7033081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7940979003906,309.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18622.98828125,18000.0,0.0,0.0,0.4401294589042663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0675909519195557,1.067602038383484,-1.1132703548355494e-05,0.0,0.0004466754617169,0.0,0.0,217.0505523681641,0.0,0.0,0.0,0.6046922206878662,4.0,0.0,1.0
644760,293.1581420898437,297.1499938964844,293.1499938964844,0.0930949971079826,-2159.08349609375,304.15234375,0.6662248373031616,0.1529944241046905,0.1399421691894531,293.6365661621094,297.1499938964844,293.1499938964844,0.0073018474504351,-527.30615234375,300.1307373046875,0.4340547025203705,0.050000000745058,0.0500410720705986,293.2205810546875,297.1499938964844,293.1499938964844,0.3516696393489837,-4840.97021484375,304.1673278808594,0.9530915021896362,0.4464502334594726,0.3134020864963531,293.19171142578125,297.1499938964844,293.1499938964844,0.4389103651046753,-7749.513671875,304.2608642578125,0.9990000128746032,0.6073811650276184,0.4980383813381195,293.1673278808594,297.1499938964844,293.1499938964844,0.0145060671493411,-3661.248046875,304.1486511230469,0.4340547025203705,0.050000000745058,0.2373733073472976,291.381591796875,291.1499938964844,260.4423217773437,258.89794921875,279.2409362792969,293.4192199707031,291.3857421875,1.0,0.3305992186069488,0.7808012366294861,0.7808012366294861,1.0,1.0,-1.486799716949463,0.639421820640564,0.8473779559135437,0.290355771780014,0.0,0.0,0.7639201879501343,81.30375671386719,70.0,73.63349151611328,-18283.060546875,392.2210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9515380859375,309.725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18731.953125,18000.0,0.0,0.0,0.4371114075183868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0332708358764648,1.0332815647125244,-1.0719509191403633e-05,0.0,0.000443612516392,0.0,0.0,200.6780242919922,0.0,0.0,0.0,0.5890463590621948,4.0,0.0,1.0
644820,293.1556396484375,297.1499938964844,293.1499938964844,0.0931646078824997,-2160.354736328125,304.1513977050781,0.6714885830879211,0.1533027291297912,0.1401458382606506,293.64361572265625,297.1499938964844,293.1499938964844,0.0070645525120198,-514.34912109375,299.9501953125,0.4383877515792846,0.050000000745058,0.0499333962798118,293.2201232910156,297.1499938964844,293.1499938964844,0.3494189977645874,-4817.19287109375,304.1651611328125,0.9589273929595948,0.4447564780712127,0.3121634423732757,293.1319580078125,297.1499938964844,293.1499938964844,0.425497829914093,-7572.2333984375,304.2449035644531,0.9990000128746032,0.6184795498847961,0.487668365240097,293.1650390625,297.1499938964844,293.1499938964844,0.0144349476322531,-3650.435302734375,304.14849853515625,0.4383877515792846,0.050000000745058,0.2368625402450561,291.3951416015625,291.1499938964844,260.4678039550781,258.9192810058594,279.2477111816406,293.4512023925781,291.39178466796875,1.0,0.3268296122550964,0.7910158038139343,0.7910158038139343,1.0,1.0,-1.4723435640335083,0.6342534422874451,0.8380901217460632,0.2878798246383667,0.0,0.0,0.7292109131813049,78.30856323242188,88.0,8.064648628234863,-17961.267578125,377.3287048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30010986328125,309.8088684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18831.509765625,18000.0,0.0,0.0,0.4297235310077667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9547702074050904,0.9547800421714784,-9.79433571046684e-06,0.0,0.0004361147584859,0.0,0.0,166.26060485839844,0.0,0.0,0.0,0.5539296865463257,4.0,0.0,1.0
644880,293.1556396484375,297.1499938964844,293.1499938964844,0.0931646078824997,-2160.354736328125,304.1513977050781,0.6714885830879211,0.1533027291297912,0.1401458382606506,293.64361572265625,297.1499938964844,293.1499938964844,0.0070645525120198,-514.34912109375,299.9501953125,0.4383877515792846,0.050000000745058,0.0499333962798118,293.2201232910156,297.1499938964844,293.1499938964844,0.3494189977645874,-4817.19287109375,304.1651611328125,0.9589273929595948,0.4447564780712127,0.3121634423732757,293.1319580078125,297.1499938964844,293.1499938964844,0.425497829914093,-7572.2333984375,304.2449035644531,0.9990000128746032,0.6184795498847961,0.487668365240097,293.1650390625,297.1499938964844,293.1499938964844,0.0144349476322531,-3650.435302734375,304.14849853515625,0.4383877515792846,0.050000000745058,0.2368625402450561,291.3951416015625,291.1499938964844,260.4678039550781,258.9192810058594,279.2477111816406,293.4512023925781,291.39178466796875,1.0,0.3268296122550964,0.7910158038139343,0.7910158038139343,1.0,1.0,-1.4723435640335083,0.6342534422874451,0.8380901217460632,0.2878798246383667,0.0,0.0,0.7292109131813049,78.30856323242188,88.0,8.064648628234863,-17961.267578125,377.3287048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30010986328125,309.8088684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18831.509765625,18000.0,0.0,0.0,0.4297235310077667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9547702074050904,0.9547800421714784,-9.79433571046684e-06,0.0,0.0004361147584859,0.0,0.0,166.26060485839844,0.0,0.0,0.0,0.5539296865463257,4.0,0.0,1.0
644940,293.1539306640625,297.1499938964844,293.1499938964844,0.0939939096570015,-2177.1240234375,304.1495361328125,0.6681437492370605,0.153505265712738,0.1404285877943039,293.65093994140625,297.1499938964844,293.1499938964844,0.006895893253386,-506.6159362792969,299.7371520996094,0.4350232481956482,0.050000000745058,0.0500163063406944,293.2198181152344,297.1499938964844,293.1499938964844,0.3499581217765808,-4825.74560546875,304.1591491699219,0.9521220922470092,0.4430428743362427,0.3110372126102447,293.10400390625,297.1499938964844,293.1499938964844,0.4338309168815613,-7713.60107421875,304.19891357421875,0.9990000128746032,0.6246869564056396,0.4956640899181366,293.1631774902344,297.1499938964844,293.1499938964844,0.014586211182177,-3677.696533203125,304.14776611328125,0.4350232481956482,0.050000000745058,0.2372558265924453,291.3224792480469,291.1499938964844,260.49102783203125,258.938720703125,279.238525390625,293.4718933105469,291.3143005371094,1.0,0.3306352794170379,0.7995616793632507,0.7995616793632507,1.0,1.0,-1.481491208076477,0.6395886540412903,0.8419025540351868,0.2912808656692505,0.0,0.0,0.7103935480117798,80.57115173339844,106.0,-84.54974365234375,-17849.849609375,387.6524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60430908203125,309.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18568.8984375,18000.0,0.0,0.0,0.4214408099651336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.895116925239563,0.8951259851455688,-9.064836376637686e-06,0.0,0.0004277088446542,0.0,0.0,142.29078674316406,0.0,0.0,0.0,0.5275201201438904,4.0,0.0,1.0
645000,293.1539306640625,297.1499938964844,293.1499938964844,0.0939939096570015,-2177.1240234375,304.1495361328125,0.6681437492370605,0.153505265712738,0.1404285877943039,293.65093994140625,297.1499938964844,293.1499938964844,0.006895893253386,-506.6159362792969,299.7371520996094,0.4350232481956482,0.050000000745058,0.0500163063406944,293.2198181152344,297.1499938964844,293.1499938964844,0.3499581217765808,-4825.74560546875,304.1591491699219,0.9521220922470092,0.4430428743362427,0.3110372126102447,293.10400390625,297.1499938964844,293.1499938964844,0.4338309168815613,-7713.60107421875,304.19891357421875,0.9990000128746032,0.6246869564056396,0.4956640899181366,293.1631774902344,297.1499938964844,293.1499938964844,0.014586211182177,-3677.696533203125,304.14776611328125,0.4350232481956482,0.050000000745058,0.2372558265924453,291.3224792480469,291.1499938964844,260.49102783203125,258.938720703125,279.238525390625,293.4718933105469,291.3143005371094,1.0,0.3306352794170379,0.7995616793632507,0.7995616793632507,1.0,1.0,-1.481491208076477,0.6395886540412903,0.8419025540351868,0.2912808656692505,0.0,0.0,0.7103935480117798,80.57115173339844,106.0,-84.54974365234375,-17849.849609375,387.6524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60430908203125,309.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18568.8984375,18000.0,0.0,0.0,0.4214408099651336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.895116925239563,0.8951259851455688,-9.064836376637686e-06,0.0,0.0004277088446542,0.0,0.0,142.29078674316406,0.0,0.0,0.0,0.5275201201438904,4.0,0.0,1.0
645060,293.1528625488281,297.1499938964844,293.1499938964844,0.0951720103621482,-2200.89599609375,304.1477355957031,0.6591110825538635,0.1536226123571396,0.1407665610313415,293.65869140625,297.1499938964844,293.1499938964844,0.0067624552175402,-501.4049682617188,299.5049133300781,0.4268704950809479,0.050000000745058,0.0502419769763946,293.2197265625,297.1499938964844,293.1499938964844,0.3518015146255493,-4848.8232421875,304.153076171875,0.936070680618286,0.4412921667098999,0.3099976181983948,293.1150817871094,297.1499938964844,293.1499938964844,0.4577218294143677,-8076.6650390625,304.1426696777344,0.9990000128746032,0.6236873269081116,0.5168071389198303,293.1630554199219,297.1499938964844,293.1499938964844,0.0148556642234325,-3724.513916015625,304.1429138183594,0.4268704950809479,0.050000000745058,0.2383263111114502,291.21240234375,291.1499938964844,260.5121765136719,258.9564819335937,279.21319580078125,293.466552734375,291.2030639648437,1.0,0.3401629328727722,0.8047160506248474,0.8047160506248474,1.0,1.0,-1.5075794458389282,0.6522790193557739,0.8553004860877991,0.2986395061016083,0.0,0.0,0.7092353105545044,86.76272583007812,124.0,-137.6686553955078,-17983.544921875,417.0436706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76495361328125,309.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18174.41796875,18000.0,0.0,0.0,0.4136340916156769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728644251823425,0.8728731274604797,-8.73671979206847e-06,0.0,0.0004197860253043,0.0,0.0,133.2626190185547,0.0,0.0,0.0,0.5174093246459961,4.0,0.0,1.0
645120,293.1528625488281,297.1499938964844,293.1499938964844,0.0951720103621482,-2200.89599609375,304.1477355957031,0.6591110825538635,0.1536226123571396,0.1407665610313415,293.65869140625,297.1499938964844,293.1499938964844,0.0067624552175402,-501.4049682617188,299.5049133300781,0.4268704950809479,0.050000000745058,0.0502419769763946,293.2197265625,297.1499938964844,293.1499938964844,0.3518015146255493,-4848.8232421875,304.153076171875,0.936070680618286,0.4412921667098999,0.3099976181983948,293.1150817871094,297.1499938964844,293.1499938964844,0.4577218294143677,-8076.6650390625,304.1426696777344,0.9990000128746032,0.6236873269081116,0.5168071389198303,293.1630554199219,297.1499938964844,293.1499938964844,0.0148556642234325,-3724.513916015625,304.1429138183594,0.4268704950809479,0.050000000745058,0.2383263111114502,291.21240234375,291.1499938964844,260.5121765136719,258.9564819335937,279.21319580078125,293.466552734375,291.2030639648437,1.0,0.3401629328727722,0.8047160506248474,0.8047160506248474,1.0,1.0,-1.5075794458389282,0.6522790193557739,0.8553004860877991,0.2986395061016083,0.0,0.0,0.7092353105545044,86.76272583007812,124.0,-137.6686553955078,-17983.544921875,417.0436706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76495361328125,309.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18174.41796875,18000.0,0.0,0.0,0.4136340916156769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728644251823425,0.8728731274604797,-8.73671979206847e-06,0.0,0.0004197860253043,0.0,0.0,133.2626190185547,0.0,0.0,0.0,0.5174093246459961,4.0,0.0,1.0
