time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648660,293.1371154785156,297.1499938964844,293.1499938964844,0.1010950356721878,-2310.187744140625,304.1504821777344,0.6738327145576477,0.1615158319473266,0.1476899981498718,293.9423828125,297.1499938964844,293.1499938964844,0.000571476179175,-45.63954162597656,292.0024108886719,0.4298146069049835,0.050000000745058,0.0501563511788845,293.2026672363281,297.1499938964844,293.1499938964844,0.3056211769580841,-4337.98876953125,304.1600036621094,0.9024766683578492,0.3941772282123565,0.2771230936050415,293.26446533203125,297.1499938964844,293.1499938964844,0.4359377920627594,-7760.46533203125,304.1669006347656,0.993534505367279,0.5219865441322327,0.4954963028430938,293.2181396484375,297.1499938964844,293.1499938964844,0.0130633786320686,-3528.6982421875,303.48309326171875,0.4298146069049835,0.050000000745058,0.2379201352596283,291.20513916015625,291.1499938964844,261.2380065917969,259.5757751464844,279.78643798828125,293.7807006835937,291.2069091796875,1.0,0.32925745844841,0.7921743988990784,0.7921743988990784,1.0,1.0,-1.4502731561660769,0.6238285303115845,0.826444685459137,0.2839738428592682,0.0,0.0,0.7310336232185364,83.60550689697266,49.0,32.258792877197266,-16719.0859375,379.4320983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496154785156,308.6552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18185.9375,18000.0,0.0,0.0,0.3861129581928253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9302820563316344,0.9302914142608644,-9.368024620926008e-06,0.0,0.0003918555739801,0.0,0.0,154.63214111328125,0.0,0.0,0.0,0.5423707365989685,4.0,0.0,1.0
648720,293.1371154785156,297.1499938964844,293.1499938964844,0.1010950356721878,-2310.187744140625,304.1504821777344,0.6738327145576477,0.1615158319473266,0.1476899981498718,293.9423828125,297.1499938964844,293.1499938964844,0.000571476179175,-45.63954162597656,292.0024108886719,0.4298146069049835,0.050000000745058,0.0501563511788845,293.2026672363281,297.1499938964844,293.1499938964844,0.3056211769580841,-4337.98876953125,304.1600036621094,0.9024766683578492,0.3941772282123565,0.2771230936050415,293.26446533203125,297.1499938964844,293.1499938964844,0.4359377920627594,-7760.46533203125,304.1669006347656,0.993534505367279,0.5219865441322327,0.4954963028430938,293.2181396484375,297.1499938964844,293.1499938964844,0.0130633786320686,-3528.6982421875,303.48309326171875,0.4298146069049835,0.050000000745058,0.2379201352596283,291.20513916015625,291.1499938964844,261.2380065917969,259.5757751464844,279.78643798828125,293.7807006835937,291.2069091796875,1.0,0.32925745844841,0.7921743988990784,0.7921743988990784,1.0,1.0,-1.4502731561660769,0.6238285303115845,0.826444685459137,0.2839738428592682,0.0,0.0,0.7310336232185364,83.60550689697266,49.0,32.258792877197266,-16719.0859375,379.4320983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496154785156,308.6552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18185.9375,18000.0,0.0,0.0,0.3861129581928253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9302820563316344,0.9302914142608644,-9.368024620926008e-06,0.0,0.0003918555739801,0.0,0.0,154.63214111328125,0.0,0.0,0.0,0.5423707365989685,4.0,0.0,1.0
648780,293.13623046875,297.1499938964844,293.1499938964844,0.1008784174919128,-2305.63525390625,304.15069580078125,0.6898337006568909,0.1620186269283294,0.1477979272603988,293.951416015625,297.1499938964844,293.1499938964844,0.0005652992404066,-45.08718490600586,291.7355041503906,0.4432793259620666,0.050000000745058,0.0498219244182109,293.2015991210937,297.1499938964844,293.1499938964844,0.3032127320766449,-4310.37548828125,304.1607360839844,0.9234141707420348,0.3930584192276001,0.2760922908782959,293.2518310546875,297.1499938964844,293.1499938964844,0.4158587753772735,-7463.0126953125,304.196533203125,0.9990000128746032,0.5215839147567749,0.476682037115097,293.2177429199219,297.1499938964844,293.1499938964844,0.0128257628530263,-3489.4501953125,303.46246337890625,0.4432793259620666,0.050000000745058,0.2363337576389312,291.2383728027344,291.1499938964844,261.2965087890625,259.6259765625,279.8496398925781,293.8140869140625,291.2445068359375,1.0,0.3168390095233917,0.7915223836898804,0.7915223836898804,1.0,1.0,-1.4242887496948242,0.6117998361587524,0.8124889731407166,0.2773247361183166,0.0,0.0,0.7175594568252563,74.68468475341797,37.0,59.90743255615234,-16459.365234375,344.96551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08502197265625,308.7464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18275.2890625,18000.0,0.0,0.0,0.3853177428245544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9065398573875428,0.9065489768981934,-9.123408744926564e-06,0.0,0.0003910485247615,0.0,0.0,145.76243591308594,0.0,0.0,0.0,0.5318548679351807,4.0,0.0,1.0
648840,293.13623046875,297.1499938964844,293.1499938964844,0.1008784174919128,-2305.63525390625,304.15069580078125,0.6898337006568909,0.1620186269283294,0.1477979272603988,293.951416015625,297.1499938964844,293.1499938964844,0.0005652992404066,-45.08718490600586,291.7355041503906,0.4432793259620666,0.050000000745058,0.0498219244182109,293.2015991210937,297.1499938964844,293.1499938964844,0.3032127320766449,-4310.37548828125,304.1607360839844,0.9234141707420348,0.3930584192276001,0.2760922908782959,293.2518310546875,297.1499938964844,293.1499938964844,0.4158587753772735,-7463.0126953125,304.196533203125,0.9990000128746032,0.5215839147567749,0.476682037115097,293.2177429199219,297.1499938964844,293.1499938964844,0.0128257628530263,-3489.4501953125,303.46246337890625,0.4432793259620666,0.050000000745058,0.2363337576389312,291.2383728027344,291.1499938964844,261.2965087890625,259.6259765625,279.8496398925781,293.8140869140625,291.2445068359375,1.0,0.3168390095233917,0.7915223836898804,0.7915223836898804,1.0,1.0,-1.4242887496948242,0.6117998361587524,0.8124889731407166,0.2773247361183166,0.0,0.0,0.7175594568252563,74.68468475341797,37.0,59.90743255615234,-16459.365234375,344.96551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08502197265625,308.7464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18275.2890625,18000.0,0.0,0.0,0.3853177428245544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9065398573875428,0.9065489768981934,-9.123408744926564e-06,0.0,0.0003910485247615,0.0,0.0,145.76243591308594,0.0,0.0,0.0,0.5318548679351807,4.0,0.0,1.0
648900,293.1354675292969,297.1499938964844,293.1499938964844,0.1006049662828445,-2299.90087890625,304.15106201171875,0.6982186436653137,0.1623415648937225,0.1479165256023407,293.9559020996094,297.1499938964844,293.1499938964844,0.0004070143331773,-18.51337242126465,291.6265563964844,0.4507467150688171,0.050000000745058,0.0496682785451412,293.2012023925781,297.1499938964844,293.1499938964844,0.3013625144958496,-4288.7109375,304.16217041015625,0.934736430644989,0.3924809098243713,0.2755873501300812,293.2312316894531,297.1499938964844,293.1499938964844,0.3986822366714477,-7208.474609375,304.2192687988281,0.9990000128746032,0.5243285298347473,0.4611384272575378,293.21710205078125,297.1499938964844,293.1499938964844,0.0126895494759082,-3464.4970703125,303.454833984375,0.4507467150688171,0.050000000745058,0.2356049418449401,291.2803649902344,291.1499938964844,261.3265686035156,259.6517639160156,279.9018249511719,293.8580322265625,291.2881774902344,1.0,0.3099259436130523,0.7911964058876038,0.7911964058876038,1.0,1.0,-1.404107928276062,0.6025304198265076,0.8015774488449097,0.2721105813980102,0.0,0.0,0.7047070264816284,70.44581604003906,37.0,90.21672058105467,-16246.814453125,325.39764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957092285156,308.815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18411.96484375,18000.0,0.0,0.0,0.3842344880104065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8861113786697388,0.8861203193664551,-8.931937372835819e-06,0.0,0.0003899491566698,0.0,0.0,138.59661865234375,0.0,0.0,0.0,0.5228981375694275,4.0,0.0,1.0
648960,293.1343688964844,297.1499938964844,293.1499938964844,0.1003498286008834,-2294.47265625,304.1513366699219,0.7075669765472412,0.162739560008049,0.1480896174907684,293.9603576660156,297.1499938964844,293.1499938964844,0.0003497406141832,-9.460360527038574,291.5213317871094,0.4594113230705261,0.050000000745058,0.0495105274021625,293.200927734375,297.1499938964844,293.1499938964844,0.2994093000888824,-4265.84814453125,304.1634826660156,0.9471390843391418,0.3918862640857696,0.2750643789768219,293.20233154296875,297.1499938964844,293.1499938964844,0.3803547024726867,-6936.73876953125,304.2399597167969,0.9990000128746032,0.5289658904075623,0.4446138441562652,293.2158203125,297.1499938964844,293.1499938964844,0.0125549165531992,-3439.173095703125,303.4492492675781,0.4594113230705261,0.050000000745058,0.2348566204309463,291.3260192871094,291.1499938964844,261.35711669921875,259.6780090332031,279.9678649902344,293.925048828125,291.3339233398437,1.0,0.3026276230812073,0.7909762859344482,0.7909762859344482,1.0,1.0,-1.382764220237732,0.5927663445472717,0.789997935295105,0.2666173577308655,0.0,0.0,0.6884004473686218,66.08879089355469,40.0,107.93522644042967,-15986.7255859375,305.52850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417663574219,308.8854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18576.576171875,18000.0,0.0,0.0,0.3825414180755615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8567332625389099,0.8567419052124023,-8.658243132231291e-06,0.0,0.0003882308956235,0.0,0.0,128.68869018554688,0.0,0.0,0.0,0.5102970004081726,4.0,0.0,1.0
649020,293.14239501953125,297.1499938964844,293.1499938964844,0.0995503291487693,-2278.870849609375,304.1522827148437,0.719367265701294,0.1615594923496246,0.1476035863161087,293.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0516967773437,0.4715991020202636,0.050000000745058,0.0493006557226181,293.20074462890625,297.1499938964844,293.1499938964844,0.2966921329498291,-4234.77294921875,304.1633605957031,0.9640232920646667,0.390637457370758,0.2740553617477417,293.1340026855469,297.1499938964844,293.1499938964844,0.354653537273407,-6560.11279296875,304.2518310546875,0.9990000128746032,0.5414837598800659,0.4216227233409881,293.2123107910156,297.1499938964844,293.1499938964844,0.012385694310069,-3408.369384765625,303.4389953613281,0.4715991020202636,0.050000000745058,0.2338610887527465,291.3763427734375,291.1499938964844,261.41949462890625,259.7315979003906,279.9984130859375,293.8984680175781,291.37567138671875,1.0,0.2928750813007355,0.7905361652374268,0.7905361652374268,1.0,1.0,-1.3519150018692017,0.5787111520767212,0.7732037901878357,0.2585932910442352,0.0,0.0,0.6535459160804749,60.25847625732422,58.0,51.63974380493164,-15518.6083984375,278.8258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7269897460937,308.9814147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18760.271484375,18000.0,0.0,0.0,0.3771832883358001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804977893829346,0.7805057168006897,-7.94184688857058e-06,0.0,0.0003827931068371,0.0,0.0,104.94126892089844,0.0,0.0,0.0,0.4784294366836548,4.0,0.0,1.0
649080,293.14239501953125,297.1499938964844,293.1499938964844,0.0995503291487693,-2278.870849609375,304.1522827148437,0.719367265701294,0.1615594923496246,0.1476035863161087,293.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0516967773437,0.4715991020202636,0.050000000745058,0.0493006557226181,293.20074462890625,297.1499938964844,293.1499938964844,0.2966921329498291,-4234.77294921875,304.1633605957031,0.9640232920646667,0.390637457370758,0.2740553617477417,293.1340026855469,297.1499938964844,293.1499938964844,0.354653537273407,-6560.11279296875,304.2518310546875,0.9990000128746032,0.5414837598800659,0.4216227233409881,293.2123107910156,297.1499938964844,293.1499938964844,0.012385694310069,-3408.369384765625,303.4389953613281,0.4715991020202636,0.050000000745058,0.2338610887527465,291.3763427734375,291.1499938964844,261.41949462890625,259.7315979003906,279.9984130859375,293.8984680175781,291.37567138671875,1.0,0.2928750813007355,0.7905361652374268,0.7905361652374268,1.0,1.0,-1.3519150018692017,0.5787111520767212,0.7732037901878357,0.2585932910442352,0.0,0.0,0.6535459160804749,60.25847625732422,58.0,51.63974380493164,-15518.6083984375,278.8258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7269897460937,308.9814147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18760.271484375,18000.0,0.0,0.0,0.3771832883358001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804977893829346,0.7805057168006897,-7.94184688857058e-06,0.0,0.0003827931068371,0.0,0.0,104.94126892089844,0.0,0.0,0.0,0.4784294366836548,4.0,0.0,1.0
649140,293.1556091308594,297.1499938964844,293.1499938964844,0.0978570058941841,-2247.77734375,304.1542663574219,0.7166500091552734,0.1590560972690582,0.1452099680900573,293.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.354248046875,0.4725049138069153,0.050000000745058,0.0492839403450489,293.200927734375,297.1499938964844,293.1499938964844,0.2961342334747314,-4229.85205078125,304.1597900390625,0.9644009470939636,0.3893131017684936,0.2731400728225708,293.0821533203125,297.1499938964844,293.1499938964844,0.3517003059387207,-6531.11767578125,304.2219543457031,0.9990000128746032,0.5524713397026062,0.4197301268577575,293.2096862792969,297.1499938964844,293.1499938964844,0.0123799480497837,-3411.370361328125,303.42291259765625,0.4725049138069153,0.050000000745058,0.2337817996740341,291.346923828125,291.1499938964844,261.4833374023437,259.78643798828125,280.023681640625,293.88580322265625,291.3417358398437,1.0,0.2922391891479492,0.7900959849357605,0.7900959849357605,1.0,1.0,-1.3455405235290527,0.5758153200149536,0.7697251439094543,0.2567527294158935,0.0,0.0,0.6286638379096985,59.72550964355469,76.0,-29.49633026123047,-15249.7900390625,274.9804382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1578674316406,309.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18596.423828125,18000.0,0.0,0.0,0.3696988821029663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161667346954346,0.7161740660667419,-7.320121312659467e-06,0.0,0.0003751973563339,0.0,0.0,86.94741821289062,0.0,0.0,0.0,0.4519178569316864,4.0,0.0,1.0
649200,293.1556091308594,297.1499938964844,293.1499938964844,0.0978570058941841,-2247.77734375,304.1542663574219,0.7166500091552734,0.1590560972690582,0.1452099680900573,293.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.354248046875,0.4725049138069153,0.050000000745058,0.0492839403450489,293.200927734375,297.1499938964844,293.1499938964844,0.2961342334747314,-4229.85205078125,304.1597900390625,0.9644009470939636,0.3893131017684936,0.2731400728225708,293.0821533203125,297.1499938964844,293.1499938964844,0.3517003059387207,-6531.11767578125,304.2219543457031,0.9990000128746032,0.5524713397026062,0.4197301268577575,293.2096862792969,297.1499938964844,293.1499938964844,0.0123799480497837,-3411.370361328125,303.42291259765625,0.4725049138069153,0.050000000745058,0.2337817996740341,291.346923828125,291.1499938964844,261.4833374023437,259.78643798828125,280.023681640625,293.88580322265625,291.3417358398437,1.0,0.2922391891479492,0.7900959849357605,0.7900959849357605,1.0,1.0,-1.3455405235290527,0.5758153200149536,0.7697251439094543,0.2567527294158935,0.0,0.0,0.6286638379096985,59.72550964355469,76.0,-29.49633026123047,-15249.7900390625,274.9804382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1578674316406,309.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18596.423828125,18000.0,0.0,0.0,0.3696988821029663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161667346954346,0.7161740660667419,-7.320121312659467e-06,0.0,0.0003751973563339,0.0,0.0,86.94741821289062,0.0,0.0,0.0,0.4519178569316864,4.0,0.0,1.0
649260,293.1578369140625,297.1499938964844,293.1499938964844,0.0977462977170944,-2247.018310546875,304.1529541015625,0.7071171998977661,0.1584412157535553,0.1443443596363067,293.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839050292969,0.4652146697044372,0.050000000745058,0.0494138002395629,293.2015686035156,297.1499938964844,293.1499938964844,0.2967842221260071,-4239.24560546875,304.15545654296875,0.951903522014618,0.3878955543041229,0.2722678780555725,293.06939697265625,297.1499938964844,293.1499938964844,0.3664292991161346,-6768.66845703125,304.1731262207031,0.9990000128746032,0.55686354637146,0.4341548085212707,293.2082824707031,297.1499938964844,293.1499938964844,0.0124752791598439,-3435.073486328125,303.4018249511719,0.4652146697044372,0.050000000745058,0.2343977987766266,291.274169921875,291.1499938964844,261.5482788085937,259.8422241210937,280.0554504394531,293.9090576171875,291.2666015625,1.0,0.298594057559967,0.789789617061615,0.789789617061615,1.0,1.0,-1.3616559505462646,0.5831321477890015,0.7785238027572632,0.2606954872608185,0.0,0.0,0.6166465878486633,63.27455139160156,94.0,-88.90780639648438,-15217.7421875,289.87213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5141906738281,309.1539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18329.703125,18000.0,0.0,0.0,0.3613485097885132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778781414031982,0.6778850555419922,-6.935677447472699e-06,0.0,0.00036672281567,0.0,0.0,77.04652404785156,0.0,0.0,0.0,0.4361894726753235,4.0,0.0,1.0
649320,293.1578369140625,297.1499938964844,293.1499938964844,0.0977462977170944,-2247.018310546875,304.1529541015625,0.7071171998977661,0.1584412157535553,0.1443443596363067,293.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839050292969,0.4652146697044372,0.050000000745058,0.0494138002395629,293.2015686035156,297.1499938964844,293.1499938964844,0.2967842221260071,-4239.24560546875,304.15545654296875,0.951903522014618,0.3878955543041229,0.2722678780555725,293.06939697265625,297.1499938964844,293.1499938964844,0.3664292991161346,-6768.66845703125,304.1731262207031,0.9990000128746032,0.55686354637146,0.4341548085212707,293.2082824707031,297.1499938964844,293.1499938964844,0.0124752791598439,-3435.073486328125,303.4018249511719,0.4652146697044372,0.050000000745058,0.2343977987766266,291.274169921875,291.1499938964844,261.5482788085937,259.8422241210937,280.0554504394531,293.9090576171875,291.2666015625,1.0,0.298594057559967,0.789789617061615,0.789789617061615,1.0,1.0,-1.3616559505462646,0.5831321477890015,0.7785238027572632,0.2606954872608185,0.0,0.0,0.6166465878486633,63.27455139160156,94.0,-88.90780639648438,-15217.7421875,289.87213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5141906738281,309.1539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18329.703125,18000.0,0.0,0.0,0.3613485097885132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778781414031982,0.6778850555419922,-6.935677447472699e-06,0.0,0.00036672281567,0.0,0.0,77.04652404785156,0.0,0.0,0.0,0.4361894726753235,4.0,0.0,1.0
649380,293.15191650390625,297.1499938964844,293.1499938964844,0.0991061478853225,-2273.943359375,304.1496887207031,0.693812906742096,0.1594299376010894,0.1451178938150406,293.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966552734375,0.4510471522808075,0.050000000745058,0.0496626496315002,293.2026672363281,297.1499938964844,293.1499938964844,0.2978828847408294,-4253.64208984375,304.1518249511719,0.929673433303833,0.3863666951656341,0.2714097797870636,293.0955810546875,297.1499938964844,293.1499938964844,0.3943996727466583,-7198.91064453125,304.1187744140625,0.9990000128746032,0.5536752939224243,0.4605411887168884,293.2088928222656,297.1499938964844,293.1499938964844,0.0126247657462954,-3469.43359375,303.37457275390625,0.4510471522808075,0.050000000745058,0.2355782240629196,291.18609619140625,291.1499938964844,261.614013671875,259.898681640625,280.0873413085937,293.9511413574219,291.1784973144531,1.0,0.3103629052639007,0.7894832491874695,0.7894832491874695,1.0,1.0,-1.3949376344680786,0.5982829332351685,0.7966546416282654,0.2690343558788299,0.0,0.0,0.6176736950874329,70.12985229492188,112.0,-114.06037902832033,-15404.95703125,320.49859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6981506347656,309.1903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18061.7578125,18000.0,0.0,0.0,0.3536154329776764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6682766675949097,0.6682834625244141,-6.796594334446127e-06,0.0,0.0003588747058529,0.0,0.0,74.30339813232422,0.0,0.0,0.0,0.4318588674068451,4.0,0.0,1.0
649440,293.15191650390625,297.1499938964844,293.1499938964844,0.0991061478853225,-2273.943359375,304.1496887207031,0.693812906742096,0.1594299376010894,0.1451178938150406,293.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966552734375,0.4510471522808075,0.050000000745058,0.0496626496315002,293.2026672363281,297.1499938964844,293.1499938964844,0.2978828847408294,-4253.64208984375,304.1518249511719,0.929673433303833,0.3863666951656341,0.2714097797870636,293.0955810546875,297.1499938964844,293.1499938964844,0.3943996727466583,-7198.91064453125,304.1187744140625,0.9990000128746032,0.5536752939224243,0.4605411887168884,293.2088928222656,297.1499938964844,293.1499938964844,0.0126247657462954,-3469.43359375,303.37457275390625,0.4510471522808075,0.050000000745058,0.2355782240629196,291.18609619140625,291.1499938964844,261.614013671875,259.898681640625,280.0873413085937,293.9511413574219,291.1784973144531,1.0,0.3103629052639007,0.7894832491874695,0.7894832491874695,1.0,1.0,-1.3949376344680786,0.5982829332351685,0.7966546416282654,0.2690343558788299,0.0,0.0,0.6176736950874329,70.12985229492188,112.0,-114.06037902832033,-15404.95703125,320.49859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6981506347656,309.1903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18061.7578125,18000.0,0.0,0.0,0.3536154329776764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6682766675949097,0.6682834625244141,-6.796594334446127e-06,0.0,0.0003588747058529,0.0,0.0,74.30339813232422,0.0,0.0,0.0,0.4318588674068451,4.0,0.0,1.0
649500,293.14599609375,297.1499938964844,293.1499938964844,0.1002559438347816,-2296.101318359375,304.14764404296875,0.6867092251777649,0.1605652272701263,0.1460700631141662,294.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.4430656731128692,0.050000000745058,0.049826793372631,293.2033996582031,297.1499938964844,293.1499938964844,0.2984199523925781,-4260.54248046875,304.1505126953125,0.9164217710494996,0.3855529129505157,0.2709771394729614,293.1219787597656,297.1499938964844,293.1499938964844,0.412284106016159,-7467.91015625,304.09197998046875,0.9990000128746032,0.5491849780082703,0.4771484136581421,293.2100830078125,297.1499938964844,293.1499938964844,0.0127099184319376,-3488.44580078125,303.3584289550781,0.4430656731128692,0.050000000745058,0.2363568544387817,291.14288330078125,291.1499938964844,261.64703369140625,259.92706298828125,280.1063842773437,293.983154296875,291.1357727050781,1.0,0.3178370594978332,0.7893300652503967,0.7893300652503967,1.0,1.0,-1.4166256189346311,0.6081855893135071,0.808440089225769,0.2745058238506317,0.0,0.0,0.6224885582923889,74.65592956542969,112.0,-116.00392150878906,-15561.9892578125,341.2991027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70562744140625,309.1803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17940.802734375,18000.0,0.0,0.0,0.3504278063774109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6731711030006409,0.6731778979301453,-6.809110345784575e-06,0.0,0.0003556396986823,0.0,0.0,75.18606567382812,0.0,0.0,0.0,0.4335337579250335,4.0,0.0,1.0
649560,293.1390380859375,297.1499938964844,293.1499938964844,0.1017754822969436,-2325.04541015625,304.1452941894531,0.6798412799835205,0.1619861125946045,0.1474615633487701,294.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.4350951015949249,0.050000000745058,0.0500148609280586,293.20428466796875,297.1499938964844,293.1499938964844,0.2989291250705719,-4267.0390625,304.1495056152344,0.9032754898071288,0.3847036957740783,0.2705378532409668,293.15673828125,297.1499938964844,293.1499938964844,0.4322982132434845,-7764.748046875,304.066162109375,0.9990000128746032,0.5427259802818298,0.4954926371574402,293.2119445800781,297.1499938964844,293.1499938964844,0.0127986799925565,-3508.171142578125,303.3403015136719,0.4350951015949249,0.050000000745058,0.2372489720582962,291.1010437011719,291.1499938964844,261.68017578125,259.9554748535156,280.09942626953125,293.9741516113281,291.093505859375,1.0,0.3261584937572479,0.7888475656509399,0.7888475656509399,1.0,1.0,-1.4410842657089231,0.6193393468856812,0.821744978427887,0.2806587517261505,0.0,0.0,0.6299281120300293,79.84305572509766,115.0,-119.77153778076172,-15765.3251953125,365.634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6519470214844,309.1400756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17828.171875,18000.0,0.0,0.0,0.3478975296020508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6837707161903381,0.6837775707244873,-6.87097963236738e-06,0.0,0.0003530717804096,0.0,0.0,77.42813110351562,0.0,0.0,0.0,0.4375140070915222,4.0,0.0,1.0
649620,293.1359558105469,297.1499938964844,293.1499938964844,0.103898100554943,-2365.2890625,304.1434936523437,0.6651485562324524,0.1629114151000976,0.1492256969213485,294.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.4211140275001526,0.050000000745058,0.0504279024899005,293.2059020996094,297.1499938964844,293.1499938964844,0.2996258437633514,-4275.89013671875,304.148681640625,0.8796712756156921,0.3830007314682007,0.2696587741374969,293.22930908203125,297.1499938964844,293.1499938964844,0.4451761245727539,-7942.037109375,304.0765380859375,0.9853665828704834,0.5277769565582275,0.5037887096405029,293.2185974121094,297.1499938964844,293.1499938964844,0.0129584241658449,-3544.29150390625,303.2952575683594,0.4211140275001526,0.050000000745058,0.2392082512378692,291.0263671875,291.1499938964844,261.7464294433594,260.0123596191406,280.0671081542969,293.8767395019531,291.0282287597656,1.0,0.3382405638694763,0.7878824472427368,0.7878824472427368,1.0,1.0,-1.4546054601669312,0.6253653168678284,0.8292402029037476,0.2841545343399048,0.0,0.0,0.652565062046051,90.54792022705078,118.0,-67.76468658447266,-16039.302734375,398.8957824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37518310546875,309.07958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17584.2265625,18000.0,0.0,0.0,0.3451533913612366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7247809171676636,0.7247880697250366,-7.166589057305828e-06,0.0,0.0003502868057694,0.0,0.0,87.0191650390625,0.0,0.0,0.0,0.4535513520240783,4.0,0.0,1.0
649680,293.1359558105469,297.1499938964844,293.1499938964844,0.103898100554943,-2365.2890625,304.1434936523437,0.6651485562324524,0.1629114151000976,0.1492256969213485,294.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.4211140275001526,0.050000000745058,0.0504279024899005,293.2059020996094,297.1499938964844,293.1499938964844,0.2996258437633514,-4275.89013671875,304.148681640625,0.8796712756156921,0.3830007314682007,0.2696587741374969,293.22930908203125,297.1499938964844,293.1499938964844,0.4451761245727539,-7942.037109375,304.0765380859375,0.9853665828704834,0.5277769565582275,0.5037887096405029,293.2185974121094,297.1499938964844,293.1499938964844,0.0129584241658449,-3544.29150390625,303.2952575683594,0.4211140275001526,0.050000000745058,0.2392082512378692,291.0263671875,291.1499938964844,261.7464294433594,260.0123596191406,280.0671081542969,293.8767395019531,291.0282287597656,1.0,0.3382405638694763,0.7878824472427368,0.7878824472427368,1.0,1.0,-1.4546054601669312,0.6253653168678284,0.8292402029037476,0.2841545343399048,0.0,0.0,0.652565062046051,90.54792022705078,118.0,-67.76468658447266,-16039.302734375,398.8957824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37518310546875,309.07958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17584.2265625,18000.0,0.0,0.0,0.3451533913612366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7247809171676636,0.7247880697250366,-7.166589057305828e-06,0.0,0.0003502868057694,0.0,0.0,87.0191650390625,0.0,0.0,0.0,0.4535513520240783,4.0,0.0,1.0
649740,293.1391906738281,297.1499938964844,293.1499938964844,0.1037829294800758,-2362.20166015625,304.1458740234375,0.6519734263420105,0.1626161336898803,0.1494965702295303,294.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.4111554622650146,0.050000000745058,0.0508143194019794,293.2082824707031,297.1499938964844,293.1499938964844,0.2972661852836609,-4247.62548828125,304.15301513671875,0.860933244228363,0.3811060488224029,0.2686734795570373,293.2588806152344,297.1499938964844,293.1499938964844,0.4369112849235534,-7803.38720703125,304.1141662597656,0.9614994525909424,0.5197110176086426,0.4950408041477203,293.226318359375,297.1499938964844,293.1499938964844,0.0129672801122069,-3546.5634765625,303.25274658203125,0.4111554622650146,0.050000000745058,0.2410412579774856,291.06915283203125,291.1499938964844,261.8125,260.0689697265625,280.1024169921875,293.87469482421875,291.0714111328125,1.0,0.3468199074268341,0.7869173884391785,0.7869173884391785,1.0,1.0,-1.446287751197815,0.6214149594306946,0.8248727321624756,0.281904935836792,0.0,0.0,0.660400927066803,100.18515014648438,121.0,17.833093643188477,-16006.5625,418.2507629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0233459472656,308.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17760.9453125,18000.0,0.0,0.0,0.3444755375385284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7528018355369568,0.7528092861175537,-7.457974334101891e-06,0.0,0.0003495989076327,0.0,0.0,94.8414535522461,0.0,0.0,0.0,0.4652225077152252,4.0,0.0,1.0
649800,293.1391906738281,297.1499938964844,293.1499938964844,0.1037829294800758,-2362.20166015625,304.1458740234375,0.6519734263420105,0.1626161336898803,0.1494965702295303,294.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.4111554622650146,0.050000000745058,0.0508143194019794,293.2082824707031,297.1499938964844,293.1499938964844,0.2972661852836609,-4247.62548828125,304.15301513671875,0.860933244228363,0.3811060488224029,0.2686734795570373,293.2588806152344,297.1499938964844,293.1499938964844,0.4369112849235534,-7803.38720703125,304.1141662597656,0.9614994525909424,0.5197110176086426,0.4950408041477203,293.226318359375,297.1499938964844,293.1499938964844,0.0129672801122069,-3546.5634765625,303.25274658203125,0.4111554622650146,0.050000000745058,0.2410412579774856,291.06915283203125,291.1499938964844,261.8125,260.0689697265625,280.1024169921875,293.87469482421875,291.0714111328125,1.0,0.3468199074268341,0.7869173884391785,0.7869173884391785,1.0,1.0,-1.446287751197815,0.6214149594306946,0.8248727321624756,0.281904935836792,0.0,0.0,0.660400927066803,100.18515014648438,121.0,17.833093643188477,-16006.5625,418.2507629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0233459472656,308.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17760.9453125,18000.0,0.0,0.0,0.3444755375385284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7528018355369568,0.7528092861175537,-7.457974334101891e-06,0.0,0.0003495989076327,0.0,0.0,94.8414535522461,0.0,0.0,0.0,0.4652225077152252,4.0,0.0,1.0
649860,293.1425476074219,297.1499938964844,293.1499938964844,0.1035466343164444,-2357.3203125,304.1476135253906,0.6429980397224426,0.1622061133384704,0.1494036018848419,294.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.087890625,0.4048125445842743,0.050000000745058,0.0511082075536251,293.2109680175781,297.1499938964844,293.1499938964844,0.2951839566230774,-4223.2265625,304.15545654296875,0.8481589555740356,0.3790851235389709,0.2675022184848785,293.2683410644531,297.1499938964844,293.1499938964844,0.4323094487190246,-7728.57373046875,304.1334533691406,0.9438337683677672,0.515009880065918,0.4903514683246612,293.2328491210937,297.1499938964844,293.1499938964844,0.0129623059183359,-3548.39453125,303.20947265625,0.4048125445842743,0.050000000745058,0.2424353212118148,291.0901184082031,291.1499938964844,261.87799072265625,260.12506103515625,280.15057373046875,293.8996887207031,291.0917358398437,1.0,0.3533138334751129,0.7860455513000488,0.7860455513000488,1.0,1.0,-1.4411659240722656,0.618963897228241,0.8222020268440247,0.2804245054721832,0.0,0.0,0.6669091582298279,107.53475189208984,109.0,25.86888694763184,-15912.55859375,433.5852661132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7026672363281,308.7561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17835.94921875,18000.0,0.0,0.0,0.3448472619056701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692606449127197,0.769268274307251,-7.6270612225926016e-06,0.0,0.0003499761514831,0.0,0.0,99.59945678710938,0.0,0.0,0.0,0.4722864925861358,4.0,0.0,1.0
649920,293.1425476074219,297.1499938964844,293.1499938964844,0.1035466343164444,-2357.3203125,304.1476135253906,0.6429980397224426,0.1622061133384704,0.1494036018848419,294.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.087890625,0.4048125445842743,0.050000000745058,0.0511082075536251,293.2109680175781,297.1499938964844,293.1499938964844,0.2951839566230774,-4223.2265625,304.15545654296875,0.8481589555740356,0.3790851235389709,0.2675022184848785,293.2683410644531,297.1499938964844,293.1499938964844,0.4323094487190246,-7728.57373046875,304.1334533691406,0.9438337683677672,0.515009880065918,0.4903514683246612,293.2328491210937,297.1499938964844,293.1499938964844,0.0129623059183359,-3548.39453125,303.20947265625,0.4048125445842743,0.050000000745058,0.2424353212118148,291.0901184082031,291.1499938964844,261.87799072265625,260.12506103515625,280.15057373046875,293.8996887207031,291.0917358398437,1.0,0.3533138334751129,0.7860455513000488,0.7860455513000488,1.0,1.0,-1.4411659240722656,0.618963897228241,0.8222020268440247,0.2804245054721832,0.0,0.0,0.6669091582298279,107.53475189208984,109.0,25.86888694763184,-15912.55859375,433.5852661132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7026672363281,308.7561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17835.94921875,18000.0,0.0,0.0,0.3448472619056701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692606449127197,0.769268274307251,-7.6270612225926016e-06,0.0,0.0003499761514831,0.0,0.0,99.59945678710938,0.0,0.0,0.0,0.4722864925861358,4.0,0.0,1.0
649980,293.1448059082031,297.1499938964844,293.1499938964844,0.1031910702586174,-2350.321044921875,304.14898681640625,0.6413576602935791,0.1619321852922439,0.1491631120443344,294.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.4038639664649963,0.050000000745058,0.0511550568044185,293.2134094238281,297.1499938964844,293.1499938964844,0.292834609746933,-4195.8828125,304.15753173828125,0.8450467586517334,0.3770438134670257,0.2661176323890686,293.2705383300781,297.1499938964844,293.1499938964844,0.4285946190357208,-7670.25146484375,304.14501953125,0.939064621925354,0.5115593075752258,0.4869371056556701,293.2378845214844,297.1499938964844,293.1499938964844,0.0128604713827371,-3534.064208984375,303.168212890625,0.4038639664649963,0.050000000745058,0.2426575720310211,291.1092834472656,291.1499938964844,261.9425964355469,260.1803283691406,280.20233154296875,293.9311218261719,291.1109313964844,1.0,0.3532594740390777,0.7851736545562744,0.7851736545562744,1.0,1.0,-1.435440182685852,0.6162314414978027,0.8192087411880493,0.2788103520870209,0.0,0.0,0.6710730791091919,108.61959075927734,97.0,27.415740966796875,-15804.0146484375,433.1696166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4361572265625,308.5982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.474609375,18000.0,0.0,0.0,0.3458547294139862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7810647487640381,0.7810724973678589,-7.750067197775934e-06,0.0,0.000350998569047,0.0,0.0,103.11368560791016,0.0,0.0,0.0,0.4773168861865997,4.0,0.0,1.0
650040,293.1448059082031,297.1499938964844,293.1499938964844,0.1031910702586174,-2350.321044921875,304.14898681640625,0.6413576602935791,0.1619321852922439,0.1491631120443344,294.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.4038639664649963,0.050000000745058,0.0511550568044185,293.2134094238281,297.1499938964844,293.1499938964844,0.292834609746933,-4195.8828125,304.15753173828125,0.8450467586517334,0.3770438134670257,0.2661176323890686,293.2705383300781,297.1499938964844,293.1499938964844,0.4285946190357208,-7670.25146484375,304.14501953125,0.939064621925354,0.5115593075752258,0.4869371056556701,293.2378845214844,297.1499938964844,293.1499938964844,0.0128604713827371,-3534.064208984375,303.168212890625,0.4038639664649963,0.050000000745058,0.2426575720310211,291.1092834472656,291.1499938964844,261.9425964355469,260.1803283691406,280.20233154296875,293.9311218261719,291.1109313964844,1.0,0.3532594740390777,0.7851736545562744,0.7851736545562744,1.0,1.0,-1.435440182685852,0.6162314414978027,0.8192087411880493,0.2788103520870209,0.0,0.0,0.6710730791091919,108.61959075927734,97.0,27.415740966796875,-15804.0146484375,433.1696166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4361572265625,308.5982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.474609375,18000.0,0.0,0.0,0.3458547294139862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7810647487640381,0.7810724973678589,-7.750067197775934e-06,0.0,0.000350998569047,0.0,0.0,103.11368560791016,0.0,0.0,0.0,0.4773168861865997,4.0,0.0,1.0
650100,293.1455078125,297.1499938964844,293.1499938964844,0.1030029281973838,-2346.651123046875,304.1495056152344,0.6425166726112366,0.1618622392416,0.1490353792905807,294.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.4048351943492889,0.050000000745058,0.0511071719229221,293.2144775390625,297.1499938964844,293.1499938964844,0.2915854752063751,-4181.392578125,304.158447265625,0.8460385799407959,0.3760334253311157,0.2653780281543731,293.2703857421875,297.1499938964844,293.1499938964844,0.4268213510513305,-7643.13330078125,304.1491394042969,0.940271019935608,0.5100628733634949,0.48542520403862,293.2398376464844,297.1499938964844,293.1499938964844,0.0127823930233716,-3522.194091796875,303.1485290527344,0.4048351943492889,0.050000000745058,0.2424304187297821,291.1190185546875,291.1499938964844,261.9744873046875,260.20758056640625,280.2283935546875,293.9471130371094,291.12066650390625,1.0,0.3516000211238861,0.7847377061843872,0.7847377061843872,1.0,1.0,-1.4322540760040283,0.6147181391716003,0.8175358772277832,0.2779193818569183,0.0,0.0,0.6721598505973816,107.35081481933594,97.0,27.51348304748535,-15745.2001953125,428.3721618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280944824219,308.5316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17916.9375,18000.0,0.0,0.0,0.3464746177196502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7848355770111084,0.7848433256149292,-7.792360520397779e-06,0.0,0.0003516276774462,0.0,0.0,104.28182220458984,0.0,0.0,0.0,0.4789458811283111,4.0,0.0,1.0
650160,293.1459655761719,297.1499938964844,293.1499938964844,0.1028178036212921,-2343.05126953125,304.1499328613281,0.6446833610534668,0.16182941198349,0.1489114910364151,294.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4065266251564026,0.050000000745058,0.0510254614055156,293.2154235839844,297.1499938964844,293.1499938964844,0.2903081774711609,-4166.6025390625,304.1592102050781,0.8483032584190369,0.375028908252716,0.2646178603172302,293.2697448730469,297.1499938964844,293.1499938964844,0.4250728189945221,-7616.76416015625,304.1524658203125,0.9432269334793092,0.5086590051651001,0.48398357629776,293.2414855957031,297.1499938964844,293.1499938964844,0.0126925129443407,-3508.206298828125,303.12939453125,0.4065266251564026,0.050000000745058,0.2420428246259689,291.1286315917969,291.1499938964844,262.0060119628906,260.2344970703125,280.2539367675781,293.9628295898437,291.1302490234375,1.0,0.3491078019142151,0.7844228148460388,0.7844228148460388,1.0,1.0,-1.4288989305496216,0.6131433248519897,0.8157556056976318,0.2770016193389892,0.0,0.0,0.6726213693618774,105.22274017333984,85.0,27.3099422454834,-15685.0576171875,421.4146118164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2379455566406,308.4745178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.35546875,18000.0,0.0,0.0,0.3471130728721618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7871983647346497,0.78720623254776,-7.821342478564475e-06,0.0,0.0003522756451275,0.0,0.0,105.04296112060548,0.0,0.0,0.0,0.479983776807785,4.0,0.0,1.0
650220,293.1463317871094,297.1499938964844,293.1499938964844,0.1024592444300651,-2336.09814453125,304.1505432128906,0.651692807674408,0.1618529260158538,0.1486793607473373,294.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.4118124842643738,0.050000000745058,0.0507862083613872,293.21710205078125,297.1499938964844,293.1499938964844,0.2876867055892944,-4136.3037109375,304.1605224609375,0.856151819229126,0.3730301558971405,0.2630507349967956,293.2676696777344,297.1499938964844,293.1499938964844,0.4216040372848511,-7565.2890625,304.1573791503906,0.9533228278160096,0.5060437917709351,0.4812335669994354,293.24395751953125,297.1499938964844,293.1499938964844,0.0124880904331803,-3475.55810546875,303.0924987792969,0.4118124842643738,0.050000000745058,0.2409079074859619,291.14764404296875,291.1499938964844,262.0678405761719,260.2872009277344,280.3038330078125,293.9927062988281,291.1492614746094,1.0,0.3421742618083954,0.7837929129600525,0.7837929129600525,1.0,1.0,-1.4217883348464966,0.6098135709762573,0.8119747638702393,0.2750695645809173,0.0,0.0,0.6716630458831787,99.03995513916016,73.0,26.8807430267334,-15562.5986328125,402.7205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,308.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.89453125,18000.0,0.0,0.0,0.3482968807220459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7877418994903564,0.787749707698822,-7.839326826797333e-06,0.0,0.0003534770512487,0.0,0.0,105.33393096923828,0.0,0.0,0.0,0.4802941977977752,4.0,0.0,1.0
650280,293.1463317871094,297.1499938964844,293.1499938964844,0.1024592444300651,-2336.09814453125,304.1505432128906,0.651692807674408,0.1618529260158538,0.1486793607473373,294.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.4118124842643738,0.050000000745058,0.0507862083613872,293.21710205078125,297.1499938964844,293.1499938964844,0.2876867055892944,-4136.3037109375,304.1605224609375,0.856151819229126,0.3730301558971405,0.2630507349967956,293.2676696777344,297.1499938964844,293.1499938964844,0.4216040372848511,-7565.2890625,304.1573791503906,0.9533228278160096,0.5060437917709351,0.4812335669994354,293.24395751953125,297.1499938964844,293.1499938964844,0.0124880904331803,-3475.55810546875,303.0924987792969,0.4118124842643738,0.050000000745058,0.2409079074859619,291.14764404296875,291.1499938964844,262.0678405761719,260.2872009277344,280.3038330078125,293.9927062988281,291.1492614746094,1.0,0.3421742618083954,0.7837929129600525,0.7837929129600525,1.0,1.0,-1.4217883348464966,0.6098135709762573,0.8119747638702393,0.2750695645809173,0.0,0.0,0.6716630458831787,99.03995513916016,73.0,26.8807430267334,-15562.5986328125,402.7205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,308.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.89453125,18000.0,0.0,0.0,0.3482968807220459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7877418994903564,0.787749707698822,-7.839326826797333e-06,0.0,0.0003534770512487,0.0,0.0,105.33393096923828,0.0,0.0,0.0,0.4802941977977752,4.0,0.0,1.0
650340,293.146240234375,297.1499938964844,293.1499938964844,0.1021192520856857,-2329.51904296875,304.15093994140625,0.6621153950691223,0.1619656234979629,0.1484690457582473,294.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4197080731391907,0.050000000745058,0.050477460026741,293.21856689453125,297.1499938964844,293.1499938964844,0.2850030958652496,-4105.33056640625,304.1614685058594,0.868136465549469,0.3710331916809082,0.2614358961582184,293.2649841308594,297.1499938964844,293.1499938964844,0.4181646704673767,-7515.02587890625,304.1606140136719,0.9675762057304382,0.503609836101532,0.4786030054092407,293.24566650390625,297.1499938964844,293.1499938964844,0.0122639676555991,-3438.80517578125,303.0569763183594,0.4197080731391907,0.050000000745058,0.2394433319568634,291.16632080078125,291.1499938964844,262.1277770996094,260.3382263183594,280.3518981933594,294.0203857421875,291.1678771972656,1.0,0.3332951962947845,0.7831630706787109,0.7831630706787109,1.0,1.0,-1.4143108129501345,0.606317400932312,0.8079934120178223,0.2730498611927032,0.0,0.0,0.668226957321167,91.092041015625,61.0,26.125911712646484,-15437.6416015625,379.76947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05517578125,308.34130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.9765625,18000.0,0.0,0.0,0.3491495251655578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7827068567276001,0.7827146649360657,-7.803992957633454e-06,0.0,0.0003543423954397,0.0,0.0,103.98133850097656,0.0,0.0,0.0,0.4782562255859375,4.0,0.0,1.0
650400,293.146240234375,297.1499938964844,293.1499938964844,0.1021192520856857,-2329.51904296875,304.15093994140625,0.6621153950691223,0.1619656234979629,0.1484690457582473,294.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4197080731391907,0.050000000745058,0.050477460026741,293.21856689453125,297.1499938964844,293.1499938964844,0.2850030958652496,-4105.33056640625,304.1614685058594,0.868136465549469,0.3710331916809082,0.2614358961582184,293.2649841308594,297.1499938964844,293.1499938964844,0.4181646704673767,-7515.02587890625,304.1606140136719,0.9675762057304382,0.503609836101532,0.4786030054092407,293.24566650390625,297.1499938964844,293.1499938964844,0.0122639676555991,-3438.80517578125,303.0569763183594,0.4197080731391907,0.050000000745058,0.2394433319568634,291.16632080078125,291.1499938964844,262.1277770996094,260.3382263183594,280.3518981933594,294.0203857421875,291.1678771972656,1.0,0.3332951962947845,0.7831630706787109,0.7831630706787109,1.0,1.0,-1.4143108129501345,0.606317400932312,0.8079934120178223,0.2730498611927032,0.0,0.0,0.668226957321167,91.092041015625,61.0,26.125911712646484,-15437.6416015625,379.76947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05517578125,308.34130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.9765625,18000.0,0.0,0.0,0.3491495251655578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7827068567276001,0.7827146649360657,-7.803992957633454e-06,0.0,0.0003543423954397,0.0,0.0,103.98133850097656,0.0,0.0,0.0,0.4782562255859375,4.0,0.0,1.0
