time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650460,293.1458435058594,297.1499938964844,293.1499938964844,0.1018071249127388,-2323.49267578125,304.151123046875,0.6761524677276611,0.162141278386116,0.1482795476913452,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.4309308230876922,0.050000000745058,0.0501254945993423,293.2198791503906,297.1499938964844,293.1499938964844,0.2823030948638916,-4074.201904296875,304.1621398925781,0.8844308257102966,0.3690281510353088,0.2597849369049072,293.261962890625,297.1499938964844,293.1499938964844,0.414802610874176,-7466.4052734375,304.16265869140625,0.9843986630439758,0.5013102293014526,0.4760640561580658,293.2467956542969,297.1499938964844,293.1499938964844,0.0120316473767161,-3399.933349609375,303.0223388671875,0.4309308230876922,0.050000000745058,0.2377737611532211,291.1836853027344,291.1499938964844,262.1854858398437,260.38726806640625,280.39794921875,294.0461120605469,291.18505859375,1.0,0.3229937255382538,0.7825716137886047,0.7825716137886047,1.0,1.0,-1.4066269397735596,0.602733314037323,0.8038935661315918,0.2709900736808777,0.0,0.0,0.6625533699989319,82.0472640991211,49.0,24.21693229675293,-15309.7197265625,354.3234558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0612487792969,308.3248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18109.466796875,18000.0,0.0,0.0,0.3494727611541748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7724211812019348,0.7724289298057556,-7.718505003140308e-06,0.0,0.0003546704247128,0.0,0.0,101.11863708496094,0.0,0.0,0.0,0.4740244150161743,4.0,0.0,1.0
650520,293.1458435058594,297.1499938964844,293.1499938964844,0.1018071249127388,-2323.49267578125,304.151123046875,0.6761524677276611,0.162141278386116,0.1482795476913452,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.4309308230876922,0.050000000745058,0.0501254945993423,293.2198791503906,297.1499938964844,293.1499938964844,0.2823030948638916,-4074.201904296875,304.1621398925781,0.8844308257102966,0.3690281510353088,0.2597849369049072,293.261962890625,297.1499938964844,293.1499938964844,0.414802610874176,-7466.4052734375,304.16265869140625,0.9843986630439758,0.5013102293014526,0.4760640561580658,293.2467956542969,297.1499938964844,293.1499938964844,0.0120316473767161,-3399.933349609375,303.0223388671875,0.4309308230876922,0.050000000745058,0.2377737611532211,291.1836853027344,291.1499938964844,262.1854858398437,260.38726806640625,280.39794921875,294.0461120605469,291.18505859375,1.0,0.3229937255382538,0.7825716137886047,0.7825716137886047,1.0,1.0,-1.4066269397735596,0.602733314037323,0.8038935661315918,0.2709900736808777,0.0,0.0,0.6625533699989319,82.0472640991211,49.0,24.21693229675293,-15309.7197265625,354.3234558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0612487792969,308.3248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18109.466796875,18000.0,0.0,0.0,0.3494727611541748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7724211812019348,0.7724289298057556,-7.718505003140308e-06,0.0,0.0003546704247128,0.0,0.0,101.11863708496094,0.0,0.0,0.0,0.4740244150161743,4.0,0.0,1.0
650580,293.1452331542969,297.1499938964844,293.1499938964844,0.1015382036566734,-2318.30517578125,304.1512145996094,0.6935487389564514,0.1623705327510833,0.1481239795684814,294.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.4461317360401153,0.050000000745058,0.0497612357139587,293.2210693359375,297.1499938964844,293.1499938964844,0.2796270847320556,-4043.3720703125,304.1625366210937,0.9047207832336426,0.3670179545879364,0.2581177353858948,293.2581481933594,297.1499938964844,293.1499938964844,0.4086611270904541,-7375.44775390625,304.1694030761719,0.9990000128746032,0.4992416203022003,0.4705383479595184,293.2475280761719,297.1499938964844,293.1499938964844,0.0118038142099976,-3361.172607421875,302.9882507324219,0.4461317360401153,0.050000000745058,0.2360458821058273,291.19903564453125,291.1499938964844,262.2406616210937,260.4339904785156,280.4458923339844,294.0726013183594,291.2005920410156,1.0,0.3115013241767883,0.7819801568984985,0.7819801568984985,1.0,1.0,-1.3953349590301514,0.5974658131599426,0.7978691458702087,0.2681478857994079,0.0,0.0,0.65497887134552,72.63487243652344,37.0,23.74323272705078,-15155.2392578125,326.6124572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12115478515625,308.3404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18152.4375,18000.0,0.0,0.0,0.3491240441799164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7576382756233215,0.757645845413208,-7.590870609419653e-06,0.0,0.0003543165221344,0.0,0.0,97.04183197021484,0.0,0.0,0.0,0.4679393768310547,4.0,0.0,1.0
650640,293.1452331542969,297.1499938964844,293.1499938964844,0.1015382036566734,-2318.30517578125,304.1512145996094,0.6935487389564514,0.1623705327510833,0.1481239795684814,294.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.4461317360401153,0.050000000745058,0.0497612357139587,293.2210693359375,297.1499938964844,293.1499938964844,0.2796270847320556,-4043.3720703125,304.1625366210937,0.9047207832336426,0.3670179545879364,0.2581177353858948,293.2581481933594,297.1499938964844,293.1499938964844,0.4086611270904541,-7375.44775390625,304.1694030761719,0.9990000128746032,0.4992416203022003,0.4705383479595184,293.2475280761719,297.1499938964844,293.1499938964844,0.0118038142099976,-3361.172607421875,302.9882507324219,0.4461317360401153,0.050000000745058,0.2360458821058273,291.19903564453125,291.1499938964844,262.2406616210937,260.4339904785156,280.4458923339844,294.0726013183594,291.2005920410156,1.0,0.3115013241767883,0.7819801568984985,0.7819801568984985,1.0,1.0,-1.3953349590301514,0.5974658131599426,0.7978691458702087,0.2681478857994079,0.0,0.0,0.65497887134552,72.63487243652344,37.0,23.74323272705078,-15155.2392578125,326.6124572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12115478515625,308.3404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18152.4375,18000.0,0.0,0.0,0.3491240441799164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7576382756233215,0.757645845413208,-7.590870609419653e-06,0.0,0.0003543165221344,0.0,0.0,97.04183197021484,0.0,0.0,0.0,0.4679393768310547,4.0,0.0,1.0
650700,293.1446533203125,297.1499938964844,293.1499938964844,0.1013368815183639,-2314.229736328125,304.1513671875,0.7012976408004761,0.1625446528196334,0.1481232345104217,294.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2136535644531,0.453316867351532,0.050000000745058,0.0496196001768112,293.2215576171875,297.1499938964844,293.1499938964844,0.2779786586761474,-4024.046142578125,304.16326904296875,0.9141373038291932,0.3660236001014709,0.2573229372501373,293.24755859375,297.1499938964844,293.1499938964844,0.3935787081718445,-7149.275390625,304.1932678222656,0.9990000128746032,0.499939501285553,0.4560855329036712,293.2475280761719,297.1499938964844,293.1499938964844,0.0116958320140838,-3341.16015625,302.973388671875,0.453316867351532,0.050000000745058,0.2353740334510803,291.2198486328125,291.1499938964844,262.2671813964844,260.4563903808594,280.4938659667969,294.112548828125,291.22607421875,1.0,0.3049660921096802,0.781684398651123,0.781684398651123,1.0,1.0,-1.3760281801223757,0.588624894618988,0.7874032855033875,0.2632283568382263,0.0,0.0,0.6483811140060425,68.72468566894531,37.0,54.34035110473633,-14981.70703125,308.7624816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1801147460937,308.3913269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18197.599609375,18000.0,0.0,0.0,0.3485373556613922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7476018667221069,0.7476093173027039,-7.5093453233421315e-06,0.0,0.0003537211159709,0.0,0.0,94.38095092773438,0.0,0.0,0.0,0.4637752175331116,4.0,0.0,1.0
650760,293.1465148925781,297.1499938964844,293.1499938964844,0.1009072884917259,-2305.629638671875,304.1518859863281,0.7097503542900085,0.162252739071846,0.1480273455381393,294.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503662109375,0.4616782665252685,0.050000000745058,0.0494724698364734,293.2221374511719,297.1499938964844,293.1499938964844,0.2758928835391998,-3999.320556640625,304.1646423339844,0.9253392219543456,0.3650014698505401,0.256513774394989,293.2268981933594,297.1499938964844,293.1499938964844,0.3766721785068512,-6895.8759765625,304.2160949707031,0.9990000128746032,0.5027508735656738,0.4405160248279571,293.2469177246094,297.1499938964844,293.1499938964844,0.0115735186263918,-3316.7802734375,302.9618835449219,0.4616782665252685,0.050000000745058,0.2346760928630828,291.2597961425781,291.1499938964844,262.2929382324219,260.4781188964844,280.5306396484375,294.13433837890625,291.2666015625,1.0,0.2979816198348999,0.7814515233039856,0.7814515233039856,1.0,1.0,-1.355238676071167,0.5791358947753906,0.7761028409004211,0.2579607963562011,0.0,0.0,0.6370814442634583,64.65569305419922,25.0,79.85214233398438,-14772.8076171875,290.34423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,308.4377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18321.025390625,18000.0,0.0,0.0,0.3474902510643005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7301895022392273,0.7301968932151794,-7.381001978501445e-06,0.0,0.0003526584478095,0.0,0.0,89.99410247802734,0.0,0.0,0.0,0.4567425847053528,4.0,0.0,1.0
650820,293.1652526855469,297.1499938964844,293.1499938964844,0.0981224551796913,-2252.750244140625,304.156005859375,0.7237039804458618,0.1585689783096313,0.145249456167221,294.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139038085937,0.4783061444759369,0.050000000745058,0.0491732843220233,293.223388671875,297.1499938964844,293.1499938964844,0.2721770405769348,-3955.6513671875,304.1659240722656,0.951362669467926,0.3629187643527984,0.2548547685146332,293.1623840332031,297.1499938964844,293.1499938964844,0.3410174250602722,-6360.6796875,304.2532043457031,0.9990000128746032,0.5138247609138489,0.407020092010498,293.244140625,297.1499938964844,293.1499938964844,0.0113587668165564,-3274.484130859375,302.9418640136719,0.4783061444759369,0.050000000745058,0.2332568913698196,291.3199768066406,291.1499938964844,262.3420104980469,260.5193786621094,280.57080078125,294.1141967773437,291.3241577148437,1.0,0.2826950252056122,0.7809858322143555,0.7809858322143555,1.0,1.0,-1.307644605636597,0.5574991106987,0.750145435333252,0.2459954470396042,0.0,0.0,0.6101009249687195,56.31634521484375,43.0,75.98511505126953,-14258.29296875,252.1824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5552673339844,308.53692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18503.32421875,18000.0,0.0,0.0,0.3436340391635895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6783351898193359,0.6783421635627747,-6.978706096560927e-06,0.0,0.000348744855728,0.0,0.0,77.49826049804688,0.0,0.0,0.0,0.4364092051982879,4.0,0.0,1.0
650880,293.1652526855469,297.1499938964844,293.1499938964844,0.0981224551796913,-2252.750244140625,304.156005859375,0.7237039804458618,0.1585689783096313,0.145249456167221,294.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139038085937,0.4783061444759369,0.050000000745058,0.0491732843220233,293.223388671875,297.1499938964844,293.1499938964844,0.2721770405769348,-3955.6513671875,304.1659240722656,0.951362669467926,0.3629187643527984,0.2548547685146332,293.1623840332031,297.1499938964844,293.1499938964844,0.3410174250602722,-6360.6796875,304.2532043457031,0.9990000128746032,0.5138247609138489,0.407020092010498,293.244140625,297.1499938964844,293.1499938964844,0.0113587668165564,-3274.484130859375,302.9418640136719,0.4783061444759369,0.050000000745058,0.2332568913698196,291.3199768066406,291.1499938964844,262.3420104980469,260.5193786621094,280.57080078125,294.1141967773437,291.3241577148437,1.0,0.2826950252056122,0.7809858322143555,0.7809858322143555,1.0,1.0,-1.307644605636597,0.5574991106987,0.750145435333252,0.2459954470396042,0.0,0.0,0.6101009249687195,56.31634521484375,43.0,75.98511505126953,-14258.29296875,252.1824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5552673339844,308.53692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18503.32421875,18000.0,0.0,0.0,0.3436340391635895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6783351898193359,0.6783421635627747,-6.978706096560927e-06,0.0,0.000348744855728,0.0,0.0,77.49826049804688,0.0,0.0,0.0,0.4364092051982879,4.0,0.0,1.0
650940,293.17803955078125,297.1499938964844,293.1499938964844,0.0951684340834617,-2197.51025390625,304.1587219238281,0.7248228788375854,0.1555333733558654,0.1417643129825592,294.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.334716796875,0.4833887815475464,0.050000000745058,0.0490741245448589,293.2250671386719,297.1499938964844,293.1499938964844,0.2697455286979675,-3927.93359375,304.16455078125,0.9592670798301696,0.3607220649719238,0.2532810270786285,293.0992736816406,297.1499938964844,293.1499938964844,0.3274171054363251,-6165.974609375,304.2401733398437,0.9990000128746032,0.5263809561729431,0.3952820599079132,293.2414855957031,297.1499938964844,293.1499938964844,0.0112637123093009,-3258.1552734375,302.9179382324219,0.4833887815475464,0.050000000745058,0.2327865213155746,291.3326110839844,291.1499938964844,262.38751220703125,260.5574645996094,280.58697509765625,294.082763671875,291.3294677734375,1.0,0.2778225541114807,0.7805200815200806,0.7805200815200806,1.0,1.0,-1.2867772579193115,0.5480679869651794,0.7387092113494873,0.2405836731195449,0.0,0.0,0.583942711353302,53.47466659545898,61.0,9.74332332611084,-13885.8740234375,237.98553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9438781738281,308.6097106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18503.84375,18000.0,0.0,0.0,0.3373648226261139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6211668848991394,0.6211733818054199,-6.527695859404048e-06,0.0,0.0003423824091441,0.0,0.0,64.94428253173828,0.0,0.0,0.0,0.4145233035087585,4.0,0.0,1.0
651000,293.17803955078125,297.1499938964844,293.1499938964844,0.0951684340834617,-2197.51025390625,304.1587219238281,0.7248228788375854,0.1555333733558654,0.1417643129825592,294.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.334716796875,0.4833887815475464,0.050000000745058,0.0490741245448589,293.2250671386719,297.1499938964844,293.1499938964844,0.2697455286979675,-3927.93359375,304.16455078125,0.9592670798301696,0.3607220649719238,0.2532810270786285,293.0992736816406,297.1499938964844,293.1499938964844,0.3274171054363251,-6165.974609375,304.2401733398437,0.9990000128746032,0.5263809561729431,0.3952820599079132,293.2414855957031,297.1499938964844,293.1499938964844,0.0112637123093009,-3258.1552734375,302.9179382324219,0.4833887815475464,0.050000000745058,0.2327865213155746,291.3326110839844,291.1499938964844,262.38751220703125,260.5574645996094,280.58697509765625,294.082763671875,291.3294677734375,1.0,0.2778225541114807,0.7805200815200806,0.7805200815200806,1.0,1.0,-1.2867772579193115,0.5480679869651794,0.7387092113494873,0.2405836731195449,0.0,0.0,0.583942711353302,53.47466659545898,61.0,9.74332332611084,-13885.8740234375,237.98553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9438781738281,308.6097106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18503.84375,18000.0,0.0,0.0,0.3373648226261139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6211668848991394,0.6211733818054199,-6.527695859404048e-06,0.0,0.0003423824091441,0.0,0.0,64.94428253173828,0.0,0.0,0.0,0.4145233035087585,4.0,0.0,1.0
651060,293.17706298828125,297.1499938964844,293.1499938964844,0.095013327896595,-2195.805908203125,304.1560363769531,0.7198110222816467,0.1550159007310867,0.141072615981102,294.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.4804211854934692,0.050000000745058,0.0491321682929992,293.2270202636719,297.1499938964844,293.1499938964844,0.268919438123703,-3919.982421875,304.1610717773437,0.9512503147125244,0.3584266304969787,0.2517444491386413,293.0739440917969,297.1499938964844,293.1499938964844,0.3339070081710815,-6280.4150390625,304.1988220214844,0.9990000128746032,0.532870352268219,0.4021823704242706,293.2394714355469,297.1499938964844,293.1499938964844,0.0112831322476267,-3268.595947265625,302.8865966796875,0.4804211854934692,0.050000000745058,0.2330618500709533,291.278564453125,291.1499938964844,262.4291076660156,260.59210205078125,280.60546875,294.0888366699219,291.2720947265625,1.0,0.2808888554573059,0.7804176807403564,0.7804176807403564,1.0,1.0,-1.2927756309509275,0.5507745742797852,0.7420010566711426,0.2420101314783096,0.0,0.0,0.5700146555900574,55.03532028198242,79.0,-60.76042938232422,-13769.0546875,243.6653747558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315185546875,308.6860046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18303.81640625,18000.0,0.0,0.0,0.3297065198421478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839134454727173,0.5839196443557739,-6.209845196281094e-06,0.0,0.0003346102021168,0.0,0.0,57.285606384277344,0.0,0.0,0.0,0.4002417922019958,4.0,0.0,1.0
651120,293.17706298828125,297.1499938964844,293.1499938964844,0.095013327896595,-2195.805908203125,304.1560363769531,0.7198110222816467,0.1550159007310867,0.141072615981102,294.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.4804211854934692,0.050000000745058,0.0491321682929992,293.2270202636719,297.1499938964844,293.1499938964844,0.268919438123703,-3919.982421875,304.1610717773437,0.9512503147125244,0.3584266304969787,0.2517444491386413,293.0739440917969,297.1499938964844,293.1499938964844,0.3339070081710815,-6280.4150390625,304.1988220214844,0.9990000128746032,0.532870352268219,0.4021823704242706,293.2394714355469,297.1499938964844,293.1499938964844,0.0112831322476267,-3268.595947265625,302.8865966796875,0.4804211854934692,0.050000000745058,0.2330618500709533,291.278564453125,291.1499938964844,262.4291076660156,260.59210205078125,280.60546875,294.0888366699219,291.2720947265625,1.0,0.2808888554573059,0.7804176807403564,0.7804176807403564,1.0,1.0,-1.2927756309509275,0.5507745742797852,0.7420010566711426,0.2420101314783096,0.0,0.0,0.5700146555900574,55.03532028198242,79.0,-60.76042938232422,-13769.0546875,243.6653747558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315185546875,308.6860046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18303.81640625,18000.0,0.0,0.0,0.3297065198421478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839134454727173,0.5839196443557739,-6.209845196281094e-06,0.0,0.0003346102021168,0.0,0.0,57.285606384277344,0.0,0.0,0.0,0.4002417922019958,4.0,0.0,1.0
651180,293.17559814453125,297.1499938964844,293.1499938964844,0.0954604521393776,-2205.552490234375,304.1532897949219,0.7072660326957703,0.1546283513307571,0.1409167349338531,294.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137451171875,0.470643937587738,0.050000000745058,0.0493185333907604,293.22918701171875,297.1499938964844,293.1499938964844,0.2685994505882263,-3917.9833984375,304.1579284667969,0.9305457472801208,0.3560326993465423,0.2502362132072449,293.0823059082031,297.1499938964844,293.1499938964844,0.3557200133800506,-6625.650390625,304.14605712890625,0.9990000128746032,0.5331695079803467,0.4235913753509521,293.239013671875,297.1499938964844,293.1499938964844,0.0113577554002404,-3291.205810546875,302.8494873046875,0.470643937587738,0.050000000745058,0.2339458912611007,291.2047424316406,291.1499938964844,262.46649169921875,260.6229553222656,280.6295471191406,294.12860107421875,291.1976928710937,1.0,0.2902205884456634,0.7803152799606323,0.7803152799606323,1.0,1.0,-1.3177545070648191,0.5620582699775696,0.7556962370872498,0.2481859475374221,0.0,0.0,0.5675476789474487,60.14503860473633,97.0,-93.74203491210938,-13875.14453125,264.7105407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.555419921875,308.74481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.134765625,18000.0,0.0,0.0,0.3221060931682586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5704061985015869,0.570412278175354,-6.068879883969203e-06,0.0,0.0003268967266194,0.0,0.0,54.45770263671875,0.0,0.0,0.0,0.3947789669036865,4.0,0.0,1.0
651240,293.17559814453125,297.1499938964844,293.1499938964844,0.0954604521393776,-2205.552490234375,304.1532897949219,0.7072660326957703,0.1546283513307571,0.1409167349338531,294.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137451171875,0.470643937587738,0.050000000745058,0.0493185333907604,293.22918701171875,297.1499938964844,293.1499938964844,0.2685994505882263,-3917.9833984375,304.1579284667969,0.9305457472801208,0.3560326993465423,0.2502362132072449,293.0823059082031,297.1499938964844,293.1499938964844,0.3557200133800506,-6625.650390625,304.14605712890625,0.9990000128746032,0.5331695079803467,0.4235913753509521,293.239013671875,297.1499938964844,293.1499938964844,0.0113577554002404,-3291.205810546875,302.8494873046875,0.470643937587738,0.050000000745058,0.2339458912611007,291.2047424316406,291.1499938964844,262.46649169921875,260.6229553222656,280.6295471191406,294.12860107421875,291.1976928710937,1.0,0.2902205884456634,0.7803152799606323,0.7803152799606323,1.0,1.0,-1.3177545070648191,0.5620582699775696,0.7556962370872498,0.2481859475374221,0.0,0.0,0.5675476789474487,60.14503860473633,97.0,-93.74203491210938,-13875.14453125,264.7105407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.555419921875,308.74481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.134765625,18000.0,0.0,0.0,0.3221060931682586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5704061985015869,0.570412278175354,-6.068879883969203e-06,0.0,0.0003268967266194,0.0,0.0,54.45770263671875,0.0,0.0,0.0,0.3947789669036865,4.0,0.0,1.0
651300,293.17510986328125,297.1499938964844,293.1499938964844,0.095697782933712,-2210.654541015625,304.1522827148437,0.698478102684021,0.1543986946344375,0.1408378481864929,294.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.4627486169338226,0.050000000745058,0.0494550392031669,293.2304077148437,297.1499938964844,293.1499938964844,0.2684814929962158,-3917.391357421875,304.1567077636719,0.9169769287109376,0.3547932505607605,0.2494854182004928,293.0976867675781,297.1499938964844,293.1499938964844,0.3713142871856689,-6866.220703125,304.1184387207031,0.9990000128746032,0.5310101509094238,0.4386105835437774,293.2395935058594,297.1499938964844,293.1499938964844,0.0114073008298873,-3305.07080078125,302.8285522460937,0.4627486169338226,0.050000000745058,0.2345934063196182,291.1664733886719,291.1499938964844,262.4835205078125,260.63690185546875,280.6434631347656,294.1592102050781,291.1596374511719,1.0,0.2967597544193268,0.7802640795707703,0.7802640795707703,1.0,1.0,-1.3357254266738892,0.5701963305473328,0.7655290961265564,0.2526546418666839,0.0,0.0,0.5702881217002869,63.8880729675293,97.0,-99.71519470214844,-13993.873046875,280.445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6031188964844,308.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.05859375,18000.0,0.0,0.0,0.3187624812126159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5716474652290344,0.5716535449028015,-6.056437541701598e-06,0.0,0.000323503423715,0.0,0.0,54.526161193847656,0.0,0.0,0.0,0.3949907422065735,4.0,0.0,1.0
651360,293.1714172363281,297.1499938964844,293.1499938964844,0.0961464792490005,-2219.713134765625,304.1510314941406,0.6892919540405273,0.1548010855913162,0.1410220265388488,294.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.4534485042095184,0.050000000745058,0.0496174059808254,293.231689453125,297.1499938964844,293.1499938964844,0.2683489620685577,-3916.558837890625,304.1557312011719,0.9030871391296388,0.3535232543945312,0.2487329095602035,293.1219482421875,297.1499938964844,293.1499938964844,0.3894282579421997,-7141.5380859375,304.0912475585937,0.9990000128746032,0.5269215703010559,0.4558318257331848,293.2408447265625,297.1499938964844,293.1499938964844,0.0114612504839897,-3319.86962890625,302.80572509765625,0.4534485042095184,0.050000000745058,0.2353636175394058,291.12896728515625,291.1499938964844,262.49932861328125,260.6498107910156,280.64971923828125,294.180419921875,291.1222229003906,1.0,0.3043180406093597,0.7798829674720764,0.7798829674720764,1.0,1.0,-1.3568317890167236,0.5797345042228699,0.7770972847938538,0.2578751146793365,0.0,0.0,0.5754469633102417,68.34154510498047,100.0,-102.76830291748048,-14152.5185546875,299.5379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5956726074219,308.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17918.583984375,18000.0,0.0,0.0,0.3159292936325073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5777407884597778,0.5777468681335449,-6.079182185203536e-06,0.0,0.0003206280816812,0.0,0.0,55.48751068115234,0.0,0.0,0.0,0.3969996869564056,4.0,0.0,1.0
651420,293.1545715332031,297.1499938964844,293.1499938964844,0.098528504371643,-2265.444091796875,304.14666748046875,0.6789998412132263,0.1576563864946365,0.1432615667581558,294.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.4404025375843048,0.050000000745058,0.0498868748545646,293.2342224121094,297.1499938964844,293.1499938964844,0.2677565217018127,-3910.705322265625,304.1548767089844,0.8833448886871338,0.3509378731250763,0.2471442818641662,293.1881103515625,297.1499938964844,293.1499938964844,0.4196601212024688,-7588.88427734375,304.0611877441406,0.9990000128746032,0.5142484307289124,0.4830621778964996,293.2459716796875,297.1499938964844,293.1499938964844,0.0115248588845133,-3341.052001953125,302.7528991699219,0.4404025375843048,0.050000000745058,0.2366418540477752,291.06280517578125,291.1499938964844,262.5272827148437,260.6723022460937,280.64727783203125,294.1900329589844,291.05889892578125,1.0,0.3160819411277771,0.7791208624839783,0.7791208624839783,1.0,1.0,-1.3921644687652588,0.5956954956054688,0.7964690327644348,0.2667201459407806,0.0,0.0,0.5918987989425659,75.75428009033203,103.0,-84.85210418701172,-14488.7119140625,332.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4158935546875,308.6761779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17755.59765625,18000.0,0.0,0.0,0.3122351169586181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.603805422782898,0.6038116812705994,-6.229335212992737e-06,0.0,0.0003168789262417,0.0,0.0,60.12986373901367,0.0,0.0,0.0,0.4062645137310028,4.0,0.0,1.0
651480,293.1545715332031,297.1499938964844,293.1499938964844,0.098528504371643,-2265.444091796875,304.14666748046875,0.6789998412132263,0.1576563864946365,0.1432615667581558,294.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.4404025375843048,0.050000000745058,0.0498868748545646,293.2342224121094,297.1499938964844,293.1499938964844,0.2677565217018127,-3910.705322265625,304.1548767089844,0.8833448886871338,0.3509378731250763,0.2471442818641662,293.1881103515625,297.1499938964844,293.1499938964844,0.4196601212024688,-7588.88427734375,304.0611877441406,0.9990000128746032,0.5142484307289124,0.4830621778964996,293.2459716796875,297.1499938964844,293.1499938964844,0.0115248588845133,-3341.052001953125,302.7528991699219,0.4404025375843048,0.050000000745058,0.2366418540477752,291.06280517578125,291.1499938964844,262.5272827148437,260.6723022460937,280.64727783203125,294.1900329589844,291.05889892578125,1.0,0.3160819411277771,0.7791208624839783,0.7791208624839783,1.0,1.0,-1.3921644687652588,0.5956954956054688,0.7964690327644348,0.2667201459407806,0.0,0.0,0.5918987989425659,75.75428009033203,103.0,-84.85210418701172,-14488.7119140625,332.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4158935546875,308.6761779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17755.59765625,18000.0,0.0,0.0,0.3122351169586181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.603805422782898,0.6038116812705994,-6.229335212992737e-06,0.0,0.0003168789262417,0.0,0.0,60.12986373901367,0.0,0.0,0.0,0.4062645137310028,4.0,0.0,1.0
651540,293.1410827636719,297.1499938964844,293.1499938964844,0.101262591779232,-2316.460205078125,304.1434020996094,0.668662428855896,0.1603200733661651,0.1464473903179168,294.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.4272529482841491,0.050000000745058,0.0502314195036888,293.23663330078125,297.1499938964844,293.1499938964844,0.2658690214157104,-3888.552490234375,304.156494140625,0.8622363209724426,0.3483190834522247,0.2455881983041763,293.24151611328125,297.1499938964844,293.1499938964844,0.417989045381546,-7547.2373046875,304.0950622558594,0.98060542345047,0.5023579597473145,0.4788835346698761,293.2530822753906,297.1499938964844,293.1499938964844,0.0115496013313531,-3350.5947265625,302.6984558105469,0.4272529482841491,0.050000000745058,0.2382762283086776,291.0528564453125,291.1499938964844,262.54998779296875,260.6902160644531,280.6454162597656,294.16412353515625,291.0560607910156,1.0,0.3251585662364959,0.7783586978912354,0.7783586978912354,1.0,1.0,-1.3915002346038818,0.5952165722846985,0.7962836623191833,0.2666662931442261,0.0,0.0,0.6066049337387085,84.47486114501953,106.0,-10.10849380493164,-14609.5458984375,352.9176330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08306884765625,308.5884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17723.845703125,18000.0,0.0,0.0,0.3111448287963867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361448168754578,0.6361512541770935,-6.465656952059362e-06,0.0,0.0003157724568154,0.0,0.0,66.62091827392578,0.0,0.0,0.0,0.4183587431907654,4.0,0.0,1.0
651600,293.1410827636719,297.1499938964844,293.1499938964844,0.101262591779232,-2316.460205078125,304.1434020996094,0.668662428855896,0.1603200733661651,0.1464473903179168,294.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.4272529482841491,0.050000000745058,0.0502314195036888,293.23663330078125,297.1499938964844,293.1499938964844,0.2658690214157104,-3888.552490234375,304.156494140625,0.8622363209724426,0.3483190834522247,0.2455881983041763,293.24151611328125,297.1499938964844,293.1499938964844,0.417989045381546,-7547.2373046875,304.0950622558594,0.98060542345047,0.5023579597473145,0.4788835346698761,293.2530822753906,297.1499938964844,293.1499938964844,0.0115496013313531,-3350.5947265625,302.6984558105469,0.4272529482841491,0.050000000745058,0.2382762283086776,291.0528564453125,291.1499938964844,262.54998779296875,260.6902160644531,280.6454162597656,294.16412353515625,291.0560607910156,1.0,0.3251585662364959,0.7783586978912354,0.7783586978912354,1.0,1.0,-1.3915002346038818,0.5952165722846985,0.7962836623191833,0.2666662931442261,0.0,0.0,0.6066049337387085,84.47486114501953,106.0,-10.10849380493164,-14609.5458984375,352.9176330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08306884765625,308.5884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17723.845703125,18000.0,0.0,0.0,0.3111448287963867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361448168754578,0.6361512541770935,-6.465656952059362e-06,0.0,0.0003157724568154,0.0,0.0,66.62091827392578,0.0,0.0,0.0,0.4183587431907654,4.0,0.0,1.0
651660,293.1510009765625,297.1499938964844,293.1499938964844,0.1004794463515281,-2300.966064453125,304.14697265625,0.6557118892669678,0.1585260182619094,0.1458314657211303,294.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.4179199934005737,0.050000000745058,0.0505427233874797,293.2489929199219,297.1499938964844,293.1499938964844,0.2614429891109466,-3835.538330078125,304.1617126464844,0.844531774520874,0.3435946404933929,0.2428175956010818,293.269287109375,297.1499938964844,293.1499938964844,0.4101032018661499,-7419.39013671875,304.1260681152344,0.958821713924408,0.49434494972229,0.4709769189357757,293.271728515625,297.1499938964844,293.1499938964844,0.0114435395225882,-3335.283203125,302.6146545410156,0.4179199934005737,0.050000000745058,0.2397529184818267,291.0892333984375,291.1499938964844,262.57000732421875,260.7056884765625,280.6887512207031,294.2050476074219,291.0924377441406,1.0,0.331841230392456,0.7774527668952942,0.7774527668952942,1.0,1.0,-1.3800907135009766,0.5898646712303162,0.7902259826660156,0.2637450098991394,0.0,0.0,0.6122718453407288,92.1680908203125,94.0,33.94270324707031,-14513.890625,365.6134643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74249267578125,308.43048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17851.16796875,18000.0,0.0,0.0,0.3115150928497314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6534643769264221,0.6534709930419922,-6.630082225456135e-06,0.0,0.0003161482163704,0.0,0.0,70.58352661132812,0.0,0.0,0.0,0.4253460466861725,4.0,0.0,1.0
651720,293.1510009765625,297.1499938964844,293.1499938964844,0.1004794463515281,-2300.966064453125,304.14697265625,0.6557118892669678,0.1585260182619094,0.1458314657211303,294.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.4179199934005737,0.050000000745058,0.0505427233874797,293.2489929199219,297.1499938964844,293.1499938964844,0.2614429891109466,-3835.538330078125,304.1617126464844,0.844531774520874,0.3435946404933929,0.2428175956010818,293.269287109375,297.1499938964844,293.1499938964844,0.4101032018661499,-7419.39013671875,304.1260681152344,0.958821713924408,0.49434494972229,0.4709769189357757,293.271728515625,297.1499938964844,293.1499938964844,0.0114435395225882,-3335.283203125,302.6146545410156,0.4179199934005737,0.050000000745058,0.2397529184818267,291.0892333984375,291.1499938964844,262.57000732421875,260.7056884765625,280.6887512207031,294.2050476074219,291.0924377441406,1.0,0.331841230392456,0.7774527668952942,0.7774527668952942,1.0,1.0,-1.3800907135009766,0.5898646712303162,0.7902259826660156,0.2637450098991394,0.0,0.0,0.6122718453407288,92.1680908203125,94.0,33.94270324707031,-14513.890625,365.6134643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74249267578125,308.43048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17851.16796875,18000.0,0.0,0.0,0.3115150928497314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6534643769264221,0.6534709930419922,-6.630082225456135e-06,0.0,0.0003161482163704,0.0,0.0,70.58352661132812,0.0,0.0,0.0,0.4253460466861725,4.0,0.0,1.0
651780,293.1590881347656,297.1499938964844,293.1499938964844,0.0991768240928649,-2276.060546875,304.150146484375,0.6515059471130371,0.1568691134452819,0.1445301622152328,294.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4162240624427795,0.050000000745058,0.050607044249773,293.25445556640625,297.1499938964844,293.1499938964844,0.2573396861553192,-3786.8203125,304.1645812988281,0.8389334082603455,0.3399704992771148,0.2402002066373825,293.2774353027344,297.1499938964844,293.1499938964844,0.4047781527042389,-7335.21630859375,304.1426086425781,0.951726496219635,0.4896464347839355,0.4660564064979553,293.2841186523437,297.1499938964844,293.1499938964844,0.011293226853013,-3310.523193359375,302.54132080078125,0.4162240624427795,0.050000000745058,0.240058034658432,291.11822509765625,291.1499938964844,262.5899963378906,260.7211303710937,280.7294616699219,294.2441101074219,291.1197204589844,1.0,0.3317682147026062,0.7765467762947083,0.7765467762947083,1.0,1.0,-1.3699235916137695,0.5850819945335388,0.7848416566848755,0.2611463665962219,0.0,0.0,0.6143437027931213,93.62985229492188,82.0,33.71001052856445,-14373.484375,364.1525268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,308.26416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.9375,18000.0,0.0,0.0,0.3124794960021972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605759263038635,0.6605826020240784,-6.706225121888565e-06,0.0,0.0003171269781887,0.0,0.0,72.32335662841797,0.0,0.0,0.0,0.4283504784107208,4.0,0.0,1.0
651840,293.1590881347656,297.1499938964844,293.1499938964844,0.0991768240928649,-2276.060546875,304.150146484375,0.6515059471130371,0.1568691134452819,0.1445301622152328,294.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4162240624427795,0.050000000745058,0.050607044249773,293.25445556640625,297.1499938964844,293.1499938964844,0.2573396861553192,-3786.8203125,304.1645812988281,0.8389334082603455,0.3399704992771148,0.2402002066373825,293.2774353027344,297.1499938964844,293.1499938964844,0.4047781527042389,-7335.21630859375,304.1426086425781,0.951726496219635,0.4896464347839355,0.4660564064979553,293.2841186523437,297.1499938964844,293.1499938964844,0.011293226853013,-3310.523193359375,302.54132080078125,0.4162240624427795,0.050000000745058,0.240058034658432,291.11822509765625,291.1499938964844,262.5899963378906,260.7211303710937,280.7294616699219,294.2441101074219,291.1197204589844,1.0,0.3317682147026062,0.7765467762947083,0.7765467762947083,1.0,1.0,-1.3699235916137695,0.5850819945335388,0.7848416566848755,0.2611463665962219,0.0,0.0,0.6143437027931213,93.62985229492188,82.0,33.71001052856445,-14373.484375,364.1525268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,308.26416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.9375,18000.0,0.0,0.0,0.3124794960021972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605759263038635,0.6605826020240784,-6.706225121888565e-06,0.0,0.0003171269781887,0.0,0.0,72.32335662841797,0.0,0.0,0.0,0.4283504784107208,4.0,0.0,1.0
651900,293.16455078125,297.1499938964844,293.1499938964844,0.0982592776417732,-2258.74267578125,304.1517944335937,0.6512704491615295,0.1556849032640457,0.1434995830059051,294.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.4172298908233642,0.050000000745058,0.0505686774849891,293.2560119628906,297.1499938964844,293.1499938964844,0.2555630207061767,-3765.887451171875,304.1651611328125,0.8392215371131897,0.3383451998233795,0.2390070706605911,293.2784118652344,297.1499938964844,293.1499938964844,0.4027673006057739,-7304.068359375,304.1475830078125,0.9524370431900024,0.4878396987915039,0.4641836285591125,293.2885131835937,297.1499938964844,293.1499938964844,0.0112064452841877,-3296.002685546875,302.50732421875,0.4172298908233642,0.050000000745058,0.2398760318756103,291.126220703125,291.1499938964844,262.6000061035156,260.7288818359375,280.74383544921875,294.2527160644531,291.1275939941406,1.0,0.3300277888774872,0.7760937809944153,0.7760937809944153,1.0,1.0,-1.3647416830062866,0.5826451778411865,0.7820965051651001,0.2598322629928589,0.0,0.0,0.6151259541511536,92.57396697998048,82.0,28.860021591186523,-14306.7841796875,359.2245788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.357666015625,308.1961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.6640625,18000.0,0.0,0.0,0.3130501806735992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6627238988876343,0.6627306342124939,-6.727269010298187e-06,0.0,0.0003177061444148,0.0,0.0,72.83687591552734,0.0,0.0,0.0,0.4292443692684173,4.0,0.0,1.0
651960,293.1696472167969,297.1499938964844,293.1499938964844,0.0972476676106453,-2239.673828125,304.1532897949219,0.6520734429359436,0.1544976532459259,0.1423619389533996,294.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.4191942811012268,0.050000000745058,0.05049629509449,293.2571105957031,297.1499938964844,293.1499938964844,0.253819465637207,-3745.34375,304.1655578613281,0.8410173058509827,0.3367829024791717,0.2378461360931396,293.2783508300781,297.1499938964844,293.1499938964844,0.4008814692497253,-7275.23681640625,304.15142822265625,0.9552098512649536,0.4862264394760132,0.4625082612037658,293.2919921875,297.1499938964844,293.1499938964844,0.0111118657514452,-3279.665283203125,302.4749755859375,0.4191942811012268,0.050000000745058,0.2395326942205429,291.1344299316406,291.1499938964844,262.6099853515625,260.7366027832031,280.75732421875,294.2605895996094,291.1358947753906,1.0,0.327402800321579,0.775851309299469,0.775851309299469,1.0,1.0,-1.3594722747802734,0.5801964998245239,0.7792757749557495,0.2585298418998718,0.0,0.0,0.6153445243835449,90.6559600830078,70.0,26.51685905456543,-14242.474609375,352.2921447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671813964844,308.1399841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.26953125,18000.0,0.0,0.0,0.3136331140995025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6641027331352234,0.664109468460083,-6.742133791703964e-06,0.0,0.0003182977379765,0.0,0.0,73.17930603027344,0.0,0.0,0.0,0.4298125803470611,4.0,0.0,1.0
652020,293.1778564453125,297.1499938964844,293.1499938964844,0.0952664911746978,-2202.371337890625,304.15545654296875,0.6568838953971863,0.1523331701755523,0.1401396691799163,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.425858736038208,0.050000000745058,0.0502741299569606,293.2586364746094,297.1499938964844,293.1499938964844,0.2503919303417206,-3704.94189453125,304.16607666015625,0.8485174775123596,0.3337604701519012,0.235559344291687,293.2764892578125,297.1499938964844,293.1499938964844,0.3973262906074524,-7221.7626953125,304.15679931640625,0.9655677676200868,0.4833481907844543,0.4594829082489013,293.29705810546875,297.1499938964844,293.1499938964844,0.0109072774648666,-3243.20849609375,302.41387939453125,0.425858736038208,0.050000000745058,0.2384788244962692,291.1504211425781,291.1499938964844,262.6300048828125,260.7520446777344,280.7832336425781,294.27459716796875,291.1517944335937,1.0,0.3200681805610657,0.7753662467002869,0.7753662467002869,1.0,1.0,-1.3488962650299072,0.575285017490387,0.7736112475395203,0.2559399008750915,0.0,0.0,0.614200234413147,84.86083221435547,58.0,23.23862075805664,-14114.1826171875,334.0551147460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1411437988281,308.0566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.97265625,18000.0,0.0,0.0,0.3146987855434418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635376214981079,0.6635443568229675,-6.746556664438685e-06,0.0,0.0003193792654201,0.0,0.0,73.12920379638672,0.0,0.0,0.0,0.4296695590019226,4.0,0.0,1.0
652080,293.1778564453125,297.1499938964844,293.1499938964844,0.0952664911746978,-2202.371337890625,304.15545654296875,0.6568838953971863,0.1523331701755523,0.1401396691799163,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.425858736038208,0.050000000745058,0.0502741299569606,293.2586364746094,297.1499938964844,293.1499938964844,0.2503919303417206,-3704.94189453125,304.16607666015625,0.8485174775123596,0.3337604701519012,0.235559344291687,293.2764892578125,297.1499938964844,293.1499938964844,0.3973262906074524,-7221.7626953125,304.15679931640625,0.9655677676200868,0.4833481907844543,0.4594829082489013,293.29705810546875,297.1499938964844,293.1499938964844,0.0109072774648666,-3243.20849609375,302.41387939453125,0.425858736038208,0.050000000745058,0.2384788244962692,291.1504211425781,291.1499938964844,262.6300048828125,260.7520446777344,280.7832336425781,294.27459716796875,291.1517944335937,1.0,0.3200681805610657,0.7753662467002869,0.7753662467002869,1.0,1.0,-1.3488962650299072,0.575285017490387,0.7736112475395203,0.2559399008750915,0.0,0.0,0.614200234413147,84.86083221435547,58.0,23.23862075805664,-14114.1826171875,334.0551147460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1411437988281,308.0566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.97265625,18000.0,0.0,0.0,0.3146987855434418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635376214981079,0.6635443568229675,-6.746556664438685e-06,0.0,0.0003193792654201,0.0,0.0,73.12920379638672,0.0,0.0,0.0,0.4296695590019226,4.0,0.0,1.0
652140,293.1834716796875,297.1499938964844,293.1499938964844,0.0934657454490661,-2168.51123046875,304.1566162109375,0.6659862995147705,0.1504822224378585,0.138130322098732,294.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4365093111991882,0.050000000745058,0.0499801449477672,293.2596130371094,297.1499938964844,293.1499938964844,0.2470071762800216,-3664.98876953125,304.1663513183594,0.8609693646430969,0.3308070600032806,0.2332792282104492,293.27349853515625,297.1499938964844,293.1499938964844,0.3939389884471893,-7171.6240234375,304.16015625,0.9804694056510924,0.4807522594928741,0.4566958546638489,293.3003234863281,297.1499938964844,293.1499938964844,0.0106912814080715,-3203.526611328125,302.35601806640625,0.4365093111991882,0.050000000745058,0.237084299325943,291.1652526855469,291.1499938964844,262.6499938964844,260.7674865722656,280.808349609375,294.2869567871094,291.1665344238281,1.0,0.3106234073638916,0.7748811841011047,0.7748811841011047,1.0,1.0,-1.3383746147155762,0.5703955292701721,0.767979085445404,0.2533945143222809,0.0,0.0,0.6111652255058289,77.25031280517578,46.0,21.21141624450684,-13987.9736328125,311.9678039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841064453125,308.0103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.63671875,18000.0,0.0,0.0,0.3154382109642029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589136123657227,0.6589202880859375,-6.717940777889453e-06,0.0,0.0003201296785846,0.0,0.0,72.16631317138672,0.0,0.0,0.0,0.4279369115829468,4.0,0.0,1.0
652200,293.1834716796875,297.1499938964844,293.1499938964844,0.0934657454490661,-2168.51123046875,304.1566162109375,0.6659862995147705,0.1504822224378585,0.138130322098732,294.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4365093111991882,0.050000000745058,0.0499801449477672,293.2596130371094,297.1499938964844,293.1499938964844,0.2470071762800216,-3664.98876953125,304.1663513183594,0.8609693646430969,0.3308070600032806,0.2332792282104492,293.27349853515625,297.1499938964844,293.1499938964844,0.3939389884471893,-7171.6240234375,304.16015625,0.9804694056510924,0.4807522594928741,0.4566958546638489,293.3003234863281,297.1499938964844,293.1499938964844,0.0106912814080715,-3203.526611328125,302.35601806640625,0.4365093111991882,0.050000000745058,0.237084299325943,291.1652526855469,291.1499938964844,262.6499938964844,260.7674865722656,280.808349609375,294.2869567871094,291.1665344238281,1.0,0.3106234073638916,0.7748811841011047,0.7748811841011047,1.0,1.0,-1.3383746147155762,0.5703955292701721,0.767979085445404,0.2533945143222809,0.0,0.0,0.6111652255058289,77.25031280517578,46.0,21.21141624450684,-13987.9736328125,311.9678039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841064453125,308.0103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.63671875,18000.0,0.0,0.0,0.3154382109642029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589136123657227,0.6589202880859375,-6.717940777889453e-06,0.0,0.0003201296785846,0.0,0.0,72.16631317138672,0.0,0.0,0.0,0.4279369115829468,4.0,0.0,1.0
