time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652260,293.1872253417969,297.1499938964844,293.1499938964844,0.091831624507904,-2137.82080078125,304.1571350097656,0.6796990633010864,0.1488731801509857,0.1363148540258407,294.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.4521799385547638,0.050000000745058,0.0496414192020893,293.26031494140625,297.1499938964844,293.1499938964844,0.243651270866394,-3625.296630859375,304.16650390625,0.8788511753082275,0.3278886675834656,0.2309950143098831,293.2699279785156,297.1499938964844,293.1499938964844,0.3906233012676239,-7123.3603515625,304.1622619628906,0.9977966547012328,0.4783416092395782,0.4540535807609558,293.3023986816406,297.1499938964844,293.1499938964844,0.0104712937027215,-3162.08056640625,302.3002319335937,0.4521799385547638,0.050000000745058,0.2354775071144104,291.1790771484375,291.1499938964844,262.6700134277344,260.7829284667969,280.8329162597656,294.2981262207031,291.1802673339844,1.0,0.2996071279048919,0.7744256258010864,0.7744256258010864,1.0,1.0,-1.3278917074203491,0.5655232071876526,0.7623685002326965,0.2508991062641144,0.0,0.0,0.606344997882843,68.50972747802734,34.0,19.45616912841797,-13861.5439453125,287.6783142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0879821777344,307.9955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18082.494140625,18000.0,0.0,0.0,0.3156713247299194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650475025177002,0.650481641292572,-6.658726306341123e-06,0.0,0.0003203662636224,0.0,0.0,70.37031555175781,0.0,0.0,0.0,0.4247237145900726,4.0,0.0,1.0
652320,293.1872253417969,297.1499938964844,293.1499938964844,0.091831624507904,-2137.82080078125,304.1571350097656,0.6796990633010864,0.1488731801509857,0.1363148540258407,294.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.4521799385547638,0.050000000745058,0.0496414192020893,293.26031494140625,297.1499938964844,293.1499938964844,0.243651270866394,-3625.296630859375,304.16650390625,0.8788511753082275,0.3278886675834656,0.2309950143098831,293.2699279785156,297.1499938964844,293.1499938964844,0.3906233012676239,-7123.3603515625,304.1622619628906,0.9977966547012328,0.4783416092395782,0.4540535807609558,293.3023986816406,297.1499938964844,293.1499938964844,0.0104712937027215,-3162.08056640625,302.3002319335937,0.4521799385547638,0.050000000745058,0.2354775071144104,291.1790771484375,291.1499938964844,262.6700134277344,260.7829284667969,280.8329162597656,294.2981262207031,291.1802673339844,1.0,0.2996071279048919,0.7744256258010864,0.7744256258010864,1.0,1.0,-1.3278917074203491,0.5655232071876526,0.7623685002326965,0.2508991062641144,0.0,0.0,0.606344997882843,68.50972747802734,34.0,19.45616912841797,-13861.5439453125,287.6783142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0879821777344,307.9955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18082.494140625,18000.0,0.0,0.0,0.3156713247299194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650475025177002,0.650481641292572,-6.658726306341123e-06,0.0,0.0003203662636224,0.0,0.0,70.37031555175781,0.0,0.0,0.0,0.4247237145900726,4.0,0.0,1.0
652380,293.1944580078125,297.1499938964844,293.1499938964844,0.0898200646042823,-2099.611083984375,304.1581726074219,0.6923776268959045,0.1464851945638656,0.1342915594577789,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102355957031,0.4681028127670288,0.050000000745058,0.0493642762303352,293.2606811523437,297.1499938964844,293.1499938964844,0.2398423552513122,-3579.5908203125,304.1674194335937,0.8962429761886597,0.3250201940536499,0.2287901043891906,293.2486572265625,297.1499938964844,293.1499938964844,0.3644416928291321,-6725.763671875,304.2025451660156,0.9990000128746032,0.479529857635498,0.4286691844463348,293.3031005859375,297.1499938964844,293.1499938964844,0.0102630918845534,-3119.505126953125,302.25128173828125,0.4681028127670288,0.050000000745058,0.2341628670692443,291.2176513671875,291.1499938964844,262.69000244140625,260.7983703613281,280.8719482421875,294.30279541015625,291.2242736816406,1.0,0.2864961326122284,0.7739700078964233,0.7739700078964233,1.0,1.0,-1.2905585765838623,0.5484324097633362,0.7421261668205261,0.2420523017644882,0.0,0.0,0.5955414772033691,60.917442321777344,25.0,62.14278030395508,-13563.9423828125,255.7299194335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16650390625,308.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18169.130859375,18000.0,0.0,0.0,0.3150128424167633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6352487802505493,0.6352553367614746,-6.559439498232678e-06,0.0,0.0003196979814674,0.0,0.0,67.26097106933594,0.0,0.0,0.0,0.4189113974571228,4.0,0.0,1.0
652440,293.1944580078125,297.1499938964844,293.1499938964844,0.0898200646042823,-2099.611083984375,304.1581726074219,0.6923776268959045,0.1464851945638656,0.1342915594577789,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102355957031,0.4681028127670288,0.050000000745058,0.0493642762303352,293.2606811523437,297.1499938964844,293.1499938964844,0.2398423552513122,-3579.5908203125,304.1674194335937,0.8962429761886597,0.3250201940536499,0.2287901043891906,293.2486572265625,297.1499938964844,293.1499938964844,0.3644416928291321,-6725.763671875,304.2025451660156,0.9990000128746032,0.479529857635498,0.4286691844463348,293.3031005859375,297.1499938964844,293.1499938964844,0.0102630918845534,-3119.505126953125,302.25128173828125,0.4681028127670288,0.050000000745058,0.2341628670692443,291.2176513671875,291.1499938964844,262.69000244140625,260.7983703613281,280.8719482421875,294.30279541015625,291.2242736816406,1.0,0.2864961326122284,0.7739700078964233,0.7739700078964233,1.0,1.0,-1.2905585765838623,0.5484324097633362,0.7421261668205261,0.2420523017644882,0.0,0.0,0.5955414772033691,60.917442321777344,25.0,62.14278030395508,-13563.9423828125,255.7299194335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16650390625,308.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18169.130859375,18000.0,0.0,0.0,0.3150128424167633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6352487802505493,0.6352553367614746,-6.559439498232678e-06,0.0,0.0003196979814674,0.0,0.0,67.26097106933594,0.0,0.0,0.0,0.4189113974571228,4.0,0.0,1.0
652500,293.2026672363281,297.1499938964844,293.1499938964844,0.0880828499794006,-2066.60205078125,304.15985107421875,0.6977190971374512,0.1443123370409011,0.1324892789125442,294.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.4752322137355804,0.050000000745058,0.049232929944992,293.26123046875,297.1499938964844,293.1499938964844,0.2377056926488876,-3553.737060546875,304.1681213378906,0.905669927597046,0.3235146999359131,0.227686658501625,293.2244567871094,297.1499938964844,293.1499938964844,0.3486329615116119,-6486.87939453125,304.2216491699219,0.9990000128746032,0.4830292761325836,0.4138766229152679,293.30303955078125,297.1499938964844,293.1499938964844,0.0101548675447702,-3096.08154296875,302.2298889160156,0.4752322137355804,0.050000000745058,0.2335398346185684,291.25018310546875,291.1499938964844,262.70001220703125,260.8060607910156,280.8729553222656,294.2684020996094,291.2552185058594,1.0,0.2796256244182586,0.7737422585487366,0.7737422585487366,1.0,1.0,-1.2683542966842651,0.5383166670799255,0.7300376296043396,0.2367946803569793,0.0,0.0,0.5855555534362793,57.256874084472656,25.0,69.99958038330078,-13359.0771484375,239.3494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25103759765625,308.0967712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18267.6875,18000.0,0.0,0.0,0.3140547573566437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.619037926197052,0.6190444231033325,-6.458255938923685e-06,0.0,0.0003187256515957,0.0,0.0,64.08023834228516,0.0,0.0,0.0,0.4129599034786224,4.0,0.0,1.0
652560,293.2064819335937,297.1499938964844,293.1499938964844,0.086400955915451,-2034.8701171875,304.1611022949219,0.7035970687866211,0.1428932845592498,0.1306755244731903,294.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26837158203125,0.4819453954696655,0.050000000745058,0.0491025783121585,293.26318359375,297.1499938964844,293.1499938964844,0.2355457693338394,-3527.681396484375,304.16876220703125,0.916434645652771,0.3217200934886932,0.226406991481781,293.1974182128906,297.1499938964844,293.1499938964844,0.3326628804206848,-6244.919921875,304.23760986328125,0.9990000128746032,0.4873963594436645,0.3986527919769287,293.3028564453125,297.1499938964844,293.1499938964844,0.0100560067221522,-3075.144287109375,302.2076110839844,0.4819453954696655,0.050000000745058,0.2329214811325073,291.2735900878906,291.1499938964844,262.7099914550781,260.81378173828125,280.8730773925781,294.2315979003906,291.2774963378906,1.0,0.2725393772125244,0.7736467123031616,0.7736467123031616,1.0,1.0,-1.2454683780670166,0.5279237031936646,0.7175446152687073,0.2314502745866775,0.0,0.0,0.5749406814575195,53.618412017822266,28.0,65.5344009399414,-13137.58984375,223.2528381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36846923828125,308.135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18327.705078125,18000.0,0.0,0.0,0.3125655949115753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995529890060425,0.5995593070983887,-6.327642495307373e-06,0.0,0.0003172143478877,0.0,0.0,60.310394287109375,0.0,0.0,0.0,0.4058505296707153,4.0,0.0,1.0
652620,293.2054443359375,297.1499938964844,293.1499938964844,0.0848183184862136,-2005.3017578125,304.15997314453125,0.7146677374839783,0.1416614800691604,0.1290258318185806,294.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29754638671875,0.4915975332260132,0.050000000745058,0.048918817192316,293.263916015625,297.1499938964844,293.1499938964844,0.2319593727588653,-3484.81494140625,304.1683959960937,0.933574676513672,0.3186958134174347,0.2240726202726364,293.1485900878906,297.1499938964844,293.1499938964844,0.3088333904743194,-5885.82373046875,304.2474975585937,0.9990000128746032,0.4961108267307281,0.3761442899703979,293.3018798828125,297.1499938964844,293.1499938964844,0.0099028777331113,-3043.997314453125,302.16162109375,0.4915975332260132,0.050000000745058,0.2320498079061508,291.2987670898437,291.1499938964844,262.7300109863281,260.8291931152344,280.8678894042969,294.16131591796875,291.2990417480469,1.0,0.2626379430294037,0.7734556198120117,0.7734556198120117,1.0,1.0,-1.2123929262161257,0.512893557548523,0.6994993090629578,0.223920851945877,0.0,0.0,0.5529762506484985,48.4920654296875,31.0,32.118465423583984,-12758.806640625,201.1561889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6786193847656,308.2167358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18360.58984375,18000.0,0.0,0.0,0.3079945147037506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575650930404663,0.5575711131095886,-6.040096650394844e-06,0.0,0.0003125752846244,0.0,0.0,52.60480499267578,0.0,0.0,0.0,0.3906627595424652,4.0,0.0,1.0
652680,293.2054443359375,297.1499938964844,293.1499938964844,0.0848183184862136,-2005.3017578125,304.15997314453125,0.7146677374839783,0.1416614800691604,0.1290258318185806,294.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29754638671875,0.4915975332260132,0.050000000745058,0.048918817192316,293.263916015625,297.1499938964844,293.1499938964844,0.2319593727588653,-3484.81494140625,304.1683959960937,0.933574676513672,0.3186958134174347,0.2240726202726364,293.1485900878906,297.1499938964844,293.1499938964844,0.3088333904743194,-5885.82373046875,304.2474975585937,0.9990000128746032,0.4961108267307281,0.3761442899703979,293.3018798828125,297.1499938964844,293.1499938964844,0.0099028777331113,-3043.997314453125,302.16162109375,0.4915975332260132,0.050000000745058,0.2320498079061508,291.2987670898437,291.1499938964844,262.7300109863281,260.8291931152344,280.8678894042969,294.16131591796875,291.2990417480469,1.0,0.2626379430294037,0.7734556198120117,0.7734556198120117,1.0,1.0,-1.2123929262161257,0.512893557548523,0.6994993090629578,0.223920851945877,0.0,0.0,0.5529762506484985,48.4920654296875,31.0,32.118465423583984,-12758.806640625,201.1561889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6786193847656,308.2167358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18360.58984375,18000.0,0.0,0.0,0.3079945147037506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575650930404663,0.5575711131095886,-6.040096650394844e-06,0.0,0.0003125752846244,0.0,0.0,52.60480499267578,0.0,0.0,0.0,0.3906627595424652,4.0,0.0,1.0
652740,293.2025451660156,297.1499938964844,293.1499938964844,0.0840863958001136,-1992.055419921875,304.1578674316406,0.7226508259773254,0.140846237540245,0.1281331032514572,294.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.4985244274139404,0.050000000745058,0.0487992018461227,293.26373291015625,297.1499938964844,293.1499938964844,0.2293079793453216,-3453.63818359375,304.16668701171875,0.9452557563781738,0.315849095582962,0.2219918072223663,293.1094055175781,297.1499938964844,293.1499938964844,0.2927248179912567,-5644.76025390625,304.2415771484375,0.9990000128746032,0.5041083693504333,0.3607390820980072,293.3002319335937,297.1499938964844,293.1499938964844,0.0097955893725156,-3024.607177734375,302.1130676269531,0.4985244274139404,0.050000000745058,0.2314824163913726,291.2933959960937,291.1499938964844,262.75,260.8446044921875,280.8739624023437,294.1187438964844,291.2920227050781,1.0,0.2557988166809082,0.7732645869255066,0.7732645869255066,1.0,1.0,-1.1895045042037964,0.5023821592330933,0.6871223449707031,0.219137042760849,0.0,0.0,0.5340491533279419,45.15318298339844,34.0,-1.1313631534576416,-12462.0947265625,186.89015197753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0321044921875,308.31719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18305.10546875,18000.0,0.0,0.0,0.3016384541988373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204802751541138,0.520486056804657,-5.785645498690428e-06,0.0,0.0003061246825382,0.0,0.0,46.31111907958984,0.0,0.0,0.0,0.377467930316925,4.0,0.0,1.0
652800,293.2025451660156,297.1499938964844,293.1499938964844,0.0840863958001136,-1992.055419921875,304.1578674316406,0.7226508259773254,0.140846237540245,0.1281331032514572,294.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.4985244274139404,0.050000000745058,0.0487992018461227,293.26373291015625,297.1499938964844,293.1499938964844,0.2293079793453216,-3453.63818359375,304.16668701171875,0.9452557563781738,0.315849095582962,0.2219918072223663,293.1094055175781,297.1499938964844,293.1499938964844,0.2927248179912567,-5644.76025390625,304.2415771484375,0.9990000128746032,0.5041083693504333,0.3607390820980072,293.3002319335937,297.1499938964844,293.1499938964844,0.0097955893725156,-3024.607177734375,302.1130676269531,0.4985244274139404,0.050000000745058,0.2314824163913726,291.2933959960937,291.1499938964844,262.75,260.8446044921875,280.8739624023437,294.1187438964844,291.2920227050781,1.0,0.2557988166809082,0.7732645869255066,0.7732645869255066,1.0,1.0,-1.1895045042037964,0.5023821592330933,0.6871223449707031,0.219137042760849,0.0,0.0,0.5340491533279419,45.15318298339844,34.0,-1.1313631534576416,-12462.0947265625,186.89015197753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0321044921875,308.31719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18305.10546875,18000.0,0.0,0.0,0.3016384541988373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204802751541138,0.520486056804657,-5.785645498690428e-06,0.0,0.0003061246825382,0.0,0.0,46.31111907958984,0.0,0.0,0.0,0.377467930316925,4.0,0.0,1.0
652860,293.1995849609375,297.1499938964844,293.1499938964844,0.0835742130875587,-1983.0142822265625,304.1560974121094,0.7274845242500305,0.1401108652353286,0.1273915022611618,294.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.5031821131706238,0.050000000745058,0.0487263202667236,293.26422119140625,297.1499938964844,293.1499938964844,0.2269015908241272,-3425.410888671875,304.1651611328125,0.9515323042869568,0.3128679990768432,0.2198977768421173,293.0794982910156,297.1499938964844,293.1499938964844,0.2825374901294708,-5494.42529296875,304.2279052734375,0.9990000128746032,0.5112189054489136,0.3510204553604126,293.2984313964844,297.1499938964844,293.1499938964844,0.0097129931673407,-3011.217041015625,302.0635681152344,0.5031821131706238,0.050000000745058,0.231136679649353,291.2759704589844,291.1499938964844,262.7699890136719,260.8599853515625,280.89019775390625,294.0985717773437,291.2735900878906,1.0,0.2513999938964844,0.7732344269752502,0.7732344269752502,1.0,1.0,-1.173930525779724,0.4950856268405914,0.6788448691368103,0.2164129167795181,0.0,0.0,0.5183165073394775,43.11200714111328,52.0,-21.490863800048828,-12232.705078125,177.9142608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3705749511719,308.4163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18239.376953125,18000.0,0.0,0.0,0.294034481048584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.490420401096344,0.4904260039329529,-5.588298790826229e-06,0.0,0.0002984076272696,0.0,0.0,41.609806060791016,0.0,0.0,0.0,0.3670305013656616,4.0,0.0,1.0
652920,293.1995849609375,297.1499938964844,293.1499938964844,0.0835742130875587,-1983.0142822265625,304.1560974121094,0.7274845242500305,0.1401108652353286,0.1273915022611618,294.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.5031821131706238,0.050000000745058,0.0487263202667236,293.26422119140625,297.1499938964844,293.1499938964844,0.2269015908241272,-3425.410888671875,304.1651611328125,0.9515323042869568,0.3128679990768432,0.2198977768421173,293.0794982910156,297.1499938964844,293.1499938964844,0.2825374901294708,-5494.42529296875,304.2279052734375,0.9990000128746032,0.5112189054489136,0.3510204553604126,293.2984313964844,297.1499938964844,293.1499938964844,0.0097129931673407,-3011.217041015625,302.0635681152344,0.5031821131706238,0.050000000745058,0.231136679649353,291.2759704589844,291.1499938964844,262.7699890136719,260.8599853515625,280.89019775390625,294.0985717773437,291.2735900878906,1.0,0.2513999938964844,0.7732344269752502,0.7732344269752502,1.0,1.0,-1.173930525779724,0.4950856268405914,0.6788448691368103,0.2164129167795181,0.0,0.0,0.5183165073394775,43.11200714111328,52.0,-21.490863800048828,-12232.705078125,177.9142608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3705749511719,308.4163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18239.376953125,18000.0,0.0,0.0,0.294034481048584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.490420401096344,0.4904260039329529,-5.588298790826229e-06,0.0,0.0002984076272696,0.0,0.0,41.609806060791016,0.0,0.0,0.0,0.3670305013656616,4.0,0.0,1.0
652980,293.1972045898437,297.1499938964844,293.1499938964844,0.0833494290709495,-1979.6339111328125,304.1544494628906,0.7212334275245667,0.1393429487943649,0.1267763674259185,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24249267578125,0.4992608726024627,0.050000000745058,0.0487873330712318,293.2654724121094,297.1499938964844,293.1499938964844,0.2249576300382614,-3403.0419921875,304.1632995605469,0.9399709105491638,0.3097219467163086,0.2177818566560745,293.0667419433594,297.1499938964844,293.1499938964844,0.2899280488491058,-5623.0009765625,304.18896484375,0.9990000128746032,0.5156452059745789,0.3591660559177398,293.297119140625,297.1499938964844,293.1499938964844,0.0096824411302804,-3011.177490234375,302.0093994140625,0.4992608726024627,0.050000000745058,0.2314261049032211,291.23590087890625,291.1499938964844,262.7900085449219,260.8753967285156,280.9039306640625,294.10565185546875,291.2291564941406,1.0,0.2550929188728332,0.7732043266296387,0.7732043266296387,1.0,1.0,-1.180838108062744,0.4980166256427765,0.6828214526176453,0.2184945493936538,0.0,0.0,0.5089880228042603,44.763614654541016,70.0,-61.51464080810547,-12161.9541015625,183.3712310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6393737792969,308.4552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.341796875,18000.0,0.0,0.0,0.2858902513980865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695517718791961,0.4695571959018707,-5.448852334666299e-06,0.0,0.0002901422558352,0.0,0.0,38.503150939941406,0.0,0.0,0.0,0.3598853051662445,4.0,0.0,1.0
653040,293.1972045898437,297.1499938964844,293.1499938964844,0.0833494290709495,-1979.6339111328125,304.1544494628906,0.7212334275245667,0.1393429487943649,0.1267763674259185,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24249267578125,0.4992608726024627,0.050000000745058,0.0487873330712318,293.2654724121094,297.1499938964844,293.1499938964844,0.2249576300382614,-3403.0419921875,304.1632995605469,0.9399709105491638,0.3097219467163086,0.2177818566560745,293.0667419433594,297.1499938964844,293.1499938964844,0.2899280488491058,-5623.0009765625,304.18896484375,0.9990000128746032,0.5156452059745789,0.3591660559177398,293.297119140625,297.1499938964844,293.1499938964844,0.0096824411302804,-3011.177490234375,302.0093994140625,0.4992608726024627,0.050000000745058,0.2314261049032211,291.23590087890625,291.1499938964844,262.7900085449219,260.8753967285156,280.9039306640625,294.10565185546875,291.2291564941406,1.0,0.2550929188728332,0.7732043266296387,0.7732043266296387,1.0,1.0,-1.180838108062744,0.4980166256427765,0.6828214526176453,0.2184945493936538,0.0,0.0,0.5089880228042603,44.763614654541016,70.0,-61.51464080810547,-12161.9541015625,183.3712310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6393737792969,308.4552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.341796875,18000.0,0.0,0.0,0.2858902513980865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695517718791961,0.4695571959018707,-5.448852334666299e-06,0.0,0.0002901422558352,0.0,0.0,38.503150939941406,0.0,0.0,0.0,0.3598853051662445,4.0,0.0,1.0
653100,293.1963195800781,297.1499938964844,293.1499938964844,0.0833548977971077,-1980.321533203125,304.15362548828125,0.7143102884292603,0.1389185637235641,0.1264836639165878,294.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.20916748046875,0.4946205019950866,0.050000000745058,0.0488651245832443,293.2662658691406,297.1499938964844,293.1499938964844,0.2242645919322967,-3395.41552734375,304.1621398925781,0.9281511306762696,0.3081029951572418,0.2167230248451233,293.0711364746094,297.1499938964844,293.1499938964844,0.2999415099620819,-5785.982421875,304.16363525390625,0.9990000128746032,0.5158447623252869,0.3692960739135742,293.2969970703125,297.1499938964844,293.1499938964844,0.0096882078796625,-3017.015869140625,301.978515625,0.4946205019950866,0.050000000745058,0.2317951172590255,291.2010498046875,291.1499938964844,262.79998779296875,260.8830871582031,280.9110412597656,294.1224975585937,291.1936950683594,1.0,0.2593913376331329,0.7731892466545105,0.7731892466545105,1.0,1.0,-1.19190776348114,0.5029675960540771,0.6889401078224182,0.2211204916238784,0.0,0.0,0.5090546607971191,46.88948059082031,70.0,-79.97164154052734,-12209.4345703125,191.17874145507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72247314453125,308.4651794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18076.466796875,18000.0,0.0,0.0,0.2819903492927551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4660793244838714,0.466084748506546,-5.412885911937337e-06,0.0,0.0002861843386199,0.0,0.0,37.922760009765625,0.0,0.0,0.0,0.3585413992404938,4.0,0.0,1.0
653160,293.1957092285156,297.1499938964844,293.1499938964844,0.083363339304924,-1981.0594482421875,304.1529541015625,0.7050700187683105,0.1384519040584564,0.1261853575706482,294.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.4887725412845611,0.050000000745058,0.048971202224493,293.2671813964844,297.1499938964844,293.1499938964844,0.2235920578241348,-3388.000244140625,304.1611633300781,0.913750171661377,0.3064553737640381,0.2156650424003601,293.0826721191406,297.1499938964844,293.1499938964844,0.3133297860622406,-5999.9443359375,304.1368103027344,0.9990000128746032,0.5145843625068665,0.3826781213283539,293.2973327636719,297.1499938964844,293.1499938964844,0.0097005283460021,-3024.45068359375,301.9460144042969,0.4887725412845611,0.050000000745058,0.2322982996702194,291.1649169921875,291.1499938964844,262.8099975585937,260.8907775878906,280.9190673828125,294.1469116210937,291.15771484375,1.0,0.2650819420814514,0.7730056643486023,0.7730056643486023,1.0,1.0,-1.2070705890655518,0.5097784399986267,0.6972920894622803,0.224592387676239,0.0,0.0,0.5116811394691467,49.789058685302734,88.0,-89.75477600097656,-12306.0302734375,202.05856323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7586669921875,308.4662780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.728515625,18000.0,0.0,0.0,0.2784396409988403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673362076282501,0.4673416018486023,-5.403387604019372e-06,0.0,0.0002825808478519,0.0,0.0,37.99599838256836,0.0,0.0,0.0,0.358729749917984,4.0,0.0,1.0
653220,293.1954345703125,297.1499938964844,293.1499938964844,0.083319179713726,-1981.3289794921875,304.1520690917969,0.6823916435241699,0.1373508125543594,0.1255278289318084,294.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.4736181497573852,0.050000000745058,0.0492638051509857,293.26922607421875,297.1499938964844,293.1499938964844,0.2222135514020919,-3372.606201171875,304.1597595214844,0.8833596706390381,0.3030703961849212,0.2135466635227203,293.1253356933594,297.1499938964844,293.1499938964844,0.3487056791782379,-6552.1171875,304.082275390625,0.9990000128746032,0.5076919198036194,0.4173726737499237,293.2996520996094,297.1499938964844,293.1499938964844,0.0097384424880146,-3042.44970703125,301.8760681152344,0.4736181497573852,0.050000000745058,0.2336862832307815,291.0940856933594,291.1499938964844,262.8299865722656,260.9061584472656,280.9391784667969,294.217041015625,291.0874938964844,1.0,0.2799392342567444,0.7726384401321411,0.7726384401321411,1.0,1.0,-1.247395396232605,0.5279794335365295,0.7194159626960754,0.2338304370641708,0.0,0.0,0.5238936543464661,57.77840042114258,106.0,-95.09617614746094,-12608.634765625,232.7748260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6703796386719,308.41485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.33203125,18000.0,0.0,0.0,0.2729934453964233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820190966129303,0.4820245504379272,-5.456300186779117e-06,0.0,0.0002770536229945,0.0,0.0,39.86872482299805,0.0,0.0,0.0,0.3632012009620666,4.0,0.0,1.0
653280,293.1954345703125,297.1499938964844,293.1499938964844,0.083319179713726,-1981.3289794921875,304.1520690917969,0.6823916435241699,0.1373508125543594,0.1255278289318084,294.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.4736181497573852,0.050000000745058,0.0492638051509857,293.26922607421875,297.1499938964844,293.1499938964844,0.2222135514020919,-3372.606201171875,304.1597595214844,0.8833596706390381,0.3030703961849212,0.2135466635227203,293.1253356933594,297.1499938964844,293.1499938964844,0.3487056791782379,-6552.1171875,304.082275390625,0.9990000128746032,0.5076919198036194,0.4173726737499237,293.2996520996094,297.1499938964844,293.1499938964844,0.0097384424880146,-3042.44970703125,301.8760681152344,0.4736181497573852,0.050000000745058,0.2336862832307815,291.0940856933594,291.1499938964844,262.8299865722656,260.9061584472656,280.9391784667969,294.217041015625,291.0874938964844,1.0,0.2799392342567444,0.7726384401321411,0.7726384401321411,1.0,1.0,-1.247395396232605,0.5279794335365295,0.7194159626960754,0.2338304370641708,0.0,0.0,0.5238936543464661,57.77840042114258,106.0,-95.09617614746094,-12608.634765625,232.7748260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6703796386719,308.41485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.33203125,18000.0,0.0,0.0,0.2729934453964233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820190966129303,0.4820245504379272,-5.456300186779117e-06,0.0,0.0002770536229945,0.0,0.0,39.86872482299805,0.0,0.0,0.0,0.3632012009620666,4.0,0.0,1.0
653340,293.1964111328125,297.1499938964844,293.1499938964844,0.0831103548407554,-1978.3677978515625,304.1517333984375,0.658179521560669,0.1360043883323669,0.1247432827949523,294.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.4513829350471496,0.050000000745058,0.0496569164097309,293.27166748046875,297.1499938964844,293.1499938964844,0.220662459731102,-3354.83984375,304.1591186523437,0.8523675203323364,0.2995566129684448,0.2114159613847732,293.18914794921875,297.1499938964844,293.1499938964844,0.3931708931922912,-7225.888671875,304.0309143066406,0.9990000128746032,0.4954221844673157,0.4598817229270935,293.30419921875,297.1499938964844,293.1499938964844,0.0097874067723751,-3062.70556640625,301.7999267578125,0.4513829350471496,0.050000000745058,0.235551044344902,291.03076171875,291.1499938964844,262.8500061035156,260.9215087890625,280.97515869140625,294.3257141113281,291.0256652832031,1.0,0.2983418107032776,0.7722712159156799,0.7722712159156799,1.0,1.0,-1.2976280450820925,0.5507149696350098,0.7469130754470825,0.2456375807523727,0.0,0.0,0.544157087802887,68.48856353759766,109.0,-85.67681121826172,-13014.01171875,275.2157592773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3622741699219,308.2797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17743.626953125,18000.0,0.0,0.0,0.2705413699150085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.511981189250946,0.5119867920875549,-5.605815658782376e-06,0.0,0.0002745650999713,0.0,0.0,44.129512786865234,0.0,0.0,0.0,0.3730241954326629,4.0,0.0,1.0
653400,293.1964111328125,297.1499938964844,293.1499938964844,0.0831103548407554,-1978.3677978515625,304.1517333984375,0.658179521560669,0.1360043883323669,0.1247432827949523,294.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.4513829350471496,0.050000000745058,0.0496569164097309,293.27166748046875,297.1499938964844,293.1499938964844,0.220662459731102,-3354.83984375,304.1591186523437,0.8523675203323364,0.2995566129684448,0.2114159613847732,293.18914794921875,297.1499938964844,293.1499938964844,0.3931708931922912,-7225.888671875,304.0309143066406,0.9990000128746032,0.4954221844673157,0.4598817229270935,293.30419921875,297.1499938964844,293.1499938964844,0.0097874067723751,-3062.70556640625,301.7999267578125,0.4513829350471496,0.050000000745058,0.235551044344902,291.03076171875,291.1499938964844,262.8500061035156,260.9215087890625,280.97515869140625,294.3257141113281,291.0256652832031,1.0,0.2983418107032776,0.7722712159156799,0.7722712159156799,1.0,1.0,-1.2976280450820925,0.5507149696350098,0.7469130754470825,0.2456375807523727,0.0,0.0,0.544157087802887,68.48856353759766,109.0,-85.67681121826172,-13014.01171875,275.2157592773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3622741699219,308.2797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17743.626953125,18000.0,0.0,0.0,0.2705413699150085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.511981189250946,0.5119867920875549,-5.605815658782376e-06,0.0,0.0002745650999713,0.0,0.0,44.129512786865234,0.0,0.0,0.0,0.3730241954326629,4.0,0.0,1.0
653460,293.1869812011719,297.1499938964844,293.1499938964844,0.0835064500570297,-1985.8458251953125,304.1504211425781,0.6378622651100159,0.1367145329713821,0.125245451927185,294.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.4301852583885193,0.050000000745058,0.0501470789313316,293.2738342285156,297.1499938964844,293.1499938964844,0.2179464697837829,-3321.650390625,304.1607360839844,0.8235394358634949,0.2960331737995147,0.2093255519866943,293.24761962890625,297.1499938964844,293.1499938964844,0.3965047895908355,-7254.71533203125,304.0678405761719,0.9734339118003844,0.4824794232845306,0.4604023694992065,293.31011962890625,297.1499938964844,293.1499938964844,0.0098140696063637,-3072.7568359375,301.7287292480469,0.4301852583885193,0.050000000745058,0.237876147031784,291.0272827148437,291.1499938964844,262.8699951171875,260.9368591308594,281.02020263671875,294.3822937011719,291.0336303710937,1.0,0.3120617270469665,0.7713093757629395,0.7713093757629395,1.0,1.0,-1.299772024154663,0.5513266921043396,0.7484453320503235,0.2467265278100967,0.0,0.0,0.5624246001243591,80.95332336425781,97.0,10.353358268737791,-13167.822265625,303.6400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8984680175781,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17709.255859375,18000.0,0.0,0.0,0.2712397873401642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5495390892028809,0.5495449304580688,-5.838916422362672e-06,0.0,0.0002752739237621,0.0,0.0,50.16254425048828,0.0,0.0,0.0,0.3859703540802002,4.0,0.0,1.0
653520,293.1869812011719,297.1499938964844,293.1499938964844,0.0835064500570297,-1985.8458251953125,304.1504211425781,0.6378622651100159,0.1367145329713821,0.125245451927185,294.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.4301852583885193,0.050000000745058,0.0501470789313316,293.2738342285156,297.1499938964844,293.1499938964844,0.2179464697837829,-3321.650390625,304.1607360839844,0.8235394358634949,0.2960331737995147,0.2093255519866943,293.24761962890625,297.1499938964844,293.1499938964844,0.3965047895908355,-7254.71533203125,304.0678405761719,0.9734339118003844,0.4824794232845306,0.4604023694992065,293.31011962890625,297.1499938964844,293.1499938964844,0.0098140696063637,-3072.7568359375,301.7287292480469,0.4301852583885193,0.050000000745058,0.237876147031784,291.0272827148437,291.1499938964844,262.8699951171875,260.9368591308594,281.02020263671875,294.3822937011719,291.0336303710937,1.0,0.3120617270469665,0.7713093757629395,0.7713093757629395,1.0,1.0,-1.299772024154663,0.5513266921043396,0.7484453320503235,0.2467265278100967,0.0,0.0,0.5624246001243591,80.95332336425781,97.0,10.353358268737791,-13167.822265625,303.6400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8984680175781,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17709.255859375,18000.0,0.0,0.0,0.2712397873401642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5495390892028809,0.5495449304580688,-5.838916422362672e-06,0.0,0.0002752739237621,0.0,0.0,50.16254425048828,0.0,0.0,0.0,0.3859703540802002,4.0,0.0,1.0
653580,293.1825561523437,297.1499938964844,293.1499938964844,0.08371302485466,-1989.1048583984373,304.1500244140625,0.6306068897247314,0.1366985291242599,0.1258641183376312,294.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.422530859708786,0.050000000745058,0.0503812208771705,293.2763671875,297.1499938964844,293.1499938964844,0.2141325175762176,-3274.345703125,304.1634521484375,0.8098928332328796,0.2923843264579773,0.2069772779941558,293.2679748535156,297.1499938964844,293.1499938964844,0.3897026181221008,-7138.22705078125,304.1058349609375,0.9548103213310242,0.4758315086364746,0.453199952840805,293.316162109375,297.1499938964844,293.1499938964844,0.0097335036844015,-3055.89697265625,301.6643981933594,0.422530859708786,0.050000000745058,0.2389868348836898,291.0719909667969,291.1499938964844,262.8900146484375,260.95220947265625,281.0504455566406,294.39239501953125,291.0741577148437,1.0,0.3167555034160614,0.7703474760055542,0.7703474760055542,1.0,1.0,-1.290647029876709,0.5468032360076904,0.7438437938690186,0.2451617419719696,0.0,0.0,0.5692574381828308,86.7608642578125,85.0,36.01469802856445,-13077.330078125,312.5346069335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568176269531,307.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17850.876953125,18000.0,0.0,0.0,0.2735727429389953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5666189789772034,0.5666249394416809,-5.986593350826297e-06,0.0,0.0002776415494736,0.0,0.0,53.3657455444336,0.0,0.0,0.0,0.3925855457782745,4.0,0.0,1.0
653640,293.1825561523437,297.1499938964844,293.1499938964844,0.08371302485466,-1989.1048583984373,304.1500244140625,0.6306068897247314,0.1366985291242599,0.1258641183376312,294.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.422530859708786,0.050000000745058,0.0503812208771705,293.2763671875,297.1499938964844,293.1499938964844,0.2141325175762176,-3274.345703125,304.1634521484375,0.8098928332328796,0.2923843264579773,0.2069772779941558,293.2679748535156,297.1499938964844,293.1499938964844,0.3897026181221008,-7138.22705078125,304.1058349609375,0.9548103213310242,0.4758315086364746,0.453199952840805,293.316162109375,297.1499938964844,293.1499938964844,0.0097335036844015,-3055.89697265625,301.6643981933594,0.422530859708786,0.050000000745058,0.2389868348836898,291.0719909667969,291.1499938964844,262.8900146484375,260.95220947265625,281.0504455566406,294.39239501953125,291.0741577148437,1.0,0.3167555034160614,0.7703474760055542,0.7703474760055542,1.0,1.0,-1.290647029876709,0.5468032360076904,0.7438437938690186,0.2451617419719696,0.0,0.0,0.5692574381828308,86.7608642578125,85.0,36.01469802856445,-13077.330078125,312.5346069335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568176269531,307.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17850.876953125,18000.0,0.0,0.0,0.2735727429389953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5666189789772034,0.5666249394416809,-5.986593350826297e-06,0.0,0.0002776415494736,0.0,0.0,53.3657455444336,0.0,0.0,0.0,0.3925855457782745,4.0,0.0,1.0
653700,293.1833190917969,297.1499938964844,293.1499938964844,0.0833440646529197,-1982.0123291015625,304.15069580078125,0.6291659474372864,0.1361329555511474,0.1255220174789428,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810546875,0.4217195808887481,0.050000000745058,0.0504085235297679,293.2774963378906,297.1499938964844,293.1499938964844,0.2123067528009414,-3251.833740234375,304.1643371582031,0.8070235252380371,0.2905624508857727,0.2057267278432846,293.2717590332031,297.1499938964844,293.1499938964844,0.3875370919704437,-7101.224609375,304.1177673339844,0.951423704624176,0.4735892713069916,0.4508516788482666,293.3185729980469,297.1499938964844,293.1499938964844,0.0096776839345693,-3044.6533203125,301.6312561035156,0.4217195808887481,0.050000000745058,0.2391163259744644,291.0837707519531,291.1499938964844,262.8999938964844,260.9598999023437,281.06646728515625,294.3975830078125,291.0861511230469,1.0,0.3167982995510101,0.7698665261268616,0.7698665261268616,1.0,1.0,-1.286105036735535,0.5445176959037781,0.7415873408317566,0.2444911003112793,0.0,0.0,0.5724948644638062,87.3948974609375,85.0,36.31749725341797,-13028.8466796875,311.9674987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26904296875,307.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17870.802734375,18000.0,0.0,0.0,0.275029182434082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5735949873924255,0.5736010074615479,-6.039392246748321e-06,0.0,0.000279119645711,0.0,0.0,54.65171051025391,0.0,0.0,0.0,0.3951994180679321,4.0,0.0,1.0
653760,293.1849975585937,297.1499938964844,293.1499938964844,0.0827428922057151,-1970.576416015625,304.1516418457031,0.6287866830825806,0.1353863924741745,0.1249130070209503,294.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.4222373068332672,0.050000000745058,0.0503910891711711,293.2784729003906,297.1499938964844,293.1499938964844,0.2104283422231674,-3228.637939453125,304.1651306152344,0.8061258792877197,0.2887543439865112,0.2044505327939987,293.27349853515625,297.1499938964844,293.1499938964844,0.3855853378772735,-7068.5068359375,304.12713623046875,0.950937032699585,0.4717094302177429,0.4489032924175262,293.3205871582031,297.1499938964844,293.1499938964844,0.0096103334799408,-3030.598388671875,301.5990600585937,0.4222373068332672,0.050000000745058,0.2390336245298385,291.0967712402344,291.1499938964844,262.9100036621094,260.9675598144531,281.0824890136719,294.4026794433594,291.0992431640625,1.0,0.3156439960002899,0.769637942314148,0.769637942314148,1.0,1.0,-1.281383395195007,0.5421583652496338,0.7392250299453735,0.2438940852880478,0.0,0.0,0.5747472643852234,86.89580535888672,73.0,37.07866287231445,-12977.0966796875,308.8518371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1050720214844,307.74688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.4296875,18000.0,0.0,0.0,0.2765988707542419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792601108551025,0.5792661905288696,-6.084394954086747e-06,0.0,0.0002807127020787,0.0,0.0,55.72537612915039,0.0,0.0,0.0,0.3973274827003479,4.0,0.0,1.0
653820,293.1889953613281,297.1499938964844,293.1499938964844,0.0812209621071815,-1941.8604736328125,304.15362548828125,0.6309486627578735,0.1336904317140579,0.1233079880475997,294.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4265758693218231,0.050000000745058,0.0502526871860027,293.280029296875,297.1499938964844,293.1499938964844,0.206645056605339,-3181.8837890625,304.1663818359375,0.8091387748718262,0.285184770822525,0.2018531411886215,293.2735290527344,297.1499938964844,293.1499938964844,0.3820419907569885,-7010.83544921875,304.1405029296875,0.9566622972488404,0.4685633778572082,0.4456336200237274,293.3236083984375,297.1499938964844,293.1499938964844,0.0094538638368248,-2997.2001953125,301.5364074707031,0.4265758693218231,0.050000000745058,0.23837710916996,291.12164306640625,291.1499938964844,262.92999267578125,260.98291015625,281.11669921875,294.41241455078125,291.1239013671875,1.0,0.3105135560035705,0.7691807746887207,0.7691807746887207,1.0,1.0,-1.2714606523513794,0.5371416807174683,0.7343190312385559,0.2428604811429977,0.0,0.0,0.5768402814865112,83.27622985839844,61.0,35.32259750366211,-12861.169921875,296.8001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85467529296875,307.6043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.3046875,18000.0,0.0,0.0,0.2798168957233429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857200026512146,0.5857261419296265,-6.1422779253916815e-06,0.0,0.0002839785884134,0.0,0.0,57.01460266113281,0.0,0.0,0.0,0.3998433649539947,4.0,0.0,1.0
653880,293.1889953613281,297.1499938964844,293.1499938964844,0.0812209621071815,-1941.8604736328125,304.15362548828125,0.6309486627578735,0.1336904317140579,0.1233079880475997,294.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4265758693218231,0.050000000745058,0.0502526871860027,293.280029296875,297.1499938964844,293.1499938964844,0.206645056605339,-3181.8837890625,304.1663818359375,0.8091387748718262,0.285184770822525,0.2018531411886215,293.2735290527344,297.1499938964844,293.1499938964844,0.3820419907569885,-7010.83544921875,304.1405029296875,0.9566622972488404,0.4685633778572082,0.4456336200237274,293.3236083984375,297.1499938964844,293.1499938964844,0.0094538638368248,-2997.2001953125,301.5364074707031,0.4265758693218231,0.050000000745058,0.23837710916996,291.12164306640625,291.1499938964844,262.92999267578125,260.98291015625,281.11669921875,294.41241455078125,291.1239013671875,1.0,0.3105135560035705,0.7691807746887207,0.7691807746887207,1.0,1.0,-1.2714606523513794,0.5371416807174683,0.7343190312385559,0.2428604811429977,0.0,0.0,0.5768402814865112,83.27622985839844,61.0,35.32259750366211,-12861.169921875,296.8001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85467529296875,307.6043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.3046875,18000.0,0.0,0.0,0.2798168957233429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857200026512146,0.5857261419296265,-6.1422779253916815e-06,0.0,0.0002839785884134,0.0,0.0,57.01460266113281,0.0,0.0,0.0,0.3998433649539947,4.0,0.0,1.0
653940,293.19256591796875,297.1499938964844,293.1499938964844,0.0795572400093078,-1910.686767578125,304.1551818847656,0.6367911100387573,0.1319768130779266,0.1215361282229423,294.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.4351084530353546,0.050000000745058,0.0500157624483108,293.2810974121094,297.1499938964844,293.1499938964844,0.2028506100177765,-3134.898193359375,304.167236328125,0.8171877861022949,0.2816697061061859,0.1992228031158447,293.2713623046875,297.1499938964844,293.1499938964844,0.3786709010601043,-6957.8427734375,304.1492004394531,0.9689744114875792,0.4658707678318023,0.44278085231781,293.3255615234375,297.1499938964844,293.1499938964844,0.0092788012698292,-2958.89990234375,301.4757080078125,0.4351084530353546,0.050000000745058,0.2372532486915588,291.1454467773437,291.1499938964844,262.95001220703125,260.99822998046875,281.1540832519531,294.4215087890625,291.1477355957031,1.0,0.3025503158569336,0.7687236070632935,0.7687236070632935,1.0,1.0,-1.261119365692139,0.5318186283111572,0.7293007373809814,0.2420938611030578,0.0,0.0,0.5758553743362427,77.16581726074219,49.0,34.03817367553711,-12738.181640625,279.3983459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095642089844,307.51544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.275390625,18000.0,0.0,0.0,0.2827717363834381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5862365365028381,0.58624267578125,-6.157932602945948e-06,0.0,0.0002869773597922,0.0,0.0,57.20213317871094,0.0,0.0,0.0,0.4001612663269043,4.0,0.0,1.0
654000,293.19256591796875,297.1499938964844,293.1499938964844,0.0795572400093078,-1910.686767578125,304.1551818847656,0.6367911100387573,0.1319768130779266,0.1215361282229423,294.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.4351084530353546,0.050000000745058,0.0500157624483108,293.2810974121094,297.1499938964844,293.1499938964844,0.2028506100177765,-3134.898193359375,304.167236328125,0.8171877861022949,0.2816697061061859,0.1992228031158447,293.2713623046875,297.1499938964844,293.1499938964844,0.3786709010601043,-6957.8427734375,304.1492004394531,0.9689744114875792,0.4658707678318023,0.44278085231781,293.3255615234375,297.1499938964844,293.1499938964844,0.0092788012698292,-2958.89990234375,301.4757080078125,0.4351084530353546,0.050000000745058,0.2372532486915588,291.1454467773437,291.1499938964844,262.95001220703125,260.99822998046875,281.1540832519531,294.4215087890625,291.1477355957031,1.0,0.3025503158569336,0.7687236070632935,0.7687236070632935,1.0,1.0,-1.261119365692139,0.5318186283111572,0.7293007373809814,0.2420938611030578,0.0,0.0,0.5758553743362427,77.16581726074219,49.0,34.03817367553711,-12738.181640625,279.3983459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095642089844,307.51544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.275390625,18000.0,0.0,0.0,0.2827717363834381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5862365365028381,0.58624267578125,-6.157932602945948e-06,0.0,0.0002869773597922,0.0,0.0,57.20213317871094,0.0,0.0,0.0,0.4001612663269043,4.0,0.0,1.0
