time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654060,293.1952819824219,297.1499938964844,293.1499938964844,0.0778896138072013,-1879.623046875,304.1562194824219,0.6464905738830566,0.1303447484970092,0.1197644248604774,294.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.4484217166900635,0.050000000745058,0.0497153140604496,293.2818603515625,297.1499938964844,293.1499938964844,0.1990619003772735,-3087.857177734375,304.16778564453125,0.8295964002609253,0.2781932651996612,0.1965751349925995,293.2681884765625,297.1499938964844,293.1499938964844,0.3753598928451538,-6907.064453125,304.1549072265625,0.9855461120605468,0.4634383916854858,0.4401423037052154,293.3267517089844,297.1499938964844,293.1499938964844,0.0090944180265069,-2917.67578125,301.41650390625,0.4484217166900635,0.050000000745058,0.2358280420303344,291.168701171875,291.1499938964844,262.9700012207031,261.0135498046875,281.1940612792969,294.4300231933594,291.1708984375,1.0,0.2925236225128174,0.7683769464492798,0.7683769464492798,1.0,1.0,-1.2505766153335571,0.5263093709945679,0.7242672443389893,0.2416365295648574,0.0,0.0,0.5717918872833252,69.4532470703125,37.0,32.62808990478516,-12608.255859375,258.7704467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66436767578125,307.47576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.154296875,18000.0,0.0,0.0,0.2851045727729797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807223916053772,0.5807284712791443,-6.130816018412588e-06,0.0,0.0002893448981922,0.0,0.0,56.26625061035156,0.0,0.0,0.0,0.3982580900192261,4.0,0.0,1.0
654120,293.1952819824219,297.1499938964844,293.1499938964844,0.0778896138072013,-1879.623046875,304.1562194824219,0.6464905738830566,0.1303447484970092,0.1197644248604774,294.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.4484217166900635,0.050000000745058,0.0497153140604496,293.2818603515625,297.1499938964844,293.1499938964844,0.1990619003772735,-3087.857177734375,304.16778564453125,0.8295964002609253,0.2781932651996612,0.1965751349925995,293.2681884765625,297.1499938964844,293.1499938964844,0.3753598928451538,-6907.064453125,304.1549072265625,0.9855461120605468,0.4634383916854858,0.4401423037052154,293.3267517089844,297.1499938964844,293.1499938964844,0.0090944180265069,-2917.67578125,301.41650390625,0.4484217166900635,0.050000000745058,0.2358280420303344,291.168701171875,291.1499938964844,262.9700012207031,261.0135498046875,281.1940612792969,294.4300231933594,291.1708984375,1.0,0.2925236225128174,0.7683769464492798,0.7683769464492798,1.0,1.0,-1.2505766153335571,0.5263093709945679,0.7242672443389893,0.2416365295648574,0.0,0.0,0.5717918872833252,69.4532470703125,37.0,32.62808990478516,-12608.255859375,258.7704467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66436767578125,307.47576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.154296875,18000.0,0.0,0.0,0.2851045727729797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807223916053772,0.5807284712791443,-6.130816018412588e-06,0.0,0.0002893448981922,0.0,0.0,56.26625061035156,0.0,0.0,0.0,0.3982580900192261,4.0,0.0,1.0
654180,293.1974792480469,297.1499938964844,293.1499938964844,0.0762634426355362,-1849.493408203125,304.1568603515625,0.6597935557365417,0.1287520974874496,0.1180473044514656,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885070800781,0.4663245975971222,0.050000000745058,0.0493955723941326,293.2823791503906,297.1499938964844,293.1499938964844,0.1953063756227493,-3041.079833984375,304.1681213378906,0.8458267450332642,0.2747509777545929,0.193934291601181,293.2631225585937,297.1499938964844,293.1499938964844,0.3672344386577606,-6779.505859375,304.1679077148437,0.9990000128746032,0.4614608287811279,0.4320870339870453,293.3273620605469,297.1499938964844,293.1499938964844,0.0089126452803611,-2876.22119140625,301.3585510253906,0.4663245975971222,0.050000000745058,0.2343113273382187,291.1913146972656,291.1499938964844,262.989990234375,261.0288391113281,281.24420166015625,294.43798828125,291.1942443847656,1.0,0.2807723581790924,0.7680302858352661,0.7680302858352661,1.0,1.0,-1.234014868736267,0.5178049802780151,0.716209888458252,0.2405891120433807,0.0,0.0,0.5647978782653809,61.18482971191406,25.0,36.27662658691406,-12436.333984375,234.995834350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095947265625,307.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.3828125,18000.0,0.0,0.0,0.2865317761898041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5696175694465637,0.569623589515686,-6.064155513740843e-06,0.0,0.0002907933085225,0.0,0.0,54.32098388671875,0.0,0.0,0.0,0.3943140804767608,4.0,0.0,1.0
654240,293.1974792480469,297.1499938964844,293.1499938964844,0.0762634426355362,-1849.493408203125,304.1568603515625,0.6597935557365417,0.1287520974874496,0.1180473044514656,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885070800781,0.4663245975971222,0.050000000745058,0.0493955723941326,293.2823791503906,297.1499938964844,293.1499938964844,0.1953063756227493,-3041.079833984375,304.1681213378906,0.8458267450332642,0.2747509777545929,0.193934291601181,293.2631225585937,297.1499938964844,293.1499938964844,0.3672344386577606,-6779.505859375,304.1679077148437,0.9990000128746032,0.4614608287811279,0.4320870339870453,293.3273620605469,297.1499938964844,293.1499938964844,0.0089126452803611,-2876.22119140625,301.3585510253906,0.4663245975971222,0.050000000745058,0.2343113273382187,291.1913146972656,291.1499938964844,262.989990234375,261.0288391113281,281.24420166015625,294.43798828125,291.1942443847656,1.0,0.2807723581790924,0.7680302858352661,0.7680302858352661,1.0,1.0,-1.234014868736267,0.5178049802780151,0.716209888458252,0.2405891120433807,0.0,0.0,0.5647978782653809,61.18482971191406,25.0,36.27662658691406,-12436.333984375,234.995834350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095947265625,307.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.3828125,18000.0,0.0,0.0,0.2865317761898041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5696175694465637,0.569623589515686,-6.064155513740843e-06,0.0,0.0002907933085225,0.0,0.0,54.32098388671875,0.0,0.0,0.0,0.3943140804767608,4.0,0.0,1.0
654300,293.1987609863281,297.1499938964844,293.1499938964844,0.0752868354320526,-1831.240234375,304.1573791503906,0.6658754944801331,0.1278982162475586,0.1171350479125976,294.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.210693359375,0.4735592007637024,0.050000000745058,0.0492649190127849,293.2851257324219,297.1499938964844,293.1499938964844,0.1930641382932663,-3012.731201171875,304.1689147949219,0.8532373905181885,0.272539347410202,0.1925368010997772,293.25018310546875,297.1499938964844,293.1499938964844,0.3517370223999023,-6545.27490234375,304.1927490234375,0.9990000128746032,0.4625536799430847,0.4174994528293609,293.327392578125,297.1499938964844,293.1499938964844,0.0088226580992341,-2853.906494140625,301.3336181640625,0.4735592007637024,0.050000000745058,0.2336915582418441,291.2177429199219,291.1499938964844,263.0,261.0364990234375,281.27838134765625,294.4201354980469,291.22528076171875,1.0,0.2739734053611755,0.7678569555282593,0.7678569555282593,1.0,1.0,-1.2123043537139893,0.507092297077179,0.7052120566368103,0.2380971163511276,0.0,0.0,0.55776447057724,57.623905181884766,25.0,66.70689392089844,-12266.9912109375,219.9598846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7743530273437,307.5458374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18151.4140625,18000.0,0.0,0.0,0.2867055833339691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605645775794983,0.5605705976486206,-6.013140136928996e-06,0.0,0.0002909697068389,0.0,0.0,52.789695739746094,0.0,0.0,0.0,0.391081839799881,4.0,0.0,1.0
654360,293.19842529296875,297.1499938964844,293.1499938964844,0.0743723735213279,-1814.0484619140625,304.1576843261719,0.6735035181045532,0.127345472574234,0.1163907051086425,294.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2483215332031,0.4806858897209167,0.050000000745058,0.0491274259984493,293.2897644042969,297.1499938964844,293.1499938964844,0.1900644302368164,-2974.5224609375,304.1709289550781,0.8613916635513306,0.2699114084243774,0.1906504034996032,293.2299194335937,297.1499938964844,293.1499938964844,0.3349044620990753,-6287.3798828125,304.2155456542969,0.9990000128746032,0.4652621150016784,0.4015752971172333,293.3272705078125,297.1499938964844,293.1499938964844,0.0087254932150244,-2828.755615234375,301.31207275390625,0.4806858897209167,0.050000000745058,0.2330393493175506,291.2572631835937,291.1499938964844,263.010009765625,261.0441589355469,281.31005859375,294.3883361816406,291.2651062011719,1.0,0.2666497826576233,0.7677711248397827,0.7677711248397827,1.0,1.0,-1.1890864372253418,0.4956076741218567,0.6934787631034851,0.2356188148260116,0.0,0.0,0.5466616749763489,53.88007354736328,25.0,86.6883544921875,-12052.7861328125,204.4090881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8762512207031,307.59332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18246.044921875,18000.0,0.0,0.0,0.2863417565822601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448064804077148,0.5448123812675476,-5.928929112997139e-06,0.0,0.0002906004956457,0.0,0.0,50.21913528442383,0.0,0.0,0.0,0.3856465220451355,4.0,0.0,1.0
654420,293.1964416503906,297.1499938964844,293.1499938964844,0.0731419473886489,-1791.1309814453125,304.1571350097656,0.6872819662094116,0.1265160739421844,0.1153785213828086,294.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.4916558265686035,0.050000000745058,0.0489179007709026,293.29150390625,297.1499938964844,293.1499938964844,0.1853388547897339,-2914.708740234375,304.17169189453125,0.8757359385490417,0.2660106718540191,0.1875426322221756,293.1867980957031,297.1499938964844,293.1499938964844,0.3078348934650421,-5874.12890625,304.2381286621094,0.9990000128746032,0.4719782471656799,0.3760117292404175,293.32647705078125,297.1499938964844,293.1499938964844,0.0085670026019215,-2789.021240234375,301.2652282714844,0.4916558265686035,0.050000000745058,0.2320454567670822,291.3102722167969,291.1499938964844,263.0299987792969,261.0594482421875,281.35546875,294.30712890625,291.31280517578125,1.0,0.2554197609424591,0.76759934425354,0.76759934425354,1.0,1.0,-1.1520068645477295,0.4770708978176117,0.6749359369277954,0.2323216795921325,0.0,0.0,0.5211068391799927,48.17907333374024,28.0,61.69949722290039,-11616.1474609375,181.18536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913452148437,307.6640319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18352.388671875,18000.0,0.0,0.0,0.28370001912117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5014575719833374,0.5014632344245911,-5.679413789039245e-06,0.0,0.0002879194507841,0.0,0.0,43.42280578613281,0.0,0.0,0.0,0.3710148334503174,4.0,0.0,1.0
654480,293.1964416503906,297.1499938964844,293.1499938964844,0.0731419473886489,-1791.1309814453125,304.1571350097656,0.6872819662094116,0.1265160739421844,0.1153785213828086,294.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.4916558265686035,0.050000000745058,0.0489179007709026,293.29150390625,297.1499938964844,293.1499938964844,0.1853388547897339,-2914.708740234375,304.17169189453125,0.8757359385490417,0.2660106718540191,0.1875426322221756,293.1867980957031,297.1499938964844,293.1499938964844,0.3078348934650421,-5874.12890625,304.2381286621094,0.9990000128746032,0.4719782471656799,0.3760117292404175,293.32647705078125,297.1499938964844,293.1499938964844,0.0085670026019215,-2789.021240234375,301.2652282714844,0.4916558265686035,0.050000000745058,0.2320454567670822,291.3102722167969,291.1499938964844,263.0299987792969,261.0594482421875,281.35546875,294.30712890625,291.31280517578125,1.0,0.2554197609424591,0.76759934425354,0.76759934425354,1.0,1.0,-1.1520068645477295,0.4770708978176117,0.6749359369277954,0.2323216795921325,0.0,0.0,0.5211068391799927,48.17907333374024,28.0,61.69949722290039,-11616.1474609375,181.18536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913452148437,307.6640319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18352.388671875,18000.0,0.0,0.0,0.28370001912117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5014575719833374,0.5014632344245911,-5.679413789039245e-06,0.0,0.0002879194507841,0.0,0.0,43.42280578613281,0.0,0.0,0.0,0.3710148334503174,4.0,0.0,1.0
654540,293.1936950683594,297.1499938964844,293.1499938964844,0.0724151879549026,-1777.99609375,304.1559753417969,0.6978276968002319,0.1258956789970398,0.1146281510591507,294.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.4998469352722168,0.050000000745058,0.0487779751420021,293.29107666015625,297.1499938964844,293.1499938964844,0.181934505701065,-2872.132080078125,304.17010498046875,0.886371910572052,0.2625103294849396,0.1849631816148758,293.1474914550781,297.1499938964844,293.1499938964844,0.2889905571937561,-5587.974609375,304.2397155761719,0.9990000128746032,0.4790302515029907,0.3579241931438446,293.3246765136719,297.1499938964844,293.1499938964844,0.0084544466808438,-2763.326416015625,301.2120666503906,0.4998469352722168,0.050000000745058,0.2313816994428634,291.3212890625,291.1499938964844,263.04998779296875,261.0747375488281,281.3879089355469,294.2296142578125,291.3205871582031,1.0,0.2475026398897171,0.7674276232719421,0.7674276232719421,1.0,1.0,-1.1253315210342407,0.4635376036167145,0.6617938876152039,0.2305627912282943,0.0,0.0,0.4972000122070312,44.37161636352539,31.0,18.26483154296875,-11256.6904296875,165.8204803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6044311523437,307.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18323.265625,18000.0,0.0,0.0,0.2785964012145996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597956538200378,0.4598011076450348,-5.434278591565089e-06,0.0,0.0002827399293892,0.0,0.0,37.4000358581543,0.0,0.0,0.0,0.3571454286575317,4.0,0.0,1.0
654600,293.1936950683594,297.1499938964844,293.1499938964844,0.0724151879549026,-1777.99609375,304.1559753417969,0.6978276968002319,0.1258956789970398,0.1146281510591507,294.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.4998469352722168,0.050000000745058,0.0487779751420021,293.29107666015625,297.1499938964844,293.1499938964844,0.181934505701065,-2872.132080078125,304.17010498046875,0.886371910572052,0.2625103294849396,0.1849631816148758,293.1474914550781,297.1499938964844,293.1499938964844,0.2889905571937561,-5587.974609375,304.2397155761719,0.9990000128746032,0.4790302515029907,0.3579241931438446,293.3246765136719,297.1499938964844,293.1499938964844,0.0084544466808438,-2763.326416015625,301.2120666503906,0.4998469352722168,0.050000000745058,0.2313816994428634,291.3212890625,291.1499938964844,263.04998779296875,261.0747375488281,281.3879089355469,294.2296142578125,291.3205871582031,1.0,0.2475026398897171,0.7674276232719421,0.7674276232719421,1.0,1.0,-1.1253315210342407,0.4635376036167145,0.6617938876152039,0.2305627912282943,0.0,0.0,0.4972000122070312,44.37161636352539,31.0,18.26483154296875,-11256.6904296875,165.8204803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6044311523437,307.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18323.265625,18000.0,0.0,0.0,0.2785964012145996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597956538200378,0.4598011076450348,-5.434278591565089e-06,0.0,0.0002827399293892,0.0,0.0,37.4000358581543,0.0,0.0,0.0,0.3571454286575317,4.0,0.0,1.0
654660,293.1894226074219,297.1499938964844,293.1499938964844,0.072187602519989,-1774.303955078125,304.15435791015625,0.705446720123291,0.1256528198719024,0.1142402812838554,294.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.5057361125946045,0.050000000745058,0.0486889742314815,293.2899780273437,297.1499938964844,293.1499938964844,0.179184004664421,-2838.080810546875,304.1679992675781,0.8927435874938965,0.2591587901115417,0.1825381815433502,293.11505126953125,297.1499938964844,293.1499938964844,0.2767639458179474,-5404.26123046875,304.22998046875,0.9990000128746032,0.4856804609298706,0.3459276556968689,293.32147216796875,297.1499938964844,293.1499938964844,0.0083766588941216,-2748.029296875,301.1568908691406,0.5057361125946045,0.050000000745058,0.2309595197439193,291.3039245605469,291.1499938964844,263.07000732421875,261.09002685546875,281.4020690917969,294.1485290527344,291.3009338378906,1.0,0.242208793759346,0.7675768136978149,0.7675768136978149,1.0,1.0,-1.1069401502609253,0.4540812075138092,0.6528589129447937,0.2298586070537567,0.0,0.0,0.4776106178760528,41.94940185546875,34.0,-19.3173942565918,-10989.85546875,155.96966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04071044921875,307.8844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18250.78125,18000.0,0.0,0.0,0.2715385258197784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4258858561515808,0.425891101360321,-5.241745384410024e-06,0.0,0.000275577098364,0.0,0.0,32.916202545166016,0.0,0.0,0.0,0.3461184501647949,4.0,0.0,1.0
654720,293.1894226074219,297.1499938964844,293.1499938964844,0.072187602519989,-1774.303955078125,304.15435791015625,0.705446720123291,0.1256528198719024,0.1142402812838554,294.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.5057361125946045,0.050000000745058,0.0486889742314815,293.2899780273437,297.1499938964844,293.1499938964844,0.179184004664421,-2838.080810546875,304.1679992675781,0.8927435874938965,0.2591587901115417,0.1825381815433502,293.11505126953125,297.1499938964844,293.1499938964844,0.2767639458179474,-5404.26123046875,304.22998046875,0.9990000128746032,0.4856804609298706,0.3459276556968689,293.32147216796875,297.1499938964844,293.1499938964844,0.0083766588941216,-2748.029296875,301.1568908691406,0.5057361125946045,0.050000000745058,0.2309595197439193,291.3039245605469,291.1499938964844,263.07000732421875,261.09002685546875,281.4020690917969,294.1485290527344,291.3009338378906,1.0,0.242208793759346,0.7675768136978149,0.7675768136978149,1.0,1.0,-1.1069401502609253,0.4540812075138092,0.6528589129447937,0.2298586070537567,0.0,0.0,0.4776106178760528,41.94940185546875,34.0,-19.3173942565918,-10989.85546875,155.96966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04071044921875,307.8844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18250.78125,18000.0,0.0,0.0,0.2715385258197784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4258858561515808,0.425891101360321,-5.241745384410024e-06,0.0,0.000275577098364,0.0,0.0,32.916202545166016,0.0,0.0,0.0,0.3461184501647949,4.0,0.0,1.0
654780,293.1844482421875,297.1499938964844,293.1499938964844,0.0722984597086906,-1776.869384765625,304.1527099609375,0.7103609442710876,0.1256612092256546,0.1141537949442863,294.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2778015136719,0.5094248056411743,0.050000000745058,0.048637967556715,293.2884826660156,297.1499938964844,293.1499938964844,0.1767668724060058,-2808.240234375,304.1660461425781,0.8951674699783325,0.2559166550636291,0.1802266538143158,293.0902099609375,297.1499938964844,293.1499938964844,0.2696566581726074,-5299.998046875,304.215087890625,0.9990000128746032,0.491617739200592,0.3388612270355224,293.3172912597656,297.1499938964844,293.1499938964844,0.0083190305158495,-2738.36181640625,301.1024780273437,0.5094248056411743,0.050000000745058,0.230717584490776,291.2743225097656,291.1499938964844,263.0899963378906,261.10528564453125,281.41326904296875,294.086181640625,291.2706604003906,1.0,0.2390420734882354,0.7677260041236877,0.7677260041236877,1.0,1.0,-1.0952268838882446,0.4479002952575683,0.6473265886306763,0.2298896312713623,0.0,0.0,0.4629537165164947,40.56254577636719,37.0,-38.14863586425781,-10808.34765625,150.13180541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344482421875,308.0069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18177.685546875,18000.0,0.0,0.0,0.2632290124893188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.401300311088562,0.4013054072856903,-5.107616743771359e-06,0.0,0.0002671440015546,0.0,0.0,29.895483016967773,0.0,0.0,0.0,0.3382500112056732,4.0,0.0,1.0
654840,293.1844482421875,297.1499938964844,293.1499938964844,0.0722984597086906,-1776.869384765625,304.1527099609375,0.7103609442710876,0.1256612092256546,0.1141537949442863,294.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2778015136719,0.5094248056411743,0.050000000745058,0.048637967556715,293.2884826660156,297.1499938964844,293.1499938964844,0.1767668724060058,-2808.240234375,304.1660461425781,0.8951674699783325,0.2559166550636291,0.1802266538143158,293.0902099609375,297.1499938964844,293.1499938964844,0.2696566581726074,-5299.998046875,304.215087890625,0.9990000128746032,0.491617739200592,0.3388612270355224,293.3172912597656,297.1499938964844,293.1499938964844,0.0083190305158495,-2738.36181640625,301.1024780273437,0.5094248056411743,0.050000000745058,0.230717584490776,291.2743225097656,291.1499938964844,263.0899963378906,261.10528564453125,281.41326904296875,294.086181640625,291.2706604003906,1.0,0.2390420734882354,0.7677260041236877,0.7677260041236877,1.0,1.0,-1.0952268838882446,0.4479002952575683,0.6473265886306763,0.2298896312713623,0.0,0.0,0.4629537165164947,40.56254577636719,37.0,-38.14863586425781,-10808.34765625,150.13180541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344482421875,308.0069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18177.685546875,18000.0,0.0,0.0,0.2632290124893188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.401300311088562,0.4013054072856903,-5.107616743771359e-06,0.0,0.0002671440015546,0.0,0.0,29.895483016967773,0.0,0.0,0.0,0.3382500112056732,4.0,0.0,1.0
654900,293.1819763183594,297.1499938964844,293.1499938964844,0.072420485317707,-1779.36328125,304.1520080566406,0.7117934226989746,0.1257108896970749,0.1141747757792472,294.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616271972656,0.5104712843894958,0.050000000745058,0.0486241206526756,293.2876892089844,297.1499938964844,293.1499938964844,0.1756174117326736,-2794.0224609375,304.16522216796875,0.8950045108795166,0.2543141841888428,0.1790975630283355,293.0806884765625,297.1499938964844,293.1499938964844,0.267710417509079,-5272.8837890625,304.206787109375,0.9990000128746032,0.4942440688610077,0.3369167745113373,293.3150634765625,297.1499938964844,293.1499938964844,0.0082948198541998,-2734.7158203125,301.0757141113281,0.5104712843894958,0.050000000745058,0.2306518852710724,291.2579650878906,291.1499938964844,263.1000061035156,261.1129150390625,281.4189147949219,294.0631103515625,291.25421142578125,1.0,0.2381326407194137,0.7678005695343018,0.7678005695343018,1.0,1.0,-1.0914666652679443,0.4458395838737488,0.6456271409988403,0.2301263511180877,0.0,0.0,0.4573912620544433,40.186622619628906,37.0,-42.68294525146485,-10742.751953125,148.4090118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5998840332031,308.0595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18146.189453125,18000.0,0.0,0.0,0.2588356435298919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3920596241950989,0.3920646905899048,-5.058469923824305e-06,0.0,0.0002626852656248,0.0,0.0,28.80841445922852,0.0,0.0,0.0,0.3353199660778045,4.0,0.0,1.0
654960,293.1795959472656,297.1499938964844,293.1499938964844,0.0725646838545799,-1782.2528076171875,304.1513671875,0.7126021981239319,0.1257722079753875,0.1142181754112243,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450256347656,0.5110214948654175,0.050000000745058,0.0486169420182704,293.2870788574219,297.1499938964844,293.1499938964844,0.1744785755872726,-2779.896484375,304.1645202636719,0.8939916491508484,0.2526897490024566,0.1779719889163971,293.0730285644531,297.1499938964844,293.1499938964844,0.2667005360126495,-5260.3564453125,304.19830322265625,0.9990000128746032,0.4966293275356293,0.3359048366546631,293.3128967285156,297.1499938964844,293.1499938964844,0.0082725901156663,-2731.55224609375,301.04913330078125,0.5110214948654175,0.050000000745058,0.2306178510189056,291.2413330078125,291.1499938964844,263.1099853515625,261.1205444335937,281.4251708984375,294.0452880859375,291.2375793457031,1.0,0.2376132011413574,0.7677748203277588,0.7677748203277588,1.0,1.0,-1.0889030694961548,0.4443554580211639,0.6445476412773132,0.2304758131504058,0.0,0.0,0.452967494726181,39.99237060546875,40.0,-44.959503173828125,-10691.1494140625,147.35516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7386779785156,308.1029663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18117.53515625,18000.0,0.0,0.0,0.254404604434967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846563696861267,0.3846613764762878,-5.019171567255398e-06,0.0,0.0002581883454695,0.0,0.0,27.953893661499023,0.0,0.0,0.0,0.3329757153987884,4.0,0.0,1.0
655020,293.1753234863281,297.1499938964844,293.1499938964844,0.0728722736239433,-1788.3375244140625,304.1504211425781,0.7125001549720764,0.1258936375379562,0.1143325641751289,294.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126770019531,0.5107596516609192,0.050000000745058,0.0486203543841838,293.2871398925781,297.1499938964844,293.1499938964844,0.1720485389232635,-2749.511474609375,304.16375732421875,0.8894503712654114,0.249208778142929,0.1756012439727783,293.0623779296875,297.1499938964844,293.1499938964844,0.2671722769737243,-5274.0634765625,304.18145751953125,0.9990000128746032,0.5007471442222595,0.3363854885101318,293.3088684082031,297.1499938964844,293.1499938964844,0.00823166500777,-2725.947265625,300.9962463378906,0.5107596516609192,0.050000000745058,0.2306340187788009,291.2091979980469,291.1499938964844,263.1300048828125,261.13580322265625,281.44000244140625,294.0255432128906,291.2056884765625,1.0,0.237596184015274,0.7677233815193176,0.7677233815193176,1.0,1.0,-1.0867942571640017,0.4428710043430328,0.6439232230186462,0.2314828038215637,0.0,0.0,0.4472490847110748,40.08539581298828,43.0,-44.62241744995117,-10622.2001953125,146.95877075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.926025390625,308.1553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18068.19921875,18000.0,0.0,0.0,0.2457624971866607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747303783893585,0.3747353255748749,-4.965191237715771e-06,0.0,0.0002494177024345,0.0,0.0,26.82402610778809,0.0,0.0,0.0,0.3298279047012329,4.0,0.0,1.0
655080,293.1753234863281,297.1499938964844,293.1499938964844,0.0728722736239433,-1788.3375244140625,304.1504211425781,0.7125001549720764,0.1258936375379562,0.1143325641751289,294.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126770019531,0.5107596516609192,0.050000000745058,0.0486203543841838,293.2871398925781,297.1499938964844,293.1499938964844,0.1720485389232635,-2749.511474609375,304.16375732421875,0.8894503712654114,0.249208778142929,0.1756012439727783,293.0623779296875,297.1499938964844,293.1499938964844,0.2671722769737243,-5274.0634765625,304.18145751953125,0.9990000128746032,0.5007471442222595,0.3363854885101318,293.3088684082031,297.1499938964844,293.1499938964844,0.00823166500777,-2725.947265625,300.9962463378906,0.5107596516609192,0.050000000745058,0.2306340187788009,291.2091979980469,291.1499938964844,263.1300048828125,261.13580322265625,281.44000244140625,294.0255432128906,291.2056884765625,1.0,0.237596184015274,0.7677233815193176,0.7677233815193176,1.0,1.0,-1.0867942571640017,0.4428710043430328,0.6439232230186462,0.2314828038215637,0.0,0.0,0.4472490847110748,40.08539581298828,43.0,-44.62241744995117,-10622.2001953125,146.95877075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.926025390625,308.1553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18068.19921875,18000.0,0.0,0.0,0.2457624971866607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747303783893585,0.3747353255748749,-4.965191237715771e-06,0.0,0.0002494177024345,0.0,0.0,26.82402610778809,0.0,0.0,0.0,0.3298279047012329,4.0,0.0,1.0
655140,293.1717529296875,297.1499938964844,293.1499938964844,0.0731625258922576,-1794.048583984375,304.1498107910156,0.7103793025016785,0.1259758472442627,0.1144401878118515,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.5089852213859558,0.050000000745058,0.0486438758671283,293.2879943847656,297.1499938964844,293.1499938964844,0.1694318354129791,-2716.516845703125,304.1635437011719,0.8821461796760559,0.2455603927373886,0.1730996668338775,293.0580749511719,297.1499938964844,293.1499938964844,0.2704686522483825,-5331.478515625,304.1654968261719,0.9990000128746032,0.5038557052612305,0.339685708284378,293.3055725097656,297.1499938964844,293.1499938964844,0.0081931352615356,-2720.7138671875,300.9431457519531,0.5089852213859558,0.050000000745058,0.2307455986738205,291.17938232421875,291.1499938964844,263.1499938964844,261.15106201171875,281.4553527832031,294.0205383300781,291.1761474609375,1.0,0.2387270927429199,0.7676718831062317,0.7676718831062317,1.0,1.0,-1.0880433320999146,0.4430390298366546,0.6450043320655823,0.2328370511531829,0.0,0.0,0.4453453719615936,40.72321319580078,46.0,-41.88256454467773,-10589.990234375,148.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9864196777344,308.1542053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.9140625,18000.0,0.0,0.0,0.2378944903612136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704020082950592,0.3704069256782532,-4.937826815876178e-06,0.0,0.000241432673647,0.0,0.0,26.32094383239746,0.0,0.0,0.0,0.3284085988998413,4.0,0.0,1.0
655200,293.1717529296875,297.1499938964844,293.1499938964844,0.0731625258922576,-1794.048583984375,304.1498107910156,0.7103793025016785,0.1259758472442627,0.1144401878118515,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.5089852213859558,0.050000000745058,0.0486438758671283,293.2879943847656,297.1499938964844,293.1499938964844,0.1694318354129791,-2716.516845703125,304.1635437011719,0.8821461796760559,0.2455603927373886,0.1730996668338775,293.0580749511719,297.1499938964844,293.1499938964844,0.2704686522483825,-5331.478515625,304.1654968261719,0.9990000128746032,0.5038557052612305,0.339685708284378,293.3055725097656,297.1499938964844,293.1499938964844,0.0081931352615356,-2720.7138671875,300.9431457519531,0.5089852213859558,0.050000000745058,0.2307455986738205,291.17938232421875,291.1499938964844,263.1499938964844,261.15106201171875,281.4553527832031,294.0205383300781,291.1761474609375,1.0,0.2387270927429199,0.7676718831062317,0.7676718831062317,1.0,1.0,-1.0880433320999146,0.4430390298366546,0.6450043320655823,0.2328370511531829,0.0,0.0,0.4453453719615936,40.72321319580078,46.0,-41.88256454467773,-10589.990234375,148.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9864196777344,308.1542053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.9140625,18000.0,0.0,0.0,0.2378944903612136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704020082950592,0.3704069256782532,-4.937826815876178e-06,0.0,0.000241432673647,0.0,0.0,26.32094383239746,0.0,0.0,0.0,0.3284085988998413,4.0,0.0,1.0
655260,293.1689453125,297.1499938964844,293.1499938964844,0.0734064653515815,-1798.8651123046875,304.14947509765625,0.7065221071243286,0.1259921640157699,0.1145094037055969,294.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.506085216999054,0.050000000745058,0.048684012144804,293.2891540527344,297.1499938964844,293.1499938964844,0.1667130887508392,-2682.026123046875,304.16357421875,0.8728852272033691,0.2418309599161148,0.1705432087182998,293.0598449707031,297.1499938964844,293.1499938964844,0.2760685980319977,-5424.09375,304.15106201171875,0.9990000128746032,0.5058324933052063,0.3452443778514862,293.3031616210937,297.1499938964844,293.1499938964844,0.0081552630290389,-2715.43994140625,300.8890991210937,0.506085216999054,0.050000000745058,0.2309359908103943,291.1520080566406,291.1499938964844,263.1700134277344,261.1663513183594,281.47027587890625,294.0250549316406,291.14910888671875,1.0,0.2407871037721634,0.7674832344055176,0.7674832344055176,1.0,1.0,-1.092005968093872,0.4445192515850067,0.6474866271018982,0.2344798892736435,0.0,0.0,0.4469397962093353,41.81120681762695,49.0,-38.2165412902832,-10588.619140625,151.57347106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9230041503906,308.1003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9296875,18000.0,0.0,0.0,0.2312739789485931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710333108901977,0.3710382580757141,-4.932561296300264e-06,0.0,0.0002347136905882,0.0,0.0,26.34952163696289,0.0,0.0,0.0,0.3284769058227539,4.0,0.0,1.0
655320,293.1689453125,297.1499938964844,293.1499938964844,0.0734064653515815,-1798.8651123046875,304.14947509765625,0.7065221071243286,0.1259921640157699,0.1145094037055969,294.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.506085216999054,0.050000000745058,0.048684012144804,293.2891540527344,297.1499938964844,293.1499938964844,0.1667130887508392,-2682.026123046875,304.16357421875,0.8728852272033691,0.2418309599161148,0.1705432087182998,293.0598449707031,297.1499938964844,293.1499938964844,0.2760685980319977,-5424.09375,304.15106201171875,0.9990000128746032,0.5058324933052063,0.3452443778514862,293.3031616210937,297.1499938964844,293.1499938964844,0.0081552630290389,-2715.43994140625,300.8890991210937,0.506085216999054,0.050000000745058,0.2309359908103943,291.1520080566406,291.1499938964844,263.1700134277344,261.1663513183594,281.47027587890625,294.0250549316406,291.14910888671875,1.0,0.2407871037721634,0.7674832344055176,0.7674832344055176,1.0,1.0,-1.092005968093872,0.4445192515850067,0.6474866271018982,0.2344798892736435,0.0,0.0,0.4469397962093353,41.81120681762695,49.0,-38.2165412902832,-10588.619140625,151.57347106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9230041503906,308.1003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9296875,18000.0,0.0,0.0,0.2312739789485931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710333108901977,0.3710382580757141,-4.932561296300264e-06,0.0,0.0002347136905882,0.0,0.0,26.34952163696289,0.0,0.0,0.0,0.3284769058227539,4.0,0.0,1.0
655380,293.1669006347656,297.1499938964844,293.1499938964844,0.073584459722042,-1802.4268798828125,304.1493530273437,0.701318621635437,0.1259297728538513,0.1145233288407325,294.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5024077892303467,0.050000000745058,0.0487381145358085,293.2904357910156,297.1499938964844,293.1499938964844,0.1639128476381302,-2646.29931640625,304.1636962890625,0.8623403906822205,0.2380485087633133,0.1679563820362091,293.0672302246094,297.1499938964844,293.1499938964844,0.2835290133953094,-5544.5615234375,304.1383361816406,0.9990000128746032,0.5066292881965637,0.3525983393192291,293.3017272949219,297.1499938964844,293.1499938964844,0.0081166140735149,-2709.726806640625,300.8338317871094,0.5024077892303467,0.050000000745058,0.2311926335096359,291.12762451171875,291.1499938964844,263.19000244140625,261.1817321777344,281.4842224121094,294.0361022949219,291.1250915527344,1.0,0.2435932159423828,0.7672945857048035,0.7672945857048035,1.0,1.0,-1.0981169939041138,0.4470433294773102,0.6510736346244812,0.2363917082548141,0.0,0.0,0.4515891075134277,43.277130126953125,52.0,-33.951900482177734,-10612.8662109375,155.99449157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7486877441406,307.9991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.8125,18000.0,0.0,0.0,0.2262443751096725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760519027709961,0.3760568499565124,-4.946755780110834e-06,0.0,0.0002296092861797,0.0,0.0,26.84821319580078,0.0,0.0,0.0,0.3298647403717041,4.0,0.0,1.0
655440,293.1669006347656,297.1499938964844,293.1499938964844,0.073584459722042,-1802.4268798828125,304.1493530273437,0.701318621635437,0.1259297728538513,0.1145233288407325,294.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5024077892303467,0.050000000745058,0.0487381145358085,293.2904357910156,297.1499938964844,293.1499938964844,0.1639128476381302,-2646.29931640625,304.1636962890625,0.8623403906822205,0.2380485087633133,0.1679563820362091,293.0672302246094,297.1499938964844,293.1499938964844,0.2835290133953094,-5544.5615234375,304.1383361816406,0.9990000128746032,0.5066292881965637,0.3525983393192291,293.3017272949219,297.1499938964844,293.1499938964844,0.0081166140735149,-2709.726806640625,300.8338317871094,0.5024077892303467,0.050000000745058,0.2311926335096359,291.12762451171875,291.1499938964844,263.19000244140625,261.1817321777344,281.4842224121094,294.0361022949219,291.1250915527344,1.0,0.2435932159423828,0.7672945857048035,0.7672945857048035,1.0,1.0,-1.0981169939041138,0.4470433294773102,0.6510736346244812,0.2363917082548141,0.0,0.0,0.4515891075134277,43.277130126953125,52.0,-33.951900482177734,-10612.8662109375,155.99449157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7486877441406,307.9991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.8125,18000.0,0.0,0.0,0.2262443751096725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760519027709961,0.3760568499565124,-4.946755780110834e-06,0.0,0.0002296092861797,0.0,0.0,26.84821319580078,0.0,0.0,0.0,0.3298647403717041,4.0,0.0,1.0
655500,293.1661376953125,297.1499938964844,293.1499938964844,0.0736454203724861,-1803.6768798828125,304.1493530273437,0.6983261704444885,0.1258674263954162,0.1145069524645805,294.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5003678798675537,0.050000000745058,0.0487697385251522,293.29107666015625,297.1499938964844,293.1499938964844,0.1624842435121536,-2627.99658203125,304.163818359375,0.8567660450935364,0.2361408472061157,0.1666542738676071,293.07281494140625,297.1499938964844,293.1499938964844,0.2878411412239074,-5613.30517578125,304.13262939453125,0.9990000128746032,0.5065823197364807,0.3568271994590759,293.3013610839844,297.1499938964844,293.1499938964844,0.0080967005342245,-2706.6220703125,300.8056640625,0.5003678798675537,0.050000000745058,0.2313426434993744,291.1166687011719,291.1499938964844,263.20001220703125,261.1894836425781,281.4908752441406,294.04351806640625,291.1143493652344,1.0,0.2452278137207031,0.7672002911567688,0.7672002911567688,1.0,1.0,-1.1018279790878296,0.4486232101917267,0.6532047986984253,0.2374347001314163,0.0,0.0,0.4549213051795959,44.13365173339844,52.0,-31.6162223815918,-10633.26953125,158.63778686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6258544921875,307.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,17947.2734375,18000.0,0.0,0.0,0.2243982404470443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3800563812255859,0.3800613582134247,-4.960654678143328e-06,0.0,0.0002277356979902,0.0,0.0,27.26223564147949,0.0,0.0,0.0,0.3310185968875885,4.0,0.0,1.0
655560,293.1654968261719,297.1499938964844,293.1499938964844,0.0736866444349289,-1804.5533447265625,304.1494140625,0.6951318383216858,0.1257847100496292,0.1144746914505958,294.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.4982362389564514,0.050000000745058,0.0488040521740913,293.291748046875,297.1499938964844,293.1499938964844,0.1610365509986877,-2609.396728515625,304.1639404296875,0.8510771989822388,0.2342234551906585,0.1653469651937484,293.0794982910156,297.1499938964844,293.1499938964844,0.2924768030643463,-5686.6611328125,304.1273498535156,0.9990000128746032,0.5062474012374878,0.3613592088222503,293.3012084960937,297.1499938964844,293.1499938964844,0.0080762580037117,-2703.307861328125,300.77716064453125,0.4982362389564514,0.050000000745058,0.2315054088830948,291.1065979003906,291.1499938964844,263.2099914550781,261.1972351074219,281.4974975585937,294.05194091796875,291.1045227050781,1.0,0.2469908446073532,0.7670564651489258,0.7670564651489258,1.0,1.0,-1.105896234512329,0.450370192527771,0.6555260419845581,0.2385216951370239,0.0,0.0,0.458823412656784,45.06250381469727,55.0,-29.09346389770508,-10658.3515625,161.5348358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4836120605469,307.8600158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17933.4453125,18000.0,0.0,0.0,0.2230095267295837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849551677703857,0.3849601447582245,-4.978850029146997e-06,0.0,0.0002263263158965,0.0,0.0,27.779203414916992,0.0,0.0,0.0,0.3324549198150635,4.0,0.0,1.0
655620,293.1647033691406,297.1499938964844,293.1499938964844,0.0737071484327316,-1805.1331787109373,304.1495666503906,0.6882743239402771,0.125558540225029,0.1143621280789375,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.4937754869461059,0.050000000745058,0.048879999667406,293.2930908203125,297.1499938964844,293.1499938964844,0.1580822616815567,-2571.275146484375,304.1642150878906,0.839526891708374,0.2303607612848281,0.1627177596092224,293.09588623046875,297.1499938964844,293.1499938964844,0.302577793598175,-5844.8583984375,304.1181335449219,0.9990000128746032,0.5047216415405273,0.3711934685707092,293.3015441894531,297.1499938964844,293.1499938964844,0.0080334600061178,-2695.937255859375,300.7191772460937,0.4937754869461059,0.050000000745058,0.2318656742572784,291.0895690917969,291.1499938964844,263.2300109863281,261.2128295898437,281.5106506347656,294.0716857910156,291.0879821777344,1.0,0.2508465349674225,0.7667688727378845,0.7667688727378845,1.0,1.0,-1.1149325370788574,0.4542976021766662,0.6606349349021912,0.2408283501863479,0.0,0.0,0.4680623114109039,47.11693572998047,58.0,-23.59961128234864,-10720.7763671875,168.02159118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1530456542969,307.6944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17908.787109375,18000.0,0.0,0.0,0.2216292172670364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971781432628631,0.3971831798553467,-5.027912720834138e-06,0.0,0.0002249254757771,0.0,0.0,29.11062431335449,0.0,0.0,0.0,0.3360992670059204,4.0,0.0,1.0
655680,293.1647033691406,297.1499938964844,293.1499938964844,0.0737071484327316,-1805.1331787109373,304.1495666503906,0.6882743239402771,0.125558540225029,0.1143621280789375,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.4937754869461059,0.050000000745058,0.048879999667406,293.2930908203125,297.1499938964844,293.1499938964844,0.1580822616815567,-2571.275146484375,304.1642150878906,0.839526891708374,0.2303607612848281,0.1627177596092224,293.09588623046875,297.1499938964844,293.1499938964844,0.302577793598175,-5844.8583984375,304.1181335449219,0.9990000128746032,0.5047216415405273,0.3711934685707092,293.3015441894531,297.1499938964844,293.1499938964844,0.0080334600061178,-2695.937255859375,300.7191772460937,0.4937754869461059,0.050000000745058,0.2318656742572784,291.0895690917969,291.1499938964844,263.2300109863281,261.2128295898437,281.5106506347656,294.0716857910156,291.0879821777344,1.0,0.2508465349674225,0.7667688727378845,0.7667688727378845,1.0,1.0,-1.1149325370788574,0.4542976021766662,0.6606349349021912,0.2408283501863479,0.0,0.0,0.4680623114109039,47.11693572998047,58.0,-23.59961128234864,-10720.7763671875,168.02159118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1530456542969,307.6944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17908.787109375,18000.0,0.0,0.0,0.2216292172670364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971781432628631,0.3971831798553467,-5.027912720834138e-06,0.0,0.0002249254757771,0.0,0.0,29.11062431335449,0.0,0.0,0.0,0.3360992670059204,4.0,0.0,1.0
655740,293.16436767578125,297.1499938964844,293.1499938964844,0.0736452713608741,-1804.153564453125,304.1498107910156,0.6810145974159241,0.1252557039260864,0.114187553524971,294.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780334472656,0.4891373813152313,0.050000000745058,0.0489644333720207,293.29443359375,297.1499938964844,293.1499938964844,0.155051052570343,-2531.933837890625,304.1645202636719,0.8279086351394653,0.2264631390571594,0.1600697934627533,293.1156005859375,297.1499938964844,293.1499938964844,0.3135575950145721,-6014.65625,304.1105041503906,0.9990000128746032,0.5021007657051086,0.3818296194076538,293.3026123046875,297.1499938964844,293.1499938964844,0.0079878652468323,-2687.486328125,300.6600341796875,0.4891373813152313,0.050000000745058,0.2322662025690078,291.0767822265625,291.1499938964844,263.25,261.2285461425781,281.5242614746094,294.0951843261719,291.07568359375,1.0,0.2550508379936218,0.7664812803268433,0.7664812803268433,1.0,1.0,-1.124893069267273,0.4586691856384277,0.66622394323349,0.2432845383882522,0.0,0.0,0.4787260890007019,49.398704528808594,61.0,-17.71739387512207,-10796.3623046875,175.31393432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7837219238281,307.5146179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17887.9609375,18000.0,0.0,0.0,0.2220447212457656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121095538139343,0.4121146500110626,-5.092757874081144e-06,0.0,0.0002253471611766,0.0,0.0,30.809478759765625,0.0,0.0,0.0,0.3406379520893097,4.0,0.0,1.0
655800,293.16436767578125,297.1499938964844,293.1499938964844,0.0736452713608741,-1804.153564453125,304.1498107910156,0.6810145974159241,0.1252557039260864,0.114187553524971,294.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780334472656,0.4891373813152313,0.050000000745058,0.0489644333720207,293.29443359375,297.1499938964844,293.1499938964844,0.155051052570343,-2531.933837890625,304.1645202636719,0.8279086351394653,0.2264631390571594,0.1600697934627533,293.1156005859375,297.1499938964844,293.1499938964844,0.3135575950145721,-6014.65625,304.1105041503906,0.9990000128746032,0.5021007657051086,0.3818296194076538,293.3026123046875,297.1499938964844,293.1499938964844,0.0079878652468323,-2687.486328125,300.6600341796875,0.4891373813152313,0.050000000745058,0.2322662025690078,291.0767822265625,291.1499938964844,263.25,261.2285461425781,281.5242614746094,294.0951843261719,291.07568359375,1.0,0.2550508379936218,0.7664812803268433,0.7664812803268433,1.0,1.0,-1.124893069267273,0.4586691856384277,0.66622394323349,0.2432845383882522,0.0,0.0,0.4787260890007019,49.398704528808594,61.0,-17.71739387512207,-10796.3623046875,175.31393432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7837219238281,307.5146179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17887.9609375,18000.0,0.0,0.0,0.2220447212457656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121095538139343,0.4121146500110626,-5.092757874081144e-06,0.0,0.0002253471611766,0.0,0.0,30.809478759765625,0.0,0.0,0.0,0.3406379520893097,4.0,0.0,1.0
