time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655860,293.1643981933594,297.1499938964844,293.1499938964844,0.0735021978616714,-1801.6356201171875,304.1501159667969,0.6735833883285522,0.1248829141259193,0.1139552667737007,294.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.4843478202819824,0.050000000745058,0.0490560121834278,293.2957763671875,297.1499938964844,293.1499938964844,0.1519433110952377,-2491.359130859375,304.16485595703125,0.8161497712135315,0.2225327044725418,0.1574036180973053,293.137939453125,297.1499938964844,293.1499938964844,0.3251743614673614,-6192.169921875,304.1043395996094,0.9990000128746032,0.4984499514102936,0.3930401802062988,293.30426025390625,297.1499938964844,293.1499938964844,0.0079392287880182,-2677.84521484375,300.5999450683594,0.4843478202819824,0.050000000745058,0.2327006012201309,291.06854248046875,291.1499938964844,263.2699890136719,261.244384765625,281.5394287109375,294.122802734375,291.06793212890625,1.0,0.2595111131668091,0.7661229372024536,0.7661229372024536,1.0,1.0,-1.1355013847351074,0.4633414447307586,0.6721599102020264,0.2458512187004089,0.0,0.0,0.4901891350746155,51.87091827392578,64.0,-11.42414379119873,-10881.5634765625,183.2886657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4023132324219,307.3329772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17871.70703125,18000.0,0.0,0.0,0.2240907996892929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290396869182586,0.4290448427200317,-5.171716566110263e-06,0.0,0.0002274236758239,0.0,0.0,32.8309326171875,0.0,0.0,0.0,0.3458889126777649,4.0,0.0,1.0
655920,293.1643981933594,297.1499938964844,293.1499938964844,0.0735021978616714,-1801.6356201171875,304.1501159667969,0.6735833883285522,0.1248829141259193,0.1139552667737007,294.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.4843478202819824,0.050000000745058,0.0490560121834278,293.2957763671875,297.1499938964844,293.1499938964844,0.1519433110952377,-2491.359130859375,304.16485595703125,0.8161497712135315,0.2225327044725418,0.1574036180973053,293.137939453125,297.1499938964844,293.1499938964844,0.3251743614673614,-6192.169921875,304.1043395996094,0.9990000128746032,0.4984499514102936,0.3930401802062988,293.30426025390625,297.1499938964844,293.1499938964844,0.0079392287880182,-2677.84521484375,300.5999450683594,0.4843478202819824,0.050000000745058,0.2327006012201309,291.06854248046875,291.1499938964844,263.2699890136719,261.244384765625,281.5394287109375,294.122802734375,291.06793212890625,1.0,0.2595111131668091,0.7661229372024536,0.7661229372024536,1.0,1.0,-1.1355013847351074,0.4633414447307586,0.6721599102020264,0.2458512187004089,0.0,0.0,0.4901891350746155,51.87091827392578,64.0,-11.42414379119873,-10881.5634765625,183.2886657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4023132324219,307.3329772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17871.70703125,18000.0,0.0,0.0,0.2240907996892929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290396869182586,0.4290448427200317,-5.171716566110263e-06,0.0,0.0002274236758239,0.0,0.0,32.8309326171875,0.0,0.0,0.0,0.3458889126777649,4.0,0.0,1.0
655980,293.1647644042969,297.1499938964844,293.1499938964844,0.0732816681265831,-1797.649658203125,304.15045166015625,0.6661694049835205,0.1244480237364769,0.1136709973216056,294.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.4793538749217987,0.050000000745058,0.0491535514593124,293.2970886230469,297.1499938964844,293.1499938964844,0.1487621665000915,-2449.575927734375,304.16522216796875,0.8037847876548767,0.2185716480016708,0.1547198444604873,293.1621398925781,297.1499938964844,293.1499938964844,0.3372239172458648,-6374.203125,304.0995178222656,0.9990000128746032,0.4938485324382782,0.4046388566493988,293.3064270019531,297.1499938964844,293.1499938964844,0.0078875105828046,-2666.968505859375,300.5391540527344,0.4793538749217987,0.050000000745058,0.233163297176361,291.0649719238281,291.1499938964844,263.2900085449219,261.2603454589844,281.5570068359375,294.15545654296875,291.0649108886719,1.0,0.264150470495224,0.7657646536827087,0.7657646536827087,1.0,1.0,-1.1465331315994265,0.4682145714759826,0.6783186197280884,0.248508483171463,0.0,0.0,0.5018113851547241,54.501251220703125,67.0,-4.973201274871826,-10972.998046875,191.838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0332336425781,307.16070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.220703125,18000.0,0.0,0.0,0.2275218665599823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471155107021332,0.4471207559108734,-5.262023023533402e-06,0.0,0.0002309057599632,0.0,0.0,35.104461669921875,0.0,0.0,0.0,0.3516196310520172,4.0,0.0,1.0
656040,293.1647644042969,297.1499938964844,293.1499938964844,0.0732816681265831,-1797.649658203125,304.15045166015625,0.6661694049835205,0.1244480237364769,0.1136709973216056,294.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.4793538749217987,0.050000000745058,0.0491535514593124,293.2970886230469,297.1499938964844,293.1499938964844,0.1487621665000915,-2449.575927734375,304.16522216796875,0.8037847876548767,0.2185716480016708,0.1547198444604873,293.1621398925781,297.1499938964844,293.1499938964844,0.3372239172458648,-6374.203125,304.0995178222656,0.9990000128746032,0.4938485324382782,0.4046388566493988,293.3064270019531,297.1499938964844,293.1499938964844,0.0078875105828046,-2666.968505859375,300.5391540527344,0.4793538749217987,0.050000000745058,0.233163297176361,291.0649719238281,291.1499938964844,263.2900085449219,261.2603454589844,281.5570068359375,294.15545654296875,291.0649108886719,1.0,0.264150470495224,0.7657646536827087,0.7657646536827087,1.0,1.0,-1.1465331315994265,0.4682145714759826,0.6783186197280884,0.248508483171463,0.0,0.0,0.5018113851547241,54.501251220703125,67.0,-4.973201274871826,-10972.998046875,191.838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0332336425781,307.16070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.220703125,18000.0,0.0,0.0,0.2275218665599823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471155107021332,0.4471207559108734,-5.262023023533402e-06,0.0,0.0002309057599632,0.0,0.0,35.104461669921875,0.0,0.0,0.0,0.3516196310520172,4.0,0.0,1.0
656100,293.1650085449219,297.1499938964844,293.1499938964844,0.0731439813971519,-1795.13720703125,304.1506042480469,0.6625157594680786,0.1242098361253738,0.1135113462805748,294.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.476745069026947,0.050000000745058,0.049204234033823,293.2977600097656,297.1499938964844,293.1499938964844,0.1471457183361053,-2428.248046875,304.1653747558594,0.797413170337677,0.216580331325531,0.1533716320991516,293.1747436523437,297.1499938964844,293.1499938964844,0.3433569669723511,-6466.09033203125,304.0975646972656,0.9990000128746032,0.4912193119525909,0.4105359017848968,293.3076477050781,297.1499938964844,293.1499938964844,0.0078605189919471,-2661.06494140625,300.50860595703125,0.476745069026947,0.050000000745058,0.2334036976099014,291.0649719238281,291.1499938964844,263.29998779296875,261.26837158203125,281.5670471191406,294.1741027832031,291.0651550292969,1.0,0.2665173411369324,0.7655855417251587,0.7655855417251587,1.0,1.0,-1.1521509885787964,0.4706995487213135,0.6814514398574829,0.2498624920845031,0.0,0.0,0.5074867606163025,55.866825103759766,67.0,-1.7288997173309326,-11020.1005859375,196.29995727539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8599853515625,307.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17858.53515625,18000.0,0.0,0.0,0.2296661436557769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562907516956329,0.4562960565090179,-5.31022260474856e-06,0.0,0.0002330819406779,0.0,0.0,36.30591583251953,0.0,0.0,0.0,0.354579210281372,4.0,0.0,1.0
656160,293.1653137207031,297.1499938964844,293.1499938964844,0.0729891583323478,-1792.300048828125,304.1507873535156,0.658918023109436,0.1239594891667366,0.1133412197232246,294.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.4740366041660309,0.050000000745058,0.0492560192942619,293.29840087890625,297.1499938964844,293.1499938964844,0.1455130875110626,-2406.640625,304.1655578613281,0.7910828590393066,0.2145823091268539,0.1520192921161651,293.18756103515625,297.1499938964844,293.1499938964844,0.3495359122753143,-6558.16845703125,304.0958557128906,0.9990000128746032,0.4883903264999389,0.4164754450321197,293.3089294433594,297.1499938964844,293.1499938964844,0.0078328223899006,-2654.861083984375,300.4779663085937,0.4740366041660309,0.050000000745058,0.233649343252182,291.0661315917969,291.1499938964844,263.3099975585937,261.27642822265625,281.5781555175781,294.1944580078125,291.0665283203125,1.0,0.2689060270786285,0.7653802037239075,0.7653802037239075,1.0,1.0,-1.157809853553772,0.473201185464859,0.6846086382865906,0.2512250244617462,0.0,0.0,0.5129679441452026,57.26142883300781,70.0,1.5040699243545532,-11067.5400390625,200.87039184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.697265625,307.0074157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17857.78125,18000.0,0.0,0.0,0.2320393323898315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653854370117187,0.4653908014297485,-5.359601800591918e-06,0.0,0.0002354904281673,0.0,0.0,37.529579162597656,0.0,0.0,0.0,0.3575473725795746,4.0,0.0,1.0
656220,293.1660461425781,297.1499938964844,293.1499938964844,0.0726320818066597,-1785.7286376953125,304.151123046875,0.6519325375556946,0.1234262660145759,0.1129730641841888,294.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.4682270586490631,0.050000000745058,0.0493625029921531,293.2996826171875,297.1499938964844,293.1499938964844,0.1422028988599777,-2362.630126953125,304.1658935546875,0.778643012046814,0.2105612307786941,0.1493018865585327,293.2135009765625,297.1499938964844,293.1499938964844,0.3619710505008697,-6742.0302734375,304.0932006835937,0.9990000128746032,0.4821793735027313,0.4284294843673706,293.3116149902344,297.1499938964844,293.1499938964844,0.0077754240483045,-2641.58203125,300.4165954589844,0.4682270586490631,0.050000000745058,0.234154462814331,291.07177734375,291.1499938964844,263.3299865722656,261.29266357421875,281.60357666015625,294.2406921386719,291.0726623535156,1.0,0.2737262845039367,0.7649695873260498,0.7649695873260498,1.0,1.0,-1.1691890954971311,0.4782363176345825,0.690952718257904,0.253968596458435,0.0,0.0,0.5230574011802673,60.1264877319336,58.0,7.66701078414917,-11162.0537109375,210.30130004882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.410888671875,306.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17862.703125,18000.0,0.0,0.0,0.2373103350400924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.482790470123291,0.4827959239482879,-5.458784926304361e-06,0.0,0.0002408398140687,0.0,0.0,39.966705322265625,0.0,0.0,0.0,0.3633279502391815,4.0,0.0,1.0
656280,293.1660461425781,297.1499938964844,293.1499938964844,0.0726320818066597,-1785.7286376953125,304.151123046875,0.6519325375556946,0.1234262660145759,0.1129730641841888,294.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.4682270586490631,0.050000000745058,0.0493625029921531,293.2996826171875,297.1499938964844,293.1499938964844,0.1422028988599777,-2362.630126953125,304.1658935546875,0.778643012046814,0.2105612307786941,0.1493018865585327,293.2135009765625,297.1499938964844,293.1499938964844,0.3619710505008697,-6742.0302734375,304.0932006835937,0.9990000128746032,0.4821793735027313,0.4284294843673706,293.3116149902344,297.1499938964844,293.1499938964844,0.0077754240483045,-2641.58203125,300.4165954589844,0.4682270586490631,0.050000000745058,0.234154462814331,291.07177734375,291.1499938964844,263.3299865722656,261.29266357421875,281.60357666015625,294.2406921386719,291.0726623535156,1.0,0.2737262845039367,0.7649695873260498,0.7649695873260498,1.0,1.0,-1.1691890954971311,0.4782363176345825,0.690952718257904,0.253968596458435,0.0,0.0,0.5230574011802673,60.1264877319336,58.0,7.66701078414917,-11162.0537109375,210.30130004882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.410888671875,306.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17862.703125,18000.0,0.0,0.0,0.2373103350400924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.482790470123291,0.4827959239482879,-5.458784926304361e-06,0.0,0.0002408398140687,0.0,0.0,39.966705322265625,0.0,0.0,0.0,0.3633279502391815,4.0,0.0,1.0
656340,293.1653747558594,297.1499938964844,293.1499938964844,0.0721457973122596,-1776.5714111328125,304.15155029296875,0.6513874530792236,0.1231483966112136,0.1126025691628456,294.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906066894531,0.4683969616889953,0.050000000745058,0.049359492957592,293.3006591796875,297.1499938964844,293.1499938964844,0.1385857462882995,-2313.997314453125,304.1666259765625,0.7738509178161621,0.2065658271312713,0.1464960724115371,293.23309326171875,297.1499938964844,293.1499938964844,0.3620853126049042,-6734.322265625,304.112548828125,0.9990000128746032,0.4765727818012237,0.4280966222286224,293.3141174316406,297.1499938964844,293.1499938964844,0.0076897186227142,-2618.932373046875,300.3600158691406,0.4683969616889953,0.050000000745058,0.2341401726007461,291.0948181152344,291.1499938964844,263.3500061035156,261.3090515136719,281.6407165527344,294.2721252441406,291.099365234375,1.0,0.2726083397865295,0.7645589709281921,0.7645589709281921,1.0,1.0,-1.1649655103683472,0.4760530292987823,0.6889125108718872,0.2535629570484161,0.0,0.0,0.5293416380882263,60.00529098510742,46.0,37.54358673095703,-11167.9736328125,208.6478576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1959228515625,306.8187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.904296875,18000.0,0.0,0.0,0.2428782284259796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967544674873352,0.4967600107192993,-5.54871667191037e-06,0.0,0.0002464905264787,0.0,0.0,42.053802490234375,0.0,0.0,0.0,0.3680853247642517,4.0,0.0,1.0
656400,293.1653747558594,297.1499938964844,293.1499938964844,0.0721457973122596,-1776.5714111328125,304.15155029296875,0.6513874530792236,0.1231483966112136,0.1126025691628456,294.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906066894531,0.4683969616889953,0.050000000745058,0.049359492957592,293.3006591796875,297.1499938964844,293.1499938964844,0.1385857462882995,-2313.997314453125,304.1666259765625,0.7738509178161621,0.2065658271312713,0.1464960724115371,293.23309326171875,297.1499938964844,293.1499938964844,0.3620853126049042,-6734.322265625,304.112548828125,0.9990000128746032,0.4765727818012237,0.4280966222286224,293.3141174316406,297.1499938964844,293.1499938964844,0.0076897186227142,-2618.932373046875,300.3600158691406,0.4683969616889953,0.050000000745058,0.2341401726007461,291.0948181152344,291.1499938964844,263.3500061035156,261.3090515136719,281.6407165527344,294.2721252441406,291.099365234375,1.0,0.2726083397865295,0.7645589709281921,0.7645589709281921,1.0,1.0,-1.1649655103683472,0.4760530292987823,0.6889125108718872,0.2535629570484161,0.0,0.0,0.5293416380882263,60.00529098510742,46.0,37.54358673095703,-11167.9736328125,208.6478576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1959228515625,306.8187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.904296875,18000.0,0.0,0.0,0.2428782284259796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967544674873352,0.4967600107192993,-5.54871667191037e-06,0.0,0.0002464905264787,0.0,0.0,42.053802490234375,0.0,0.0,0.0,0.3680853247642517,4.0,0.0,1.0
656460,293.16522216796875,297.1499938964844,293.1499938964844,0.0715845823287963,-1765.76806640625,304.1520080566406,0.65660160779953,0.1227968037128448,0.1123217716813087,294.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.4737823009490967,0.050000000745058,0.0492608472704887,293.3014831542969,297.1499938964844,293.1499938964844,0.1347122937440872,-2261.349853515625,304.16754150390625,0.7756247520446777,0.2025847136974334,0.1436746567487716,293.2348327636719,297.1499938964844,293.1499938964844,0.3506748378276825,-6552.2216796875,304.1441955566406,0.9990000128746032,0.474067211151123,0.4170225262641907,293.31573486328125,297.1499938964844,293.1499938964844,0.0075778644531965,-2587.031494140625,300.312255859375,0.4737823009490967,0.050000000745058,0.2336722463369369,291.1419372558594,291.1499938964844,263.3699951171875,261.3255615234375,281.66424560546875,294.252685546875,291.1470947265625,1.0,0.2670240998268127,0.7641851902008057,0.7641851902008057,1.0,1.0,-1.1472744941711426,0.4677902162075043,0.6794842481613159,0.2500515282154083,0.0,0.0,0.5273215174674988,57.26866149902344,34.0,59.962928771972656,-11050.3447265625,197.4729156494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0982971191406,306.7943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.384765625,18000.0,0.0,0.0,0.2479105591773986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980400204658508,0.4980455935001373,-5.579328444582643e-06,0.0,0.0002515976957511,0.0,0.0,42.39310836791992,0.0,0.0,0.0,0.3687971532344818,4.0,0.0,1.0
656520,293.16522216796875,297.1499938964844,293.1499938964844,0.0715845823287963,-1765.76806640625,304.1520080566406,0.65660160779953,0.1227968037128448,0.1123217716813087,294.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.4737823009490967,0.050000000745058,0.0492608472704887,293.3014831542969,297.1499938964844,293.1499938964844,0.1347122937440872,-2261.349853515625,304.16754150390625,0.7756247520446777,0.2025847136974334,0.1436746567487716,293.2348327636719,297.1499938964844,293.1499938964844,0.3506748378276825,-6552.2216796875,304.1441955566406,0.9990000128746032,0.474067211151123,0.4170225262641907,293.31573486328125,297.1499938964844,293.1499938964844,0.0075778644531965,-2587.031494140625,300.312255859375,0.4737823009490967,0.050000000745058,0.2336722463369369,291.1419372558594,291.1499938964844,263.3699951171875,261.3255615234375,281.66424560546875,294.252685546875,291.1470947265625,1.0,0.2670240998268127,0.7641851902008057,0.7641851902008057,1.0,1.0,-1.1472744941711426,0.4677902162075043,0.6794842481613159,0.2500515282154083,0.0,0.0,0.5273215174674988,57.26866149902344,34.0,59.962928771972656,-11050.3447265625,197.4729156494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0982971191406,306.7943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.384765625,18000.0,0.0,0.0,0.2479105591773986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980400204658508,0.4980455935001373,-5.579328444582643e-06,0.0,0.0002515976957511,0.0,0.0,42.39310836791992,0.0,0.0,0.0,0.3687971532344818,4.0,0.0,1.0
656580,293.1646423339844,297.1499938964844,293.1499938964844,0.0707951262593269,-1750.8201904296875,304.1526184082031,0.6662884950637817,0.1225224211812019,0.1118109822273254,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.482307106256485,0.050000000745058,0.0490958765149116,293.3039855957031,297.1499938964844,293.1499938964844,0.1304701119661331,-2203.301513671875,304.16876220703125,0.7822645902633667,0.1982324570417404,0.1405321508646011,293.21728515625,297.1499938964844,293.1499938964844,0.3307808935642242,-6242.43603515625,304.1793212890625,0.9990000128746032,0.4754477143287658,0.3978134095668793,293.3161315917969,297.1499938964844,293.1499938964844,0.0074570253491401,-2551.87548828125,300.2691650390625,0.482307106256485,0.050000000745058,0.232889711856842,291.1934509277344,291.1499938964844,263.3900146484375,261.3422241210937,281.6729736328125,294.1913146972656,291.1991271972656,1.0,0.2578378617763519,0.7638114094734192,0.7638114094734192,1.0,1.0,-1.1186983585357666,0.4547731280326843,0.663925290107727,0.2436884939670562,0.0,0.0,0.5181406736373901,52.69422149658203,37.0,70.59269714355469,-10837.6533203125,179.73593139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1468200683594,306.8286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18100.201171875,18000.0,0.0,0.0,0.2515850961208343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868713021278381,0.4868768155574798,-5.536103344638832e-06,0.0,0.0002553268859628,0.0,0.0,40.891971588134766,0.0,0.0,0.0,0.3653139173984527,4.0,0.0,1.0
656640,293.1646423339844,297.1499938964844,293.1499938964844,0.0707951262593269,-1750.8201904296875,304.1526184082031,0.6662884950637817,0.1225224211812019,0.1118109822273254,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.482307106256485,0.050000000745058,0.0490958765149116,293.3039855957031,297.1499938964844,293.1499938964844,0.1304701119661331,-2203.301513671875,304.16876220703125,0.7822645902633667,0.1982324570417404,0.1405321508646011,293.21728515625,297.1499938964844,293.1499938964844,0.3307808935642242,-6242.43603515625,304.1793212890625,0.9990000128746032,0.4754477143287658,0.3978134095668793,293.3161315917969,297.1499938964844,293.1499938964844,0.0074570253491401,-2551.87548828125,300.2691650390625,0.482307106256485,0.050000000745058,0.232889711856842,291.1934509277344,291.1499938964844,263.3900146484375,261.3422241210937,281.6729736328125,294.1913146972656,291.1991271972656,1.0,0.2578378617763519,0.7638114094734192,0.7638114094734192,1.0,1.0,-1.1186983585357666,0.4547731280326843,0.663925290107727,0.2436884939670562,0.0,0.0,0.5181406736373901,52.69422149658203,37.0,70.59269714355469,-10837.6533203125,179.73593139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1468200683594,306.8286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18100.201171875,18000.0,0.0,0.0,0.2515850961208343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868713021278381,0.4868768155574798,-5.536103344638832e-06,0.0,0.0002553268859628,0.0,0.0,40.891971588134766,0.0,0.0,0.0,0.3653139173984527,4.0,0.0,1.0
656700,293.1637268066406,297.1499938964844,293.1499938964844,0.0705491527915,-1746.090087890625,304.152587890625,0.670678436756134,0.1225141435861587,0.1117166951298713,294.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.212890625,0.4856099188327789,0.050000000745058,0.0490316860377788,293.3043518066406,297.1499938964844,293.1499938964844,0.1284870654344558,-2176.089599609375,304.1689453125,0.7846868634223938,0.1962151974439621,0.1390524059534073,293.2046813964844,297.1499938964844,293.1499938964844,0.3224475979804992,-6114.12841796875,304.18902587890625,0.9990000128746032,0.4770706593990326,0.3900811076164245,293.3158569335937,297.1499938964844,293.1499938964844,0.0074025150388479,-2535.919189453125,300.2486572265625,0.4856099188327789,0.050000000745058,0.2325852066278457,291.2180480957031,291.1499938964844,263.3999938964844,261.3506164550781,281.6678161621094,294.1513977050781,291.2223815917969,1.0,0.2544988095760345,0.7636245489120483,0.7636245489120483,1.0,1.0,-1.107080340385437,0.4495586156845093,0.6575217247009277,0.2409142702817917,0.0,0.0,0.511112630367279,50.904972076416016,37.0,64.4439468383789,-10730.26171875,172.8753204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.226318359375,306.8522644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18145.923828125,18000.0,0.0,0.0,0.2527221143245697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4767861068248749,0.4767915904521942,-5.48852267456823e-06,0.0,0.0002564808237366,0.0,0.0,39.51068878173828,0.0,0.0,0.0,0.3620976507663727,4.0,0.0,1.0
656760,293.1627197265625,297.1499938964844,293.1499938964844,0.0704236179590225,-1743.6890869140625,304.15234375,0.6741891503334045,0.1225383281707763,0.1116785779595375,294.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2296142578125,0.4881176352500915,0.050000000745058,0.04898377135396,293.304443359375,297.1499938964844,293.1499938964844,0.1266914457082748,-2151.5263671875,304.16876220703125,0.7859903573989868,0.194238394498825,0.1376243680715561,293.19268798828125,297.1499938964844,293.1499938964844,0.3161442577838897,-6017.90673828125,304.1933288574219,0.9990000128746032,0.4787291288375854,0.3842077255249023,293.3153076171875,297.1499938964844,293.1499938964844,0.0073564802296459,-2523.1064453125,300.2257995605469,0.4881176352500915,0.050000000745058,0.232357919216156,291.2322998046875,291.1499938964844,263.4100036621094,261.35906982421875,281.66217041015625,294.11767578125,291.2341613769531,1.0,0.2517891824245453,0.7636299133300781,0.7636299133300781,1.0,1.0,-1.097938895225525,0.4454910159111023,0.6524478793144226,0.2387219816446304,0.0,0.0,0.5041356682777405,49.56319427490234,40.0,46.48926162719727,-10631.9443359375,167.68572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33544921875,306.8804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18169.37109375,18000.0,0.0,0.0,0.2533726990222931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653222262859344,0.465327650308609,-5.429719294625102e-06,0.0,0.0002571411023382,0.0,0.0,37.945560455322266,0.0,0.0,0.0,0.3584353029727936,4.0,0.0,1.0
656820,293.1606750488281,297.1499938964844,293.1499938964844,0.0703722536563873,-1742.729248046875,304.1516418457031,0.6792075634002686,0.1226342618465423,0.1116921603679657,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.4915355443954468,0.050000000745058,0.0489203259348869,293.3043212890625,297.1499938964844,293.1499938964844,0.123414896428585,-2106.75927734375,304.16796875,0.7861191034317017,0.1903509944677353,0.1348524242639541,293.1725769042969,297.1499938964844,293.1499938964844,0.3076288104057312,-5889.9287109375,304.1928100585937,0.9990000128746032,0.4817400276660919,0.3762892484664917,293.31378173828125,297.1499938964844,293.1499938964844,0.0072813159786164,-2503.40771484375,300.1757507324219,0.4915355443954468,0.050000000745058,0.232056975364685,291.2410583496094,291.1499938964844,263.42999267578125,261.3760681152344,281.6560974121094,294.07037353515625,291.2413330078125,1.0,0.2480485141277313,0.7636407017707825,0.7636407017707825,1.0,1.0,-1.0846837759017944,0.439640462398529,0.6450432538986206,0.2354534417390823,0.0,0.0,0.4912556707859039,47.76991653442383,43.0,17.507844924926758,-10483.8671875,160.57154846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61492919921875,306.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18162.255859375,18000.0,0.0,0.0,0.2532942295074463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.443967193365097,0.443972498178482,-5.3136286624067e-06,0.0,0.0002570614451542,0.0,0.0,35.089324951171875,0.0,0.0,0.0,0.3515301644802093,4.0,0.0,1.0
656880,293.1606750488281,297.1499938964844,293.1499938964844,0.0703722536563873,-1742.729248046875,304.1516418457031,0.6792075634002686,0.1226342618465423,0.1116921603679657,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.4915355443954468,0.050000000745058,0.0489203259348869,293.3043212890625,297.1499938964844,293.1499938964844,0.123414896428585,-2106.75927734375,304.16796875,0.7861191034317017,0.1903509944677353,0.1348524242639541,293.1725769042969,297.1499938964844,293.1499938964844,0.3076288104057312,-5889.9287109375,304.1928100585937,0.9990000128746032,0.4817400276660919,0.3762892484664917,293.31378173828125,297.1499938964844,293.1499938964844,0.0072813159786164,-2503.40771484375,300.1757507324219,0.4915355443954468,0.050000000745058,0.232056975364685,291.2410583496094,291.1499938964844,263.42999267578125,261.3760681152344,281.6560974121094,294.07037353515625,291.2413330078125,1.0,0.2480485141277313,0.7636407017707825,0.7636407017707825,1.0,1.0,-1.0846837759017944,0.439640462398529,0.6450432538986206,0.2354534417390823,0.0,0.0,0.4912556707859039,47.76991653442383,43.0,17.507844924926758,-10483.8671875,160.57154846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61492919921875,306.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18162.255859375,18000.0,0.0,0.0,0.2532942295074463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.443967193365097,0.443972498178482,-5.3136286624067e-06,0.0,0.0002570614451542,0.0,0.0,35.089324951171875,0.0,0.0,0.0,0.3515301644802093,4.0,0.0,1.0
656940,293.1587829589844,297.1499938964844,293.1499938964844,0.070445604622364,-1744.1455078125,304.1509704589844,0.6817155480384827,0.1227464601397514,0.1117649748921394,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.239501953125,0.4931320548057556,0.050000000745058,0.0488916225731372,293.3040466308594,297.1499938964844,293.1499938964844,0.1203411668539047,-2064.663330078125,304.1671142578125,0.7832707762718201,0.1864946037530899,0.1321387588977813,293.1588134765625,297.1499938964844,293.1499938964844,0.3035151064395904,-5830.73974609375,304.1852722167969,0.9990000128746032,0.4839732944965362,0.3726491332054138,293.31207275390625,297.1499938964844,293.1499938964844,0.0072188763879239,-2487.91845703125,300.12335205078125,0.4931320548057556,0.050000000745058,0.2319207936525344,291.2388916015625,291.1499938964844,263.45001220703125,261.39324951171875,281.6562805175781,294.0452575683594,291.2380065917969,1.0,0.2461656481027603,0.763651430606842,0.763651430606842,1.0,1.0,-1.0769448280334473,0.4362725019454956,0.6406722664833069,0.2334325164556503,0.0,0.0,0.4794436991214752,46.93213272094727,46.0,-1.5225272178649902,-10380.380859375,156.86886596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315795898437,307.0985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18143.201171875,18000.0,0.0,0.0,0.2516367435455322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4247905313968658,0.4247957468032837,-5.211997176957084e-06,0.0,0.0002553793019615,0.0,0.0,32.647369384765625,0.0,0.0,0.0,0.3454004824161529,4.0,0.0,1.0
657000,293.1587829589844,297.1499938964844,293.1499938964844,0.070445604622364,-1744.1455078125,304.1509704589844,0.6817155480384827,0.1227464601397514,0.1117649748921394,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.239501953125,0.4931320548057556,0.050000000745058,0.0488916225731372,293.3040466308594,297.1499938964844,293.1499938964844,0.1203411668539047,-2064.663330078125,304.1671142578125,0.7832707762718201,0.1864946037530899,0.1321387588977813,293.1588134765625,297.1499938964844,293.1499938964844,0.3035151064395904,-5830.73974609375,304.1852722167969,0.9990000128746032,0.4839732944965362,0.3726491332054138,293.31207275390625,297.1499938964844,293.1499938964844,0.0072188763879239,-2487.91845703125,300.12335205078125,0.4931320548057556,0.050000000745058,0.2319207936525344,291.2388916015625,291.1499938964844,263.45001220703125,261.39324951171875,281.6562805175781,294.0452575683594,291.2380065917969,1.0,0.2461656481027603,0.763651430606842,0.763651430606842,1.0,1.0,-1.0769448280334473,0.4362725019454956,0.6406722664833069,0.2334325164556503,0.0,0.0,0.4794436991214752,46.93213272094727,46.0,-1.5225272178649902,-10380.380859375,156.86886596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315795898437,307.0985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18143.201171875,18000.0,0.0,0.0,0.2516367435455322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4247905313968658,0.4247957468032837,-5.211997176957084e-06,0.0,0.0002553793019615,0.0,0.0,32.647369384765625,0.0,0.0,0.0,0.3454004824161529,4.0,0.0,1.0
657060,293.1572265625,297.1499938964844,293.1499938964844,0.0705917254090309,-1746.9705810546875,304.1504211425781,0.6820148825645447,0.1228391304612159,0.1118535250425338,294.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.4932048916816711,0.050000000745058,0.0488903522491455,293.303955078125,297.1499938964844,293.1499938964844,0.1173899099230766,-2024.11669921875,304.16632080078125,0.7778939604759216,0.1826133877038955,0.1294390112161636,293.1516418457031,297.1499938964844,293.1499938964844,0.3030547797679901,-5828.2275390625,304.1742248535156,0.9990000128746032,0.4852117896080017,0.3724843263626098,293.3105773925781,297.1499938964844,293.1499938964844,0.0071651670150458,-2475.432373046875,300.0682373046875,0.4932048916816711,0.050000000745058,0.2319147735834121,291.2279968261719,291.1499938964844,263.4700012207031,261.4105834960937,281.6615295410156,294.0369567871094,291.2264099121094,1.0,0.2457795888185501,0.7635824680328369,0.7635824680328369,1.0,1.0,-1.073602557182312,0.4348571896553039,0.6387453675270081,0.2324215471744537,0.0,0.0,0.4697077870368957,46.84922790527344,49.0,-14.07850742340088,-10315.0068359375,155.79295349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439270019531,307.2225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18115.421875,18000.0,0.0,0.0,0.2487528175115585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089536368846893,0.40895876288414,-5.129238161316607e-06,0.0,0.0002524525043554,0.0,0.0,30.71173667907715,0.0,0.0,0.0,0.3403840065002441,4.0,0.0,1.0
657120,293.1572265625,297.1499938964844,293.1499938964844,0.0705917254090309,-1746.9705810546875,304.1504211425781,0.6820148825645447,0.1228391304612159,0.1118535250425338,294.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.4932048916816711,0.050000000745058,0.0488903522491455,293.303955078125,297.1499938964844,293.1499938964844,0.1173899099230766,-2024.11669921875,304.16632080078125,0.7778939604759216,0.1826133877038955,0.1294390112161636,293.1516418457031,297.1499938964844,293.1499938964844,0.3030547797679901,-5828.2275390625,304.1742248535156,0.9990000128746032,0.4852117896080017,0.3724843263626098,293.3105773925781,297.1499938964844,293.1499938964844,0.0071651670150458,-2475.432373046875,300.0682373046875,0.4932048916816711,0.050000000745058,0.2319147735834121,291.2279968261719,291.1499938964844,263.4700012207031,261.4105834960937,281.6615295410156,294.0369567871094,291.2264099121094,1.0,0.2457795888185501,0.7635824680328369,0.7635824680328369,1.0,1.0,-1.073602557182312,0.4348571896553039,0.6387453675270081,0.2324215471744537,0.0,0.0,0.4697077870368957,46.84922790527344,49.0,-14.07850742340088,-10315.0068359375,155.79295349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439270019531,307.2225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18115.421875,18000.0,0.0,0.0,0.2487528175115585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089536368846893,0.40895876288414,-5.129238161316607e-06,0.0,0.0002524525043554,0.0,0.0,30.71173667907715,0.0,0.0,0.0,0.3403840065002441,4.0,0.0,1.0
657180,293.1560974121094,297.1499938964844,293.1499938964844,0.0707574859261512,-1750.191162109375,304.1499938964844,0.6804652810096741,0.1228887215256691,0.111929103732109,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144775390625,0.4920427799224853,0.050000000745058,0.0489112101495265,293.3043212890625,297.1499938964844,293.1499938964844,0.1144536137580871,-1983.5733642578125,304.165771484375,0.7704402804374695,0.178642451763153,0.1266999244689941,293.15057373046875,297.1499938964844,293.1499938964844,0.3055504858493805,-5871.0634765625,304.1619873046875,0.9990000128746032,0.4854004383087158,0.3751283884048462,293.3095092773437,297.1499938964844,293.1499938964844,0.0071166064590215,-2464.650390625,300.0108642578125,0.4920427799224853,0.050000000745058,0.2320137321949005,291.21270751953125,291.1499938964844,263.489990234375,261.4281005859375,281.6708679199219,294.0419006347656,291.2107849121094,1.0,0.2465940564870834,0.7635135054588318,0.7635135054588318,1.0,1.0,-1.0737218856811523,0.4349749982357025,0.6387469172477722,0.23223677277565,0.0,0.0,0.4623406529426574,47.37413787841797,52.0,-20.87104606628418,-10281.5361328125,156.7849578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188903808594,307.3342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18086.05078125,18000.0,0.0,0.0,0.2450608313083648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969470560550689,0.3969521224498749,-5.066949142928934e-06,0.0,0.0002487055899109,0.0,0.0,29.29055976867676,0.0,0.0,0.0,0.3365973532199859,4.0,0.0,1.0
657240,293.1560974121094,297.1499938964844,293.1499938964844,0.0707574859261512,-1750.191162109375,304.1499938964844,0.6804652810096741,0.1228887215256691,0.111929103732109,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144775390625,0.4920427799224853,0.050000000745058,0.0489112101495265,293.3043212890625,297.1499938964844,293.1499938964844,0.1144536137580871,-1983.5733642578125,304.165771484375,0.7704402804374695,0.178642451763153,0.1266999244689941,293.15057373046875,297.1499938964844,293.1499938964844,0.3055504858493805,-5871.0634765625,304.1619873046875,0.9990000128746032,0.4854004383087158,0.3751283884048462,293.3095092773437,297.1499938964844,293.1499938964844,0.0071166064590215,-2464.650390625,300.0108642578125,0.4920427799224853,0.050000000745058,0.2320137321949005,291.21270751953125,291.1499938964844,263.489990234375,261.4281005859375,281.6708679199219,294.0419006347656,291.2107849121094,1.0,0.2465940564870834,0.7635135054588318,0.7635135054588318,1.0,1.0,-1.0737218856811523,0.4349749982357025,0.6387469172477722,0.23223677277565,0.0,0.0,0.4623406529426574,47.37413787841797,52.0,-20.87104606628418,-10281.5361328125,156.7849578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188903808594,307.3342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18086.05078125,18000.0,0.0,0.0,0.2450608313083648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969470560550689,0.3969521224498749,-5.066949142928934e-06,0.0,0.0002487055899109,0.0,0.0,29.29055976867676,0.0,0.0,0.0,0.3365973532199859,4.0,0.0,1.0
657300,293.1556701660156,297.1499938964844,293.1499938964844,0.0708372741937637,-1751.752197265625,304.1498718261719,0.6791120171546936,0.1228924319148063,0.1119558289647102,294.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060546875,0.4910840690135956,0.050000000745058,0.0489286594092845,293.3045654296875,297.1499938964844,293.1499938964844,0.1129834428429603,-1963.1888427734373,304.16558837890625,0.7661113142967224,0.1766354739665985,0.1253166496753692,293.15216064453125,297.1499938964844,293.1499938964844,0.3077296316623688,-5906.5947265625,304.1558532714844,0.9990000128746032,0.485083669424057,0.377327024936676,293.3092041015625,297.1499938964844,293.1499938964844,0.0070934840478003,-2459.631103515625,299.9814453125,0.4910840690135956,0.050000000745058,0.2320965081453323,291.20416259765625,291.1499938964844,263.5,261.4369506835937,281.6766967773437,294.0481872558594,291.2021789550781,1.0,0.2473762035369873,0.7634789943695068,0.7634789943695068,1.0,1.0,-1.074852466583252,0.4355059564113617,0.6393464803695679,0.2324059903621673,0.0,0.0,0.4595839381217956,47.82914733886719,52.0,-22.81667709350586,-10274.724609375,157.9303436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63482666015625,307.38140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.76171875,18000.0,0.0,0.0,0.2430444359779358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3923717439174652,0.3923767805099487,-5.0430380724719726e-06,0.0,0.00024665921228,0.0,0.0,28.757925033569336,0.0,0.0,0.0,0.3351538479328155,4.0,0.0,1.0
657360,293.1553649902344,297.1499938964844,293.1499938964844,0.0709109157323837,-1753.203125,304.1497497558594,0.6774370670318604,0.1228804960846901,0.1119727939367294,294.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.197265625,0.4899174273014068,0.050000000745058,0.0489501766860485,293.30487060546875,297.1499938964844,293.1499938964844,0.1115143597126007,-1942.7601318359373,304.1654357910156,0.7614863514900208,0.1746208816766739,0.1239294186234474,293.155029296875,297.1499938964844,293.1499938964844,0.3104408979415893,-5950.08984375,304.1498718261719,0.9990000128746032,0.4844896495342254,0.3800210058689117,293.3090209960937,297.1499938964844,293.1499938964844,0.0070708701387047,-2454.763671875,299.9515380859375,0.4899174273014068,0.050000000745058,0.232198566198349,291.1953430175781,291.1499938964844,263.510009765625,261.4458312988281,281.6833190917969,294.0565490722656,291.1933288574219,1.0,0.2483712285757064,0.7633857727050781,0.7633857727050781,1.0,1.0,-1.0765892267227173,0.4362967312335968,0.6402924060821533,0.2327181994915008,0.0,0.0,0.4574448466300964,48.39559173583984,55.0,-24.012062072753903,-10273.5703125,159.45140075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.733642578125,307.42138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.8515625,18000.0,0.0,0.0,0.2409852892160415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3887229561805725,0.3887279629707336,-5.023607627663296e-06,0.0,0.0002445694408379,0.0,0.0,28.33519554138184,0.0,0.0,0.0,0.3339980244636535,4.0,0.0,1.0
657420,293.1550598144531,297.1499938964844,293.1499938964844,0.0710305273532867,-1755.599609375,304.1496276855469,0.6732887625694275,0.122806392610073,0.1119728833436966,294.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.4870601296424866,0.050000000745058,0.0490040332078933,293.3054504394531,297.1499938964844,293.1499938964844,0.1085809022188186,-1901.782470703125,304.1651611328125,0.7516094446182251,0.1705791503190994,0.1211514547467231,293.1644287109375,297.1499938964844,293.1499938964844,0.3172456324100494,-6057.45654296875,304.1386108398437,0.9990000128746032,0.482468694448471,0.3866822719573974,293.3091735839844,297.1499938964844,293.1499938964844,0.0070263971574604,-2445.2138671875,299.890380859375,0.4870601296424866,0.050000000745058,0.2324540317058563,291.17755126953125,291.1499938964844,263.5299987792969,261.4637451171875,281.69830322265625,294.0787353515625,291.1755676269531,1.0,0.2509113252162933,0.7631993293762207,0.7631993293762207,1.0,1.0,-1.0816209316253662,0.4385643303394317,0.6430565714836121,0.2337254285812378,0.0,0.0,0.4549641609191894,49.82430648803711,58.0,-24.7031192779541,-10286.021484375,163.49244689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.874755859375,307.4767150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.73046875,18000.0,0.0,0.0,0.2369327843189239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384083092212677,0.3840880990028381,-4.99725729241618e-06,0.0,0.0002404566621407,0.0,0.0,27.7944564819336,0.0,0.0,0.0,0.3325047194957733,4.0,0.0,1.0
657480,293.1550598144531,297.1499938964844,293.1499938964844,0.0710305273532867,-1755.599609375,304.1496276855469,0.6732887625694275,0.122806392610073,0.1119728833436966,294.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.4870601296424866,0.050000000745058,0.0490040332078933,293.3054504394531,297.1499938964844,293.1499938964844,0.1085809022188186,-1901.782470703125,304.1651611328125,0.7516094446182251,0.1705791503190994,0.1211514547467231,293.1644287109375,297.1499938964844,293.1499938964844,0.3172456324100494,-6057.45654296875,304.1386108398437,0.9990000128746032,0.482468694448471,0.3866822719573974,293.3091735839844,297.1499938964844,293.1499938964844,0.0070263971574604,-2445.2138671875,299.890380859375,0.4870601296424866,0.050000000745058,0.2324540317058563,291.17755126953125,291.1499938964844,263.5299987792969,261.4637451171875,281.69830322265625,294.0787353515625,291.1755676269531,1.0,0.2509113252162933,0.7631993293762207,0.7631993293762207,1.0,1.0,-1.0816209316253662,0.4385643303394317,0.6430565714836121,0.2337254285812378,0.0,0.0,0.4549641609191894,49.82430648803711,58.0,-24.7031192779541,-10286.021484375,163.49244689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.874755859375,307.4767150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.73046875,18000.0,0.0,0.0,0.2369327843189239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384083092212677,0.3840880990028381,-4.99725729241618e-06,0.0,0.0002404566621407,0.0,0.0,27.7944564819336,0.0,0.0,0.0,0.3325047194957733,4.0,0.0,1.0
657540,293.1551513671875,297.1499938964844,293.1499938964844,0.071103498339653,-1757.1378173828125,304.1496276855469,0.6683366298675537,0.1226634308695793,0.111923299729824,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4836300909519195,0.050000000745058,0.0490702912211418,293.3061218261719,297.1499938964844,293.1499938964844,0.1056447029113769,-1860.50341796875,304.1650085449219,0.7412331700325012,0.1665033996105194,0.1183672919869422,293.1778564453125,297.1499938964844,293.1499938964844,0.3255762159824371,-6186.82080078125,304.1285705566406,0.9990000128746032,0.4793866276741028,0.3947242200374603,293.30987548828125,297.1499938964844,293.1499938964844,0.0069821355864405,-2435.623046875,299.82763671875,0.4836300909519195,0.050000000745058,0.2327683418989181,291.1604309082031,291.1499938964844,263.54998779296875,261.4818725585937,281.7157592773437,294.10791015625,291.1585998535156,1.0,0.2540505528450012,0.7630128860473633,0.7630128860473633,1.0,1.0,-1.08832848072052,0.4415742754936218,0.6467542052268982,0.2351406514644622,0.0,0.0,0.4547357261180877,51.59074401855469,61.0,-23.743501663208008,-10314.49609375,168.67616271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9378662109375,307.4974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.046875,18000.0,0.0,0.0,0.2332530468702316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827248513698578,0.3827298283576965,-4.985972736903932e-06,0.0,0.0002367221895838,0.0,0.0,27.619552612304688,0.0,0.0,0.0,0.3320155441761017,4.0,0.0,1.0
657600,293.1551513671875,297.1499938964844,293.1499938964844,0.071103498339653,-1757.1378173828125,304.1496276855469,0.6683366298675537,0.1226634308695793,0.111923299729824,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4836300909519195,0.050000000745058,0.0490702912211418,293.3061218261719,297.1499938964844,293.1499938964844,0.1056447029113769,-1860.50341796875,304.1650085449219,0.7412331700325012,0.1665033996105194,0.1183672919869422,293.1778564453125,297.1499938964844,293.1499938964844,0.3255762159824371,-6186.82080078125,304.1285705566406,0.9990000128746032,0.4793866276741028,0.3947242200374603,293.30987548828125,297.1499938964844,293.1499938964844,0.0069821355864405,-2435.623046875,299.82763671875,0.4836300909519195,0.050000000745058,0.2327683418989181,291.1604309082031,291.1499938964844,263.54998779296875,261.4818725585937,281.7157592773437,294.10791015625,291.1585998535156,1.0,0.2540505528450012,0.7630128860473633,0.7630128860473633,1.0,1.0,-1.08832848072052,0.4415742754936218,0.6467542052268982,0.2351406514644622,0.0,0.0,0.4547357261180877,51.59074401855469,61.0,-23.743501663208008,-10314.49609375,168.67616271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9378662109375,307.4974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.046875,18000.0,0.0,0.0,0.2332530468702316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827248513698578,0.3827298283576965,-4.985972736903932e-06,0.0,0.0002367221895838,0.0,0.0,27.619552612304688,0.0,0.0,0.0,0.3320155441761017,4.0,0.0,1.0
