time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663060,293.1433410644531,297.1499938964844,293.1499938964844,0.0661831647157669,-1669.1824951171875,304.1492004394531,0.6873320937156677,0.117142878472805,0.1064613163471221,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.505257248878479,0.050000000745058,0.0486972741782665,293.2357177734375,297.1499938964844,293.1499938964844,0.0130871785804629,-546.2854614257812,303.74615478515625,0.505257248878479,0.050000000745058,0.0359676405787467,293.1742553710937,297.1499938964844,293.1499938964844,0.2785173952579498,-5451.1416015625,304.1789245605469,0.9990000128746032,0.4361014068126678,0.3468800783157348,293.328125,297.1499938964844,293.1499938964844,0.0043268990702927,-1619.7958984375,296.9870910644531,0.505257248878479,0.050000000745058,0.2309989035129547,291.1770935058594,291.1499938964844,263.6492004394531,261.7616271972656,281.350341796875,293.9508361816406,291.1781616210937,1.0,0.2183714210987091,0.7585179805755615,0.7585179805755615,1.0,1.0,-0.9228731393814088,0.3839625418186188,0.5389105677604675,0.1547900587320327,0.0,0.0,0.440425306558609,39.18794250488281,34.0,27.570232391357425,-9160.365234375,106.139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.860107421875,306.8741760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18047.279296875,18000.0,0.0,0.0,0.2097616493701934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655627071857452,0.3655676245689392,-4.922096650261665e-06,0.0,0.0002128814085153,0.0,0.0,25.83503532409668,0.0,0.0,0.0,0.3270135223865509,4.0,0.0,1.0
663120,293.1433410644531,297.1499938964844,293.1499938964844,0.0661831647157669,-1669.1824951171875,304.1492004394531,0.6873320937156677,0.117142878472805,0.1064613163471221,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.505257248878479,0.050000000745058,0.0486972741782665,293.2357177734375,297.1499938964844,293.1499938964844,0.0130871785804629,-546.2854614257812,303.74615478515625,0.505257248878479,0.050000000745058,0.0359676405787467,293.1742553710937,297.1499938964844,293.1499938964844,0.2785173952579498,-5451.1416015625,304.1789245605469,0.9990000128746032,0.4361014068126678,0.3468800783157348,293.328125,297.1499938964844,293.1499938964844,0.0043268990702927,-1619.7958984375,296.9870910644531,0.505257248878479,0.050000000745058,0.2309989035129547,291.1770935058594,291.1499938964844,263.6492004394531,261.7616271972656,281.350341796875,293.9508361816406,291.1781616210937,1.0,0.2183714210987091,0.7585179805755615,0.7585179805755615,1.0,1.0,-0.9228731393814088,0.3839625418186188,0.5389105677604675,0.1547900587320327,0.0,0.0,0.440425306558609,39.18794250488281,34.0,27.570232391357425,-9160.365234375,106.139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.860107421875,306.8741760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18047.279296875,18000.0,0.0,0.0,0.2097616493701934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655627071857452,0.3655676245689392,-4.922096650261665e-06,0.0,0.0002128814085153,0.0,0.0,25.83503532409668,0.0,0.0,0.0,0.3270135223865509,4.0,0.0,1.0
663180,293.1415100097656,297.1499938964844,293.1499938964844,0.0665749981999397,-1676.167236328125,304.1488037109375,0.6918619275093079,0.1176803633570671,0.1068954169750213,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5078049302101135,0.050000000745058,0.048661358654499,293.2308349609375,297.1499938964844,293.1499938964844,0.0130348745733499,-545.265625,303.7298583984375,0.5078049302101135,0.050000000745058,0.0359411165118217,293.1592102050781,297.1499938964844,293.1499938964844,0.2734664976596832,-5373.48193359375,304.177490234375,0.9990000128746032,0.4385449588298797,0.3419329822063446,293.3258361816406,297.1499938964844,293.1499938964844,0.00427923258394,-1603.16064453125,296.93133544921875,0.5078049302101135,0.050000000745058,0.2308285385370254,291.17626953125,291.1499938964844,263.6260986328125,261.7470397949219,281.30401611328125,293.8906555175781,291.1754150390625,1.0,0.2163533121347427,0.7584956288337708,0.7584956288337708,1.0,1.0,-0.9171754717826844,0.3816555142402649,0.5355199575424194,0.153148740530014,0.0,0.0,0.4368229806423187,38.20782470703125,37.0,2.380332946777344,-9115.0693359375,103.41004943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94256591796875,306.89044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.767578125,18000.0,0.0,0.0,0.2099388539791107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359805703163147,0.3598105907440185,-4.896206064586295e-06,0.0,0.0002130612410837,0.0,0.0,25.22957229614257,0.0,0.0,0.0,0.3253301382064819,4.0,0.0,1.0
663240,293.1415100097656,297.1499938964844,293.1499938964844,0.0665749981999397,-1676.167236328125,304.1488037109375,0.6918619275093079,0.1176803633570671,0.1068954169750213,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5078049302101135,0.050000000745058,0.048661358654499,293.2308349609375,297.1499938964844,293.1499938964844,0.0130348745733499,-545.265625,303.7298583984375,0.5078049302101135,0.050000000745058,0.0359411165118217,293.1592102050781,297.1499938964844,293.1499938964844,0.2734664976596832,-5373.48193359375,304.177490234375,0.9990000128746032,0.4385449588298797,0.3419329822063446,293.3258361816406,297.1499938964844,293.1499938964844,0.00427923258394,-1603.16064453125,296.93133544921875,0.5078049302101135,0.050000000745058,0.2308285385370254,291.17626953125,291.1499938964844,263.6260986328125,261.7470397949219,281.30401611328125,293.8906555175781,291.1754150390625,1.0,0.2163533121347427,0.7584956288337708,0.7584956288337708,1.0,1.0,-0.9171754717826844,0.3816555142402649,0.5355199575424194,0.153148740530014,0.0,0.0,0.4368229806423187,38.20782470703125,37.0,2.380332946777344,-9115.0693359375,103.41004943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94256591796875,306.89044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.767578125,18000.0,0.0,0.0,0.2099388539791107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359805703163147,0.3598105907440185,-4.896206064586295e-06,0.0,0.0002130612410837,0.0,0.0,25.22957229614257,0.0,0.0,0.0,0.3253301382064819,4.0,0.0,1.0
663300,293.1405944824219,297.1499938964844,293.1499938964844,0.0668168440461158,-1680.5181884765625,304.1485900878906,0.6932051777839661,0.1179703772068023,0.1071425452828407,294.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.508367657661438,0.050000000745058,0.0486536547541618,293.2283020019531,297.1499938964844,293.1499938964844,0.013019342906773,-545.0384521484375,303.7225341796875,0.508367657661438,0.050000000745058,0.0359354242682457,293.1536560058594,297.1499938964844,293.1499938964844,0.2723347842693329,-5357.02099609375,304.174560546875,0.9990000128746032,0.4395206570625305,0.3408620357513428,293.3245849609375,297.1499938964844,293.1499938964844,0.0042577255517244,-1595.8231201171875,296.90216064453125,0.508367657661438,0.050000000745058,0.2307919859886169,291.17254638671875,291.1499938964844,263.61407470703125,261.73931884765625,281.2832336425781,293.8674621582031,291.1713562011719,1.0,0.2159588038921356,0.758484423160553,0.758484423160553,1.0,1.0,-0.9161260724067688,0.3812937438488006,0.5348322987556458,0.1526754796504974,0.0,0.0,0.4356889426708221,37.99641799926758,37.0,-5.163022994995117,-9111.2890625,102.86236572265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989013671875,306.9078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18028.521484375,18000.0,0.0,0.0,0.2098421454429626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579480051994324,0.3579528927803039,-4.886848273599753e-06,0.0,0.0002129631029674,0.0,0.0,25.03116607666016,0.0,0.0,0.0,0.3247665762901306,4.0,0.0,1.0
663360,293.1396484375,297.1499938964844,293.1499938964844,0.0670816823840141,-1685.2979736328125,304.1483764648437,0.6939952969551086,0.1182710006833076,0.1074060425162315,294.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.508501410484314,0.050000000745058,0.0486518368124961,293.2257080078125,297.1499938964844,293.1499938964844,0.0130093563348054,-544.9556884765625,303.7157287597656,0.508501410484314,0.050000000745058,0.0359340831637382,293.1495056152344,297.1499938964844,293.1499938964844,0.2720182836055755,-5353.564453125,304.170654296875,0.9990000128746032,0.4402913451194763,0.3406086564064026,293.3233337402344,297.1499938964844,293.1499938964844,0.0042371698655188,-1588.8876953125,296.8724975585937,0.508501410484314,0.050000000745058,0.2307833731174469,291.1675109863281,291.1499938964844,263.60174560546875,261.7313232421875,281.26385498046875,293.848388671875,291.1659851074219,1.0,0.215921863913536,0.7584995031356812,0.7584995031356812,1.0,1.0,-0.916123390197754,0.381393164396286,0.5347301959991455,0.1524119675159454,0.0,0.0,0.435019850730896,37.94520950317383,40.0,-10.93312931060791,-9117.2294921875,102.78211212158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03448486328125,306.92706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.36328125,18000.0,0.0,0.0,0.2096631973981857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566627204418182,0.3566676080226898,-4.8798456191434525e-06,0.0,0.0002127814805135,0.0,0.0,24.89194679260254,0.0,0.0,0.0,0.3243708312511444,4.0,0.0,1.0
663420,293.13787841796875,297.1499938964844,293.1499938964844,0.0676637813448906,-1695.8394775390625,304.14794921875,0.6940950751304626,0.1188930496573448,0.107970230281353,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.507634162902832,0.050000000745058,0.0486637242138385,293.220458984375,297.1499938964844,293.1499938964844,0.0130033632740378,-545.1500854492188,303.7034912109375,0.507634162902832,0.050000000745058,0.0359428599476814,293.1453552246094,297.1499938964844,293.1499938964844,0.2735597789287567,-5381.1005859375,304.1611633300781,0.9990000128746032,0.4411562979221344,0.3422595262527466,293.3208923339844,297.1499938964844,293.1499938964844,0.0041985576972365,-1576.0404052734375,296.8118591308594,0.507634162902832,0.050000000745058,0.2308397591114044,291.15435791015625,291.1499938964844,263.5762939453125,261.71466064453125,281.22955322265625,293.82147216796875,291.1524658203125,1.0,0.2167910933494568,0.7585296630859375,0.7585296630859375,1.0,1.0,-0.9188731908798218,0.382791131734848,0.5360820293426514,0.1524485051631927,0.0,0.0,0.4352903366088867,38.265472412109375,43.0,-17.89596176147461,-9156.8623046875,103.8544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1122741699219,306.9677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.056640625,18000.0,0.0,0.0,0.2091835588216781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561124503612518,0.3561173379421234,-4.873504622082692e-06,0.0,0.0002122947189491,0.0,0.0,24.817052841186523,0.0,0.0,0.0,0.3241534233093261,4.0,0.0,1.0
663480,293.13787841796875,297.1499938964844,293.1499938964844,0.0676637813448906,-1695.8394775390625,304.14794921875,0.6940950751304626,0.1188930496573448,0.107970230281353,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.507634162902832,0.050000000745058,0.0486637242138385,293.220458984375,297.1499938964844,293.1499938964844,0.0130033632740378,-545.1500854492188,303.7034912109375,0.507634162902832,0.050000000745058,0.0359428599476814,293.1453552246094,297.1499938964844,293.1499938964844,0.2735597789287567,-5381.1005859375,304.1611633300781,0.9990000128746032,0.4411562979221344,0.3422595262527466,293.3208923339844,297.1499938964844,293.1499938964844,0.0041985576972365,-1576.0404052734375,296.8118591308594,0.507634162902832,0.050000000745058,0.2308397591114044,291.15435791015625,291.1499938964844,263.5762939453125,261.71466064453125,281.22955322265625,293.82147216796875,291.1524658203125,1.0,0.2167910933494568,0.7585296630859375,0.7585296630859375,1.0,1.0,-0.9188731908798218,0.382791131734848,0.5360820293426514,0.1524485051631927,0.0,0.0,0.4352903366088867,38.265472412109375,43.0,-17.89596176147461,-9156.8623046875,103.8544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1122741699219,306.9677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.056640625,18000.0,0.0,0.0,0.2091835588216781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561124503612518,0.3561173379421234,-4.873504622082692e-06,0.0,0.0002122947189491,0.0,0.0,24.817052841186523,0.0,0.0,0.0,0.3241534233093261,4.0,0.0,1.0
663540,293.1362609863281,297.1499938964844,293.1499938964844,0.0682811513543129,-1707.037353515625,304.1476135253906,0.6925232410430908,0.1195272356271743,0.1085663214325904,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5055275559425354,0.050000000745058,0.0486933998763561,293.2152709960937,297.1499938964844,293.1499938964844,0.0130103630945086,-545.6533813476562,303.69287109375,0.5055275559425354,0.050000000745058,0.0359647795557975,293.1463928222656,297.1499938964844,293.1499938964844,0.2775540351867676,-5447.02197265625,304.1507873535156,0.9990000128746032,0.4410741329193115,0.3463475108146667,293.3186340332031,297.1499938964844,293.1499938964844,0.0041619311086833,-1563.9102783203125,296.7507019042969,0.5055275559425354,0.050000000745058,0.2309805303812027,291.1400756835937,291.1499938964844,263.54998779296875,261.6972351074219,281.200927734375,293.80743408203125,291.1382141113281,1.0,0.2187264710664749,0.7585598230361938,0.7585598230361938,1.0,1.0,-0.9247249960899352,0.3855264186859131,0.5391985774040222,0.153156042098999,0.0,0.0,0.4375739097595215,39.07037734985352,46.0,-19.73915100097656,-9227.916015625,106.34827423095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1597595214844,307.0038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.615234375,18000.0,0.0,0.0,0.2087534666061401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582831919193268,0.3582880795001983,-4.878040726907784e-06,0.0,0.0002118582342518,0.0,0.0,25.01820945739746,0.0,0.0,0.0,0.3247140645980835,4.0,0.0,1.0
663600,293.1362609863281,297.1499938964844,293.1499938964844,0.0682811513543129,-1707.037353515625,304.1476135253906,0.6925232410430908,0.1195272356271743,0.1085663214325904,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5055275559425354,0.050000000745058,0.0486933998763561,293.2152709960937,297.1499938964844,293.1499938964844,0.0130103630945086,-545.6533813476562,303.69287109375,0.5055275559425354,0.050000000745058,0.0359647795557975,293.1463928222656,297.1499938964844,293.1499938964844,0.2775540351867676,-5447.02197265625,304.1507873535156,0.9990000128746032,0.4410741329193115,0.3463475108146667,293.3186340332031,297.1499938964844,293.1499938964844,0.0041619311086833,-1563.9102783203125,296.7507019042969,0.5055275559425354,0.050000000745058,0.2309805303812027,291.1400756835937,291.1499938964844,263.54998779296875,261.6972351074219,281.200927734375,293.80743408203125,291.1382141113281,1.0,0.2187264710664749,0.7585598230361938,0.7585598230361938,1.0,1.0,-0.9247249960899352,0.3855264186859131,0.5391985774040222,0.153156042098999,0.0,0.0,0.4375739097595215,39.07037734985352,46.0,-19.73915100097656,-9227.916015625,106.34827423095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1597595214844,307.0038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.615234375,18000.0,0.0,0.0,0.2087534666061401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582831919193268,0.3582880795001983,-4.878040726907784e-06,0.0,0.0002118582342518,0.0,0.0,25.01820945739746,0.0,0.0,0.0,0.3247140645980835,4.0,0.0,1.0
663660,293.1348571777344,297.1499938964844,293.1499938964844,0.0689081102609634,-1718.412841796875,304.1473693847656,0.6896340847015381,0.1201605796813964,0.1091782078146934,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5025045275688171,0.050000000745058,0.0487380623817443,293.2101745605469,297.1499938964844,293.1499938964844,0.0130271269008517,-546.3633422851562,303.683837890625,0.5025045275688171,0.050000000745058,0.0359977670013904,293.1520080566406,297.1499938964844,293.1499938964844,0.2835555970668793,-5543.78125,304.1405334472656,0.9990000128746032,0.4400341808795929,0.352410614490509,293.31671142578125,297.1499938964844,293.1499938964844,0.004126438871026,-1552.0972900390625,296.6897277832031,0.5025045275688171,0.050000000745058,0.2311923801898956,291.1264953613281,291.1499938964844,263.5230407714844,261.67919921875,281.177978515625,293.8039245605469,291.1248474121094,1.0,0.2215288877487182,0.7584621906280518,0.7584621906280518,1.0,1.0,-0.9330829977989196,0.3893118798732757,0.5437711477279663,0.1544405370950698,0.0,0.0,0.4416245520114898,40.283668518066406,49.0,-18.908203125,-9322.474609375,110.05757904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1680908203125,307.0273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.5078125,18000.0,0.0,0.0,0.2086026966571808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629128336906433,0.3629177212715149,-4.892951892543351e-06,0.0,0.0002117052063113,0.0,0.0,25.474443435668945,0.0,0.0,0.0,0.3259956836700439,4.0,0.0,1.0
663720,293.1348571777344,297.1499938964844,293.1499938964844,0.0689081102609634,-1718.412841796875,304.1473693847656,0.6896340847015381,0.1201605796813964,0.1091782078146934,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5025045275688171,0.050000000745058,0.0487380623817443,293.2101745605469,297.1499938964844,293.1499938964844,0.0130271269008517,-546.3633422851562,303.683837890625,0.5025045275688171,0.050000000745058,0.0359977670013904,293.1520080566406,297.1499938964844,293.1499938964844,0.2835555970668793,-5543.78125,304.1405334472656,0.9990000128746032,0.4400341808795929,0.352410614490509,293.31671142578125,297.1499938964844,293.1499938964844,0.004126438871026,-1552.0972900390625,296.6897277832031,0.5025045275688171,0.050000000745058,0.2311923801898956,291.1264953613281,291.1499938964844,263.5230407714844,261.67919921875,281.177978515625,293.8039245605469,291.1248474121094,1.0,0.2215288877487182,0.7584621906280518,0.7584621906280518,1.0,1.0,-0.9330829977989196,0.3893118798732757,0.5437711477279663,0.1544405370950698,0.0,0.0,0.4416245520114898,40.283668518066406,49.0,-18.908203125,-9322.474609375,110.05757904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1680908203125,307.0273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.5078125,18000.0,0.0,0.0,0.2086026966571808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629128336906433,0.3629177212715149,-4.892951892543351e-06,0.0,0.0002117052063113,0.0,0.0,25.474443435668945,0.0,0.0,0.0,0.3259956836700439,4.0,0.0,1.0
663780,293.1336669921875,297.1499938964844,293.1499938964844,0.0695336833596229,-1729.7645263671875,304.1471862792969,0.6857580542564392,0.1207877025008201,0.1097977831959724,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.4988466203212738,0.050000000745058,0.0487955138087272,293.2050476074219,297.1499938964844,293.1499938964844,0.0130523554980754,-547.23876953125,303.6766967773437,0.4988466203212738,0.050000000745058,0.0360402017831802,293.1615600585937,297.1499938964844,293.1499938964844,0.2912059724330902,-5665.28125,304.1309814453125,0.9990000128746032,0.4380532801151275,0.3600603938102722,293.3151550292969,297.1499938964844,293.1499938964844,0.0040916097350418,-1540.405517578125,296.629150390625,0.4988466203212738,0.050000000745058,0.2314649075269699,291.1142578125,291.1499938964844,263.49560546875,261.6607360839844,281.1598815917969,293.80877685546875,291.11279296875,1.0,0.2250325232744217,0.7583645582199097,0.7583645582199097,1.0,1.0,-0.9434541463851928,0.3939375877380371,0.5495165586471558,0.1562532037496566,0.0,0.0,0.4472276866436004,41.84566879272461,52.0,-17.052648544311523,-9435.037109375,114.8297882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349182128906,307.0343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17950.427734375,18000.0,0.0,0.0,0.2089168727397918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697811961174011,0.3697861135005951,-4.917705609841505e-06,0.0,0.0002120240678777,0.0,0.0,26.17166519165039,0.0,0.0,0.0,0.327954351902008,4.0,0.0,1.0
663840,293.1336669921875,297.1499938964844,293.1499938964844,0.0695336833596229,-1729.7645263671875,304.1471862792969,0.6857580542564392,0.1207877025008201,0.1097977831959724,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.4988466203212738,0.050000000745058,0.0487955138087272,293.2050476074219,297.1499938964844,293.1499938964844,0.0130523554980754,-547.23876953125,303.6766967773437,0.4988466203212738,0.050000000745058,0.0360402017831802,293.1615600585937,297.1499938964844,293.1499938964844,0.2912059724330902,-5665.28125,304.1309814453125,0.9990000128746032,0.4380532801151275,0.3600603938102722,293.3151550292969,297.1499938964844,293.1499938964844,0.0040916097350418,-1540.405517578125,296.629150390625,0.4988466203212738,0.050000000745058,0.2314649075269699,291.1142578125,291.1499938964844,263.49560546875,261.6607360839844,281.1598815917969,293.80877685546875,291.11279296875,1.0,0.2250325232744217,0.7583645582199097,0.7583645582199097,1.0,1.0,-0.9434541463851928,0.3939375877380371,0.5495165586471558,0.1562532037496566,0.0,0.0,0.4472276866436004,41.84566879272461,52.0,-17.052648544311523,-9435.037109375,114.8297882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349182128906,307.0343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17950.427734375,18000.0,0.0,0.0,0.2089168727397918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697811961174011,0.3697861135005951,-4.917705609841505e-06,0.0,0.0002120240678777,0.0,0.0,26.17166519165039,0.0,0.0,0.0,0.327954351902008,4.0,0.0,1.0
663900,293.1331481933594,297.1499938964844,293.1499938964844,0.069842979311943,-1735.3768310546875,304.14715576171875,0.6835437417030334,0.121096596121788,0.1101080775260925,294.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.4968523979187011,0.050000000745058,0.048828437924385,293.2025451660156,297.1499938964844,293.1499938964844,0.0130671970546245,-547.7168579101562,303.6736145019531,0.4968523979187011,0.050000000745058,0.0360645167529583,293.1676025390625,297.1499938964844,293.1499938964844,0.2955480217933655,-5733.591796875,304.1265563964844,0.9990000128746032,0.4367204308509826,0.3643717765808105,293.3144836425781,297.1499938964844,293.1499938964844,0.0040743122808635,-1534.5521240234375,296.5990295410156,0.4968523979187011,0.050000000745058,0.2316210865974426,291.1087341308594,291.1499938964844,263.4817810058594,261.6513977050781,281.1529235839844,293.8144836425781,291.107421875,1.0,0.227000892162323,0.7583157420158386,0.7583157420158386,1.0,1.0,-0.949256956577301,0.3965036869049072,0.5527532696723938,0.1573389768600464,0.0,0.0,0.4505368173122406,42.74108505249024,52.0,-15.837320327758787,-9496.609375,117.57364654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103515625,307.0318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17942.701171875,18000.0,0.0,0.0,0.2092920392751693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739912211894989,0.3739961683750152,-4.933674972562585e-06,0.0,0.0002124048187397,0.0,0.0,26.607744216918945,0.0,0.0,0.0,0.3291766345500946,4.0,0.0,1.0
663960,293.1326904296875,297.1499938964844,293.1499938964844,0.0701478943228721,-1740.907958984375,304.1471252441406,0.6811900734901428,0.1214013993740081,0.110417328774929,294.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.4947782456874847,0.050000000745058,0.0488638654351234,293.2001342773437,297.1499938964844,293.1499938964844,0.0130830816924571,-548.2103881835938,303.6707763671875,0.4947782456874847,0.050000000745058,0.0360906831920146,293.17437744140625,297.1499938964844,293.1499938964844,0.3001827299594879,-5806.0732421875,304.1224060058594,0.9990000128746032,0.4351676404476166,0.3689549267292022,293.3139038085937,297.1499938964844,293.1499938964844,0.0040570748969912,-1528.6806640625,296.5690612792969,0.4947782456874847,0.050000000745058,0.2317891418933868,291.1037292480469,291.1499938964844,263.4678955078125,261.6420288085937,281.1476135253906,293.822509765625,291.1025695800781,1.0,0.2290910631418228,0.7582179307937622,0.7582179307937622,1.0,1.0,-0.9554042220115662,0.3992030918598175,0.556201159954071,0.1585282832384109,0.0,0.0,0.4541259109973907,43.70476913452149,55.0,-14.403907775878906,-9560.87109375,120.5361099243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06317138671875,307.0254821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17935.337890625,18000.0,0.0,0.0,0.2098282873630523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786663115024566,0.378671258687973,-4.951964456267888e-06,0.0,0.0002129490458173,0.0,0.0,27.099184036254883,0.0,0.0,0.0,0.3305507004261017,4.0,0.0,1.0
664020,293.13189697265625,297.1499938964844,293.1499938964844,0.0707408487796783,-1751.6561279296875,304.1470947265625,0.6761772036552429,0.1219972446560859,0.1110303625464439,294.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.4904452562332153,0.050000000745058,0.048941534012556,293.1955261230469,297.1499938964844,293.1499938964844,0.0131171969696879,-549.2225952148438,303.665771484375,0.4904452562332153,0.050000000745058,0.036148052662611,293.1898193359375,297.1499938964844,293.1499938964844,0.3102039694786072,-5961.4384765625,304.11492919921875,0.9990000128746032,0.4314235746860504,0.3788085579872131,293.3129577636719,297.1499938964844,293.1499938964844,0.0040225954726338,-1516.805908203125,296.5098876953125,0.4904452562332153,0.050000000745058,0.2321575731039047,291.0955505371094,291.1499938964844,263.44012451171875,261.6232604980469,281.1418151855469,293.845458984375,291.0947265625,1.0,0.2335816323757171,0.7580223083496094,0.7580223083496094,1.0,1.0,-0.9685702919960022,0.404947966337204,0.5636223554611206,0.1612049043178558,0.0,0.0,0.4619640111923218,45.81771087646485,43.0,-11.173053741455078,-9695.4736328125,127.07099151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95953369140625,307.0023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.484375,18000.0,0.0,0.0,0.2114138305187225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892222046852112,0.3892271816730499,-4.995211838831892e-06,0.0,0.0002145581674994,0.0,0.0,28.236312866210938,0.0,0.0,0.0,0.33370441198349,4.0,0.0,1.0
664080,293.13189697265625,297.1499938964844,293.1499938964844,0.0707408487796783,-1751.6561279296875,304.1470947265625,0.6761772036552429,0.1219972446560859,0.1110303625464439,294.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.4904452562332153,0.050000000745058,0.048941534012556,293.1955261230469,297.1499938964844,293.1499938964844,0.0131171969696879,-549.2225952148438,303.665771484375,0.4904452562332153,0.050000000745058,0.036148052662611,293.1898193359375,297.1499938964844,293.1499938964844,0.3102039694786072,-5961.4384765625,304.11492919921875,0.9990000128746032,0.4314235746860504,0.3788085579872131,293.3129577636719,297.1499938964844,293.1499938964844,0.0040225954726338,-1516.805908203125,296.5098876953125,0.4904452562332153,0.050000000745058,0.2321575731039047,291.0955505371094,291.1499938964844,263.44012451171875,261.6232604980469,281.1418151855469,293.845458984375,291.0947265625,1.0,0.2335816323757171,0.7580223083496094,0.7580223083496094,1.0,1.0,-0.9685702919960022,0.404947966337204,0.5636223554611206,0.1612049043178558,0.0,0.0,0.4619640111923218,45.81771087646485,43.0,-11.173053741455078,-9695.4736328125,127.07099151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95953369140625,307.0023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.484375,18000.0,0.0,0.0,0.2114138305187225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892222046852112,0.3892271816730499,-4.995211838831892e-06,0.0,0.0002145581674994,0.0,0.0,28.236312866210938,0.0,0.0,0.0,0.33370441198349,4.0,0.0,1.0
664140,293.1310729980469,297.1499938964844,293.1499938964844,0.0711677595973014,-1759.2056884765625,304.1473693847656,0.6785439252853394,0.1226227581501007,0.1115654855966568,294.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.491273820400238,0.050000000745058,0.0489263050258159,293.1910095214844,297.1499938964844,293.1499938964844,0.0130956610664725,-548.644775390625,303.662841796875,0.491273820400238,0.050000000745058,0.0361368022859096,293.1999206542969,297.1499938964844,293.1499938964844,0.3088705837726593,-5935.1396484375,304.12945556640625,0.9990000128746032,0.4283330738544464,0.3768993318080902,293.31207275390625,297.1499938964844,293.1499938964844,0.0039793723262846,-1500.86865234375,296.45867919921875,0.491273820400238,0.050000000745058,0.2320853322744369,291.1006774902344,291.1499938964844,263.4125061035156,261.60455322265625,281.1333923339844,293.8511657714844,291.1039123535156,1.0,0.2322852909564972,0.7578267455101013,0.7578267455101013,1.0,1.0,-0.9668102264404296,0.4041830897331238,0.5626271367073059,0.160730555653572,0.0,0.0,0.4685927927494049,45.41112518310547,31.0,15.71397876739502,-9753.5283203125,125.98353576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436279296875,307.010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.3203125,18000.0,0.0,0.0,0.213570088148117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000008404254913,0.4000059068202972,-5.044789304520236e-06,0.0,0.0002167464990634,0.0,0.0,29.451637268066406,0.0,0.0,0.0,0.3369775712490082,4.0,0.0,1.0
664200,293.1310729980469,297.1499938964844,293.1499938964844,0.0711677595973014,-1759.2056884765625,304.1473693847656,0.6785439252853394,0.1226227581501007,0.1115654855966568,294.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.491273820400238,0.050000000745058,0.0489263050258159,293.1910095214844,297.1499938964844,293.1499938964844,0.0130956610664725,-548.644775390625,303.662841796875,0.491273820400238,0.050000000745058,0.0361368022859096,293.1999206542969,297.1499938964844,293.1499938964844,0.3088705837726593,-5935.1396484375,304.12945556640625,0.9990000128746032,0.4283330738544464,0.3768993318080902,293.31207275390625,297.1499938964844,293.1499938964844,0.0039793723262846,-1500.86865234375,296.45867919921875,0.491273820400238,0.050000000745058,0.2320853322744369,291.1006774902344,291.1499938964844,263.4125061035156,261.60455322265625,281.1333923339844,293.8511657714844,291.1039123535156,1.0,0.2322852909564972,0.7578267455101013,0.7578267455101013,1.0,1.0,-0.9668102264404296,0.4041830897331238,0.5626271367073059,0.160730555653572,0.0,0.0,0.4685927927494049,45.41112518310547,31.0,15.71397876739502,-9753.5283203125,125.98353576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436279296875,307.010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.3203125,18000.0,0.0,0.0,0.213570088148117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000008404254913,0.4000059068202972,-5.044789304520236e-06,0.0,0.0002167464990634,0.0,0.0,29.451637268066406,0.0,0.0,0.0,0.3369775712490082,4.0,0.0,1.0
664260,293.13006591796875,297.1499938964844,293.1499938964844,0.0713920965790748,-1762.7435302734375,304.1478576660156,0.6879289746284485,0.1233088374137878,0.1120731458067894,294.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4968959093093872,0.050000000745058,0.0488276742398738,293.1862487792969,297.1499938964844,293.1499938964844,0.0130099728703498,-546.11181640625,303.6631164550781,0.4968959093093872,0.050000000745058,0.0360639542341232,293.1937255859375,297.1499938964844,293.1499938964844,0.2963873744010925,-5733.97119140625,304.1573181152344,0.9990000128746032,0.4282921254634857,0.3642766177654266,293.3109130859375,297.1499938964844,293.1499938964844,0.0039252210408449,-1479.4637451171875,296.4250183105469,0.4968959093093872,0.050000000745058,0.2316174656152725,291.13348388671875,291.1499938964844,263.3851928710937,261.5861511230469,281.0997009277344,293.8030700683594,291.1380920410156,1.0,0.2264813780784607,0.7576296329498291,0.7576296329498291,1.0,1.0,-0.95150625705719,0.3975769877433777,0.5539292693138123,0.157236710190773,0.0,0.0,0.4687188267707824,42.737735748291016,34.0,41.28926467895508,-9691.916015625,118.0764389038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7643127441406,307.0172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.544921875,18000.0,0.0,0.0,0.2157675772905349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4032102227210998,0.4032152891159057,-5.072544809081592e-06,0.0,0.0002189766673836,0.0,0.0,29.88679885864257,0.0,0.0,0.0,0.3381259739398956,4.0,0.0,1.0
664320,293.13006591796875,297.1499938964844,293.1499938964844,0.0713920965790748,-1762.7435302734375,304.1478576660156,0.6879289746284485,0.1233088374137878,0.1120731458067894,294.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4968959093093872,0.050000000745058,0.0488276742398738,293.1862487792969,297.1499938964844,293.1499938964844,0.0130099728703498,-546.11181640625,303.6631164550781,0.4968959093093872,0.050000000745058,0.0360639542341232,293.1937255859375,297.1499938964844,293.1499938964844,0.2963873744010925,-5733.97119140625,304.1573181152344,0.9990000128746032,0.4282921254634857,0.3642766177654266,293.3109130859375,297.1499938964844,293.1499938964844,0.0039252210408449,-1479.4637451171875,296.4250183105469,0.4968959093093872,0.050000000745058,0.2316174656152725,291.13348388671875,291.1499938964844,263.3851928710937,261.5861511230469,281.0997009277344,293.8030700683594,291.1380920410156,1.0,0.2264813780784607,0.7576296329498291,0.7576296329498291,1.0,1.0,-0.95150625705719,0.3975769877433777,0.5539292693138123,0.157236710190773,0.0,0.0,0.4687188267707824,42.737735748291016,34.0,41.28926467895508,-9691.916015625,118.0764389038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7643127441406,307.0172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.544921875,18000.0,0.0,0.0,0.2157675772905349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4032102227210998,0.4032152891159057,-5.072544809081592e-06,0.0,0.0002189766673836,0.0,0.0,29.88679885864257,0.0,0.0,0.0,0.3381259739398956,4.0,0.0,1.0
664380,293.12921142578125,297.1499938964844,293.1499938964844,0.0716369226574897,-1766.824462890625,304.14801025390625,0.6938742399215698,0.1238847151398658,0.1125342771410942,294.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.5002684593200684,0.050000000745058,0.0487727038562297,293.1823425292969,297.1499938964844,293.1499938964844,0.0129595203325152,-544.5509643554688,303.66473388671875,0.5002684593200684,0.050000000745058,0.0360233522951602,293.1812438964844,297.1499938964844,293.1499938964844,0.2888474464416504,-5614.42138671875,304.16796875,0.9990000128746032,0.4299052357673645,0.3570463359355926,293.30963134765625,297.1499938964844,293.1499938964844,0.0038844281807541,-1463.435302734375,296.3984680175781,0.5002684593200684,0.050000000745058,0.2313567101955413,291.1579895019531,291.1499938964844,263.3637390136719,261.5717163085937,281.0603942871094,293.74530029296875,291.1601257324219,1.0,0.2236447930335998,0.7574719190597534,0.7574719190597534,1.0,1.0,-0.9429495334625244,0.3939123451709747,0.5490372180938721,0.1552082747220993,0.0,0.0,0.4657682478427887,41.24672317504883,34.0,34.21780776977539,-9629.8779296875,113.75613403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7503967285156,307.0003356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.904296875,18000.0,0.0,0.0,0.2171742618083953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001807570457458,0.4001858234405517,-5.067910478828708e-06,0.0,0.0002204042684752,0.0,0.0,29.58768844604492,0.0,0.0,0.0,0.3373464345932007,4.0,0.0,1.0
664440,293.1289978027344,297.1499938964844,293.1499938964844,0.0717259049415588,-1768.397216796875,304.14801025390625,0.6950116157531738,0.1240317225456237,0.1126557067036628,294.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5008682608604431,0.050000000745058,0.0487632676959037,293.1813659667969,297.1499938964844,293.1499938964844,0.0129534406587481,-544.3626098632812,303.66522216796875,0.5008682608604431,0.050000000745058,0.0360163822770118,293.1782531738281,297.1499938964844,293.1499938964844,0.2875503599643707,-5594.08203125,304.1690979003906,0.9990000128746032,0.4303189814090729,0.355790227651596,293.30926513671875,297.1499938964844,293.1499938964844,0.0038752041291445,-1459.966552734375,296.3900451660156,0.5008682608604431,0.050000000745058,0.231311947107315,291.16082763671875,291.1499938964844,263.3584289550781,261.56817626953125,281.05126953125,293.73248291015625,291.162109375,1.0,0.2231299877166748,0.7574325203895569,0.7574325203895569,1.0,1.0,-0.9415139555931092,0.3932980895042419,0.5482158660888672,0.1548621952533722,0.0,0.0,0.4651358425617218,40.99110794067383,37.0,28.67736053466797,-9617.1611328125,113.029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7530212402344,306.99591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.240234375,18000.0,0.0,0.0,0.2174668312072754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3991550803184509,0.3991601467132568,-5.064184733782895e-06,0.0,0.0002207011857535,0.0,0.0,29.47561264038086,0.0,0.0,0.0,0.3370581269264221,4.0,0.0,1.0
664500,293.12841796875,297.1499938964844,293.1499938964844,0.0719844698905944,-1773.0416259765625,304.1478881835937,0.6973904967308044,0.1244063526391983,0.1129704490303993,294.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5020360946655273,0.050000000745058,0.048745185136795,293.1788024902344,297.1499938964844,293.1499938964844,0.0129465647041797,-544.14208984375,303.66668701171875,0.5020360946655273,0.050000000745058,0.0360030271112918,293.1714782714844,297.1499938964844,293.1499938964844,0.2850683033466339,-5555.55908203125,304.17010498046875,0.9990000128746032,0.4312920272350311,0.353371113538742,293.30828857421875,297.1499938964844,293.1499938964844,0.0038536367937922,-1452.0474853515625,296.36669921875,0.5020360946655273,0.050000000745058,0.2312261760234832,291.1634826660156,291.1499938964844,263.3453063964844,261.5594177246094,281.0301208496094,293.7039794921875,291.16357421875,1.0,0.2221602946519851,0.7573339939117432,0.7573339939117432,1.0,1.0,-0.9388467073440552,0.3921601772308349,0.5466865301132202,0.154199942946434,0.0,0.0,0.4639484584331512,40.50205612182617,37.0,15.927468299865724,-9595.9111328125,111.66072082519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680053710937,306.9929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.390625,18000.0,0.0,0.0,0.2180970013141632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970367908477783,0.3970418572425842,-5.054543635196751e-06,0.0,0.0002213407278759,0.0,0.0,29.23487091064453,0.0,0.0,0.0,0.3364286124706268,4.0,0.0,1.0
664560,293.1278686523437,297.1499938964844,293.1499938964844,0.0722738280892372,-1778.2841796875,304.14776611328125,0.6991561055183411,0.1247905790805816,0.1133006364107132,294.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.5027605295181274,0.050000000745058,0.0487341620028018,293.1762084960937,297.1499938964844,293.1499938964844,0.0129475202411413,-544.1395263671875,303.668701171875,0.5027605295181274,0.050000000745058,0.0359948836266994,293.16583251953125,297.1499938964844,293.1499938964844,0.2835215926170349,-5532.09423828125,304.16925048828125,0.9990000128746032,0.4321295022964477,0.3518880009651184,293.3072204589844,297.1499938964844,293.1499938964844,0.0038337910082191,-1444.887451171875,296.3419189453125,0.5027605295181274,0.050000000745058,0.2311738729476928,291.1631164550781,291.1499938964844,263.3323974609375,261.5508117675781,281.01104736328125,293.6803894042969,291.16278076171875,1.0,0.2216019332408905,0.7573531866073608,0.7573531866073608,1.0,1.0,-0.9373764395713806,0.3915517926216125,0.5458245873451233,0.1538153290748596,0.0,0.0,0.4631029963493347,40.20516586303711,40.0,6.626101016998291,-9587.9013671875,110.86580657958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7916259765625,306.99920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.841796875,18000.0,0.0,0.0,0.2186020910739898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3955181241035461,0.3955231606960296,-5.046390469942708e-06,0.0,0.0002218533336417,0.0,0.0,29.056583404541016,0.0,0.0,0.0,0.3359495103359222,4.0,0.0,1.0
664620,293.1267395019531,297.1499938964844,293.1499938964844,0.0729119852185249,-1789.9132080078125,304.1474304199219,0.7010261416435242,0.1255802512168884,0.1140004321932792,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5029992461204529,0.050000000745058,0.0487305596470832,293.1707763671875,297.1499938964844,293.1499938964844,0.0129664652049541,-544.57861328125,303.67437744140625,0.5029992461204529,0.050000000745058,0.0359922237694263,293.158447265625,297.1499938964844,293.1499938964844,0.2828763723373413,-5524.2373046875,304.163818359375,0.9990000128746032,0.4332373142242431,0.3514023125171661,293.30499267578125,297.1499938964844,293.1499938964844,0.0037970067933201,-1431.807373046875,296.29083251953125,0.5029992461204529,0.050000000745058,0.2311567962169647,291.1584167480469,291.1499938964844,263.30731201171875,261.5342712402344,280.979736328125,293.64703369140625,291.1575012207031,1.0,0.2215735167264938,0.7573915719985962,0.7573915719985962,1.0,1.0,-0.9376040697097778,0.3916984796524048,0.545905590057373,0.1537516713142395,0.0,0.0,0.4622440040111542,40.11415481567383,43.0,-5.288508892059326,-9600.4296875,110.77043151855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85137939453125,307.0248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.04296875,18000.0,0.0,0.0,0.2193207293748855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937222063541412,0.3937272429466247,-5.035606591263786e-06,0.0,0.0002225826610811,0.0,0.0,28.84070587158203,0.0,0.0,0.0,0.3353636860847473,4.0,0.0,1.0
664680,293.1267395019531,297.1499938964844,293.1499938964844,0.0729119852185249,-1789.9132080078125,304.1474304199219,0.7010261416435242,0.1255802512168884,0.1140004321932792,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5029992461204529,0.050000000745058,0.0487305596470832,293.1707763671875,297.1499938964844,293.1499938964844,0.0129664652049541,-544.57861328125,303.67437744140625,0.5029992461204529,0.050000000745058,0.0359922237694263,293.158447265625,297.1499938964844,293.1499938964844,0.2828763723373413,-5524.2373046875,304.163818359375,0.9990000128746032,0.4332373142242431,0.3514023125171661,293.30499267578125,297.1499938964844,293.1499938964844,0.0037970067933201,-1431.807373046875,296.29083251953125,0.5029992461204529,0.050000000745058,0.2311567962169647,291.1584167480469,291.1499938964844,263.30731201171875,261.5342712402344,280.979736328125,293.64703369140625,291.1575012207031,1.0,0.2215735167264938,0.7573915719985962,0.7573915719985962,1.0,1.0,-0.9376040697097778,0.3916984796524048,0.545905590057373,0.1537516713142395,0.0,0.0,0.4622440040111542,40.11415481567383,43.0,-5.288508892059326,-9600.4296875,110.77043151855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85137939453125,307.0248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.04296875,18000.0,0.0,0.0,0.2193207293748855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937222063541412,0.3937272429466247,-5.035606591263786e-06,0.0,0.0002225826610811,0.0,0.0,28.84070587158203,0.0,0.0,0.0,0.3353636860847473,4.0,0.0,1.0
664740,293.1257019042969,297.1499938964844,293.1499938964844,0.0736066773533821,-1802.641357421875,304.1471252441406,0.7009931802749634,0.1263826638460159,0.1147356331348419,294.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.5018687844276428,0.050000000745058,0.0487477518618106,293.165283203125,297.1499938964844,293.1499938964844,0.0130043504759669,-545.50244140625,303.6820373535156,0.5018687844276428,0.050000000745058,0.0360049232840538,293.1563415527344,297.1499938964844,293.1499938964844,0.285045713186264,-5560.83740234375,304.1555480957031,0.9990000128746032,0.4334599673748016,0.3537155389785766,293.30279541015625,297.1499938964844,293.1499938964844,0.0037630908191204,-1419.9466552734375,296.2379150390625,0.5018687844276428,0.050000000745058,0.2312383502721786,291.1497802734375,291.1499938964844,263.2833251953125,261.5187072753906,280.95703125,293.6297607421875,291.1485290527344,1.0,0.2227715402841568,0.7574299573898315,0.7574299573898315,1.0,1.0,-0.9413955807685852,0.3933719098567962,0.5480236411094666,0.154493510723114,0.0,0.0,0.4628268778324127,40.58998107910156,46.0,-11.615767478942873,-9645.5380859375,112.3610382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,307.0584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.599609375,18000.0,0.0,0.0,0.2197954654693603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938454091548919,0.3938504457473755,-5.032895387557801e-06,0.0,0.0002230644604424,0.0,0.0,28.8378849029541,0.0,0.0,0.0,0.3353573679924011,4.0,0.0,1.0
664800,293.1257019042969,297.1499938964844,293.1499938964844,0.0736066773533821,-1802.641357421875,304.1471252441406,0.7009931802749634,0.1263826638460159,0.1147356331348419,294.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.5018687844276428,0.050000000745058,0.0487477518618106,293.165283203125,297.1499938964844,293.1499938964844,0.0130043504759669,-545.50244140625,303.6820373535156,0.5018687844276428,0.050000000745058,0.0360049232840538,293.1563415527344,297.1499938964844,293.1499938964844,0.285045713186264,-5560.83740234375,304.1555480957031,0.9990000128746032,0.4334599673748016,0.3537155389785766,293.30279541015625,297.1499938964844,293.1499938964844,0.0037630908191204,-1419.9466552734375,296.2379150390625,0.5018687844276428,0.050000000745058,0.2312383502721786,291.1497802734375,291.1499938964844,263.2833251953125,261.5187072753906,280.95703125,293.6297607421875,291.1485290527344,1.0,0.2227715402841568,0.7574299573898315,0.7574299573898315,1.0,1.0,-0.9413955807685852,0.3933719098567962,0.5480236411094666,0.154493510723114,0.0,0.0,0.4628268778324127,40.58998107910156,46.0,-11.615767478942873,-9645.5380859375,112.3610382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,307.0584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.599609375,18000.0,0.0,0.0,0.2197954654693603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938454091548919,0.3938504457473755,-5.032895387557801e-06,0.0,0.0002230644604424,0.0,0.0,28.8378849029541,0.0,0.0,0.0,0.3353573679924011,4.0,0.0,1.0
