time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666660,293.1117858886719,297.1499938964844,293.1499938964844,0.0850774869322776,-2013.7479248046875,304.1461486816406,0.721307098865509,0.1413146257400512,0.1280995309352874,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.4975754618644714,0.050000000745058,0.0488162375986576,293.07061767578125,297.1499938964844,293.1499938964844,0.014099140651524,-564.7658081054688,304.091796875,0.4975754618644714,0.050000000745058,0.0360555052757263,293.1692810058594,297.1499938964844,293.1499938964844,0.2947344481945038,-5708.47412109375,304.1574401855469,0.9990000128746032,0.4291369318962097,0.3627966344356537,293.2658386230469,297.1499938964844,293.1499938964844,0.0032700386364012,-1238.6588134765625,295.5677795410156,0.4975754618644714,0.050000000745058,0.2315632104873657,291.1394958496094,291.1499938964844,263.1499938964844,261.4875793457031,280.8283996582031,293.5171813964844,291.1438293457031,1.0,0.2281373888254165,0.7555865049362183,0.7555865049362183,1.0,1.0,-0.9688758850097656,0.4050414860248565,0.5638344287872314,0.1602012366056442,0.0,0.0,0.4870868623256683,42.63425827026367,34.0,39.49856948852539,-10134.8330078125,121.8953628540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85418701171875,307.23468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.689453125,18000.0,0.0,0.0,0.2258787602186203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311797320842743,0.4311849474906921,-5.209356459090486e-06,0.0,0.0002292382268933,0.0,0.0,33.24604797363281,0.0,0.0,0.0,0.3468750119209289,4.0,0.0,1.0
666720,293.1117858886719,297.1499938964844,293.1499938964844,0.0850774869322776,-2013.7479248046875,304.1461486816406,0.721307098865509,0.1413146257400512,0.1280995309352874,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.4975754618644714,0.050000000745058,0.0488162375986576,293.07061767578125,297.1499938964844,293.1499938964844,0.014099140651524,-564.7658081054688,304.091796875,0.4975754618644714,0.050000000745058,0.0360555052757263,293.1692810058594,297.1499938964844,293.1499938964844,0.2947344481945038,-5708.47412109375,304.1574401855469,0.9990000128746032,0.4291369318962097,0.3627966344356537,293.2658386230469,297.1499938964844,293.1499938964844,0.0032700386364012,-1238.6588134765625,295.5677795410156,0.4975754618644714,0.050000000745058,0.2315632104873657,291.1394958496094,291.1499938964844,263.1499938964844,261.4875793457031,280.8283996582031,293.5171813964844,291.1438293457031,1.0,0.2281373888254165,0.7555865049362183,0.7555865049362183,1.0,1.0,-0.9688758850097656,0.4050414860248565,0.5638344287872314,0.1602012366056442,0.0,0.0,0.4870868623256683,42.63425827026367,34.0,39.49856948852539,-10134.8330078125,121.8953628540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85418701171875,307.23468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.689453125,18000.0,0.0,0.0,0.2258787602186203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311797320842743,0.4311849474906921,-5.209356459090486e-06,0.0,0.0002292382268933,0.0,0.0,33.24604797363281,0.0,0.0,0.0,0.3468750119209289,4.0,0.0,1.0
666780,293.1101379394531,297.1499938964844,293.1499938964844,0.0858176797628402,-2027.1546630859373,304.14617919921875,0.7286022305488586,0.1426193118095398,0.1291980892419815,294.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5016188621520996,0.050000000745058,0.0487514995038509,293.06298828125,297.1499938964844,293.1499938964844,0.0141636030748486,-565.0796508789062,304.1405639648437,0.5016188621520996,0.050000000745058,0.0360076911747455,293.1513061523437,297.1499938964844,293.1499938964844,0.2858623266220093,-5567.904296875,304.16925048828125,0.9990000128746032,0.4322902858257293,0.3542307317256927,293.2617492675781,297.1499938964844,293.1499938964844,0.0032399191986769,-1226.304443359375,295.5562438964844,0.5016188621520996,0.050000000745058,0.2312561273574829,291.1656494140625,291.1499938964844,263.1499938964844,261.4927673339844,280.797119140625,293.4574279785156,291.16680908203125,1.0,0.2248387336730957,0.755367636680603,0.755367636680603,1.0,1.0,-0.9594047665596008,0.4009821712970733,0.5584225654602051,0.1579109877347946,0.0,0.0,0.4829459488391876,40.88311004638672,37.0,27.353343963623047,-10047.7607421875,116.85215759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426513671875,307.2071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3671875,18000.0,0.0,0.0,0.2272208780050277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260145723819732,0.4260197877883911,-5.194346158532426e-06,0.0,0.0002306003007106,0.0,0.0,32.66709518432617,0.0,0.0,0.0,0.3454288840293884,4.0,0.0,1.0
666840,293.1101379394531,297.1499938964844,293.1499938964844,0.0858176797628402,-2027.1546630859373,304.14617919921875,0.7286022305488586,0.1426193118095398,0.1291980892419815,294.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5016188621520996,0.050000000745058,0.0487514995038509,293.06298828125,297.1499938964844,293.1499938964844,0.0141636030748486,-565.0796508789062,304.1405639648437,0.5016188621520996,0.050000000745058,0.0360076911747455,293.1513061523437,297.1499938964844,293.1499938964844,0.2858623266220093,-5567.904296875,304.16925048828125,0.9990000128746032,0.4322902858257293,0.3542307317256927,293.2617492675781,297.1499938964844,293.1499938964844,0.0032399191986769,-1226.304443359375,295.5562438964844,0.5016188621520996,0.050000000745058,0.2312561273574829,291.1656494140625,291.1499938964844,263.1499938964844,261.4927673339844,280.797119140625,293.4574279785156,291.16680908203125,1.0,0.2248387336730957,0.755367636680603,0.755367636680603,1.0,1.0,-0.9594047665596008,0.4009821712970733,0.5584225654602051,0.1579109877347946,0.0,0.0,0.4829459488391876,40.88311004638672,37.0,27.353343963623047,-10047.7607421875,116.85215759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426513671875,307.2071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3671875,18000.0,0.0,0.0,0.2272208780050277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260145723819732,0.4260197877883911,-5.194346158532426e-06,0.0,0.0002306003007106,0.0,0.0,32.66709518432617,0.0,0.0,0.0,0.3454288840293884,4.0,0.0,1.0
666900,293.1092834472656,297.1499938964844,293.1499938964844,0.0862911641597747,-2035.95458984375,304.14599609375,0.7312338948249817,0.1432943195104599,0.1297787725925445,294.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.5028606057167053,0.050000000745058,0.0487325452268123,293.0591125488281,297.1499938964844,293.1499938964844,0.0143611561506986,-569.4331665039062,304.1492919921875,0.504347562789917,0.0512002818286418,0.0362866856157779,293.1431884765625,297.1499938964844,293.1499938964844,0.2832703292369842,-5527.5693359375,304.1704406738281,0.9990000128746032,0.4338705539703369,0.351683497428894,293.2594909667969,297.1499938964844,293.1499938964844,0.0032280315645039,-1221.791748046875,295.5445251464844,0.5028606057167053,0.050000000745058,0.2311662137508392,291.1679992675781,291.1499938964844,263.1499938964844,261.4953308105469,280.7849426269531,293.4345092773437,291.1680603027344,1.0,0.223901018500328,0.7552582621574402,0.7552582621574402,1.0,1.0,-0.957247257232666,0.4000492393970489,0.5571980476379395,0.1573863476514816,0.0,0.0,0.4814836382865906,40.37783432006836,37.0,14.988521575927734,-10022.291015625,115.54216003417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8569030761719,307.2005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.171875,18000.0,0.0,0.0,0.2276802659034729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4233642220497131,0.4233694076538086,-5.181213055038825e-06,0.0,0.0002310665295226,0.0,0.0,32.3424072265625,0.0,0.0,0.0,0.3446152806282043,4.0,0.0,1.0
666960,293.1083984375,297.1499938964844,293.1499938964844,0.0868028700351715,-2045.51708984375,304.14581298828125,0.73347008228302,0.1439843475818634,0.1303781867027282,294.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5037785172462463,0.050000000745058,0.0487188026309013,293.0561218261719,297.1499938964844,293.1499938964844,0.0151832718402147,-587.2749633789062,304.1479187011719,0.5111783146858215,0.0529432073235511,0.0374269112944603,293.1360168457031,297.1499938964844,293.1499938964844,0.2813893258571625,-5498.72412109375,304.17010498046875,0.9990000128746032,0.4353687465190887,0.3498260080814361,293.25714111328125,297.1499938964844,293.1499938964844,0.0032176352106034,-1217.970947265625,295.53125,0.5037785172462463,0.050000000745058,0.2311010211706161,291.1671142578125,291.1499938964844,263.1499938964844,261.4978942871094,280.7759094238281,293.4183654785156,291.16650390625,1.0,0.2233931124210357,0.7552638053894043,0.7552638053894043,1.0,1.0,-0.9570101499557496,0.3999474346637726,0.5570627450942993,0.1573317497968673,0.0,0.0,0.4804188311100006,40.02706146240234,40.0,4.629582405090332,-10013.65625,114.9179229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,307.2003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.796875,18000.0,0.0,0.0,0.2280268222093582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4213565587997436,0.4213617146015167,-5.169921678316314e-06,0.0,0.0002314182493137,0.0,0.0,32.09033966064453,0.0,0.0,0.0,0.3439709544181824,4.0,0.0,1.0
667020,293.1065979003906,297.1499938964844,293.1499938964844,0.0879148691892623,-2066.387451171875,304.1453552246094,0.7363911271095276,0.1454025954008102,0.1316324174404144,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5043506622314453,0.050000000745058,0.0487103387713432,293.0523986816406,297.1499938964844,293.1499938964844,0.0169352907687425,-622.8526611328125,304.1457214355469,0.5235461592674255,0.0560775026679039,0.0396764688193798,293.1251525878906,297.1499938964844,293.1499938964844,0.2801821529865265,-5481.97998046875,304.1653137207031,0.9990000128746032,0.437936007976532,0.3486790657043457,293.2523803710937,297.1499938964844,293.1499938964844,0.0032001708168536,-1211.8153076171875,295.5022888183594,0.5043506622314453,0.050000000745058,0.2310608774423599,291.15948486328125,291.1499938964844,263.1499938964844,261.50299072265625,280.7672119140625,293.4040832519531,291.1582946777344,1.0,0.2234968096017837,0.7552749514579773,0.7552749514579773,1.0,1.0,-0.9597793221473694,0.4011256992816925,0.5586535930633545,0.1579947620630264,0.0,0.0,0.4796130061149597,39.8452262878418,43.0,-8.488703727722168,-10029.109375,115.2427215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93072509765625,307.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8671875,18000.0,0.0,0.0,0.2284885793924331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192492663860321,0.4192544221878052,-5.155589406058425e-06,0.0,0.0002318868646398,0.0,0.0,31.81350326538086,0.0,0.0,0.0,0.3432589173316955,4.0,0.0,1.0
667080,293.1065979003906,297.1499938964844,293.1499938964844,0.0879148691892623,-2066.387451171875,304.1453552246094,0.7363911271095276,0.1454025954008102,0.1316324174404144,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5043506622314453,0.050000000745058,0.0487103387713432,293.0523986816406,297.1499938964844,293.1499938964844,0.0169352907687425,-622.8526611328125,304.1457214355469,0.5235461592674255,0.0560775026679039,0.0396764688193798,293.1251525878906,297.1499938964844,293.1499938964844,0.2801821529865265,-5481.97998046875,304.1653137207031,0.9990000128746032,0.437936007976532,0.3486790657043457,293.2523803710937,297.1499938964844,293.1499938964844,0.0032001708168536,-1211.8153076171875,295.5022888183594,0.5043506622314453,0.050000000745058,0.2310608774423599,291.15948486328125,291.1499938964844,263.1499938964844,261.50299072265625,280.7672119140625,293.4040832519531,291.1582946777344,1.0,0.2234968096017837,0.7552749514579773,0.7552749514579773,1.0,1.0,-0.9597793221473694,0.4011256992816925,0.5586535930633545,0.1579947620630264,0.0,0.0,0.4796130061149597,39.8452262878418,43.0,-8.488703727722168,-10029.109375,115.2427215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93072509765625,307.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8671875,18000.0,0.0,0.0,0.2284885793924331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192492663860321,0.4192544221878052,-5.155589406058425e-06,0.0,0.0002318868646398,0.0,0.0,31.81350326538086,0.0,0.0,0.0,0.3432589173316955,4.0,0.0,1.0
667140,293.1048889160156,297.1499938964844,293.1499938964844,0.089090846478939,-2088.4931640625,304.1449279785156,0.7374823093414307,0.1468501091003418,0.1329391598701477,294.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5034623742103577,0.050000000745058,0.048723466694355,293.0497436523437,297.1499938964844,293.1499938964844,0.0187460966408252,-656.6878051757812,304.1441345214844,0.5335956811904907,0.0590924471616745,0.041803378611803,293.1195678710937,297.1499938964844,293.1499938964844,0.2818637788295746,-5511.00927734375,304.1573791503906,0.9990000128746032,0.4397048056125641,0.3504628837108612,293.2477111816406,297.1499938964844,293.1499938964844,0.0031855616252869,-1206.82568359375,295.47296142578125,0.5034623742103577,0.050000000745058,0.231123149394989,291.1492919921875,291.1499938964844,263.1499938964844,261.50799560546875,280.76776123046875,293.40740966796875,291.14794921875,1.0,0.2248622775077819,0.7552860379219055,0.7552860379219055,1.0,1.0,-0.9661307334899902,0.4038323760032654,0.5622983574867249,0.1595046520233154,0.0,0.0,0.4803833067417145,40.252227783203125,46.0,-13.660497665405272,-10079.794921875,117.3449478149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97686767578125,307.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.83984375,18000.0,0.0,0.0,0.2288069427013397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.419610857963562,0.4196160137653351,-5.153271558810957e-06,0.0,0.0002322099608136,0.0,0.0,31.834949493408203,0.0,0.0,0.0,0.3433145880699157,4.0,0.0,1.0
667200,293.1048889160156,297.1499938964844,293.1499938964844,0.089090846478939,-2088.4931640625,304.1449279785156,0.7374823093414307,0.1468501091003418,0.1329391598701477,294.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5034623742103577,0.050000000745058,0.048723466694355,293.0497436523437,297.1499938964844,293.1499938964844,0.0187460966408252,-656.6878051757812,304.1441345214844,0.5335956811904907,0.0590924471616745,0.041803378611803,293.1195678710937,297.1499938964844,293.1499938964844,0.2818637788295746,-5511.00927734375,304.1573791503906,0.9990000128746032,0.4397048056125641,0.3504628837108612,293.2477111816406,297.1499938964844,293.1499938964844,0.0031855616252869,-1206.82568359375,295.47296142578125,0.5034623742103577,0.050000000745058,0.231123149394989,291.1492919921875,291.1499938964844,263.1499938964844,261.50799560546875,280.76776123046875,293.40740966796875,291.14794921875,1.0,0.2248622775077819,0.7552860379219055,0.7552860379219055,1.0,1.0,-0.9661307334899902,0.4038323760032654,0.5622983574867249,0.1595046520233154,0.0,0.0,0.4803833067417145,40.252227783203125,46.0,-13.660497665405272,-10079.794921875,117.3449478149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97686767578125,307.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.83984375,18000.0,0.0,0.0,0.2288069427013397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.419610857963562,0.4196160137653351,-5.153271558810957e-06,0.0,0.0002322099608136,0.0,0.0,31.834949493408203,0.0,0.0,0.0,0.3433145880699157,4.0,0.0,1.0
667260,293.10333251953125,297.1499938964844,293.1499938964844,0.0902991145849227,-2111.211669921875,304.1446228027344,0.7370880246162415,0.1483070105314254,0.1342749148607254,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.501442551612854,0.050000000745058,0.0487541556358337,293.0474548339844,297.1499938964844,293.1499938964844,0.0207024700939655,-690.5384521484375,304.1428527832031,0.5419625043869019,0.0620934069156646,0.0439253374934196,293.119140625,297.1499938964844,293.1499938964844,0.2858985364437103,-5576.7587890625,304.1481628417969,0.9990000128746032,0.4405709505081177,0.3545949459075928,293.2432861328125,297.1499938964844,293.1499938964844,0.0031729191541671,-1202.596435546875,295.4440002441406,0.501442551612854,0.050000000745058,0.2312687188386917,291.1383361816406,291.1499938964844,263.1499938964844,261.5129699707031,280.7756652832031,293.4241027832031,291.1369934082031,1.0,0.2272499650716781,0.7551409602165222,0.7551409602165222,1.0,1.0,-0.9754509925842284,0.4077904820442199,0.5676605105400085,0.1616991907358169,0.0,0.0,0.4826714694499969,41.13951110839844,49.0,-15.21999168395996,-10157.568359375,120.95100402832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,307.25421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.32421875,18000.0,0.0,0.0,0.2291760444641113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222875535488128,0.4222927093505859,-5.16238924319623e-06,0.0,0.0002325845416635,0.0,0.0,32.13726806640625,0.0,0.0,0.0,0.3440980017185211,4.0,0.0,1.0
667320,293.10333251953125,297.1499938964844,293.1499938964844,0.0902991145849227,-2111.211669921875,304.1446228027344,0.7370880246162415,0.1483070105314254,0.1342749148607254,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.501442551612854,0.050000000745058,0.0487541556358337,293.0474548339844,297.1499938964844,293.1499938964844,0.0207024700939655,-690.5384521484375,304.1428527832031,0.5419625043869019,0.0620934069156646,0.0439253374934196,293.119140625,297.1499938964844,293.1499938964844,0.2858985364437103,-5576.7587890625,304.1481628417969,0.9990000128746032,0.4405709505081177,0.3545949459075928,293.2432861328125,297.1499938964844,293.1499938964844,0.0031729191541671,-1202.596435546875,295.4440002441406,0.501442551612854,0.050000000745058,0.2312687188386917,291.1383361816406,291.1499938964844,263.1499938964844,261.5129699707031,280.7756652832031,293.4241027832031,291.1369934082031,1.0,0.2272499650716781,0.7551409602165222,0.7551409602165222,1.0,1.0,-0.9754509925842284,0.4077904820442199,0.5676605105400085,0.1616991907358169,0.0,0.0,0.4826714694499969,41.13951110839844,49.0,-15.21999168395996,-10157.568359375,120.95100402832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,307.25421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.32421875,18000.0,0.0,0.0,0.2291760444641113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222875535488128,0.4222927093505859,-5.16238924319623e-06,0.0,0.0002325845416635,0.0,0.0,32.13726806640625,0.0,0.0,0.0,0.3440980017185211,4.0,0.0,1.0
667380,293.1019897460937,297.1499938964844,293.1499938964844,0.0915195196866989,-2134.14599609375,304.1443786621094,0.7355159521102905,0.1497605443000793,0.1356242448091507,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.4985770881175995,0.050000000745058,0.0487996749579906,293.0455322265625,297.1499938964844,293.1499938964844,0.0228093452751636,-724.4998779296875,304.1417236328125,0.5488386154174805,0.0650836005806922,0.0460515543818473,293.12335205078125,297.1499938964844,293.1499938964844,0.2918828725814819,-5672.36181640625,304.1388244628906,0.9990000128746032,0.4405092895030975,0.360635757446289,293.2391967773437,297.1499938964844,293.1499938964844,0.0031616513151675,-1198.864013671875,295.41583251953125,0.4985770881175995,0.050000000745058,0.2314846515655517,291.12762451171875,291.1499938964844,263.1499938964844,261.51788330078125,280.7890930175781,293.45172119140625,291.1263732910156,1.0,0.230469599366188,0.7549958229064941,0.7549958229064941,1.0,1.0,-0.9871857762336732,0.4127875864505768,0.5743981599807739,0.164469838142395,0.0,0.0,0.4863805770874023,42.43220138549805,52.0,-14.962583541870115,-10256.9423828125,125.86715698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018920898437,307.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.41796875,18000.0,0.0,0.0,0.2297704815864563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.427211195230484,0.4272163808345794,-5.182886525290087e-06,0.0,0.000233187834965,0.0,0.0,32.71809387207031,0.0,0.0,0.0,0.3455929160118103,4.0,0.0,1.0
667440,293.1019897460937,297.1499938964844,293.1499938964844,0.0915195196866989,-2134.14599609375,304.1443786621094,0.7355159521102905,0.1497605443000793,0.1356242448091507,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.4985770881175995,0.050000000745058,0.0487996749579906,293.0455322265625,297.1499938964844,293.1499938964844,0.0228093452751636,-724.4998779296875,304.1417236328125,0.5488386154174805,0.0650836005806922,0.0460515543818473,293.12335205078125,297.1499938964844,293.1499938964844,0.2918828725814819,-5672.36181640625,304.1388244628906,0.9990000128746032,0.4405092895030975,0.360635757446289,293.2391967773437,297.1499938964844,293.1499938964844,0.0031616513151675,-1198.864013671875,295.41583251953125,0.4985770881175995,0.050000000745058,0.2314846515655517,291.12762451171875,291.1499938964844,263.1499938964844,261.51788330078125,280.7890930175781,293.45172119140625,291.1263732910156,1.0,0.230469599366188,0.7549958229064941,0.7549958229064941,1.0,1.0,-0.9871857762336732,0.4127875864505768,0.5743981599807739,0.164469838142395,0.0,0.0,0.4863805770874023,42.43220138549805,52.0,-14.962583541870115,-10256.9423828125,125.86715698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018920898437,307.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.41796875,18000.0,0.0,0.0,0.2297704815864563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.427211195230484,0.4272163808345794,-5.182886525290087e-06,0.0,0.000233187834965,0.0,0.0,32.71809387207031,0.0,0.0,0.0,0.3455929160118103,4.0,0.0,1.0
667500,293.1014099121094,297.1499938964844,293.1499938964844,0.0921301916241645,-2145.613525390625,304.144287109375,0.734380841255188,0.1504833698272705,0.1363005936145782,294.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.4969074428081512,0.050000000745058,0.0488272793591022,293.044677734375,297.1499938964844,293.1499938964844,0.0239146742969751,-741.478515625,304.1412048339844,0.5517759919166565,0.0665719509124755,0.0471141338348388,293.1269836425781,297.1499938964844,293.1499938964844,0.2954941391944885,-5729.45849609375,304.1343078613281,0.9990000128746032,0.4401354491710663,0.3642497360706329,293.2372741699219,297.1499938964844,293.1499938964844,0.0031564203090965,-1197.13525390625,295.402099609375,0.4969074428081512,0.050000000745058,0.2316155880689621,291.1225280761719,291.1499938964844,263.1499938964844,261.5202941894531,280.7975769042969,293.4690856933594,291.121337890625,1.0,0.2323382645845413,0.7549232840538025,0.7549232840538025,1.0,1.0,-0.993800401687622,0.4156100153923034,0.5781903862953186,0.1660351008176803,0.0,0.0,0.4887268543243408,43.21072769165039,52.0,-14.471177101135254,-10313.162109375,128.76571655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9897766113281,307.2626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.24609375,18000.0,0.0,0.0,0.2301990240812301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4304729700088501,0.4304781854152679,-5.197337486606557e-06,0.0,0.0002336227480554,0.0,0.0,33.1109504699707,0.0,0.0,0.0,0.3465971946716308,4.0,0.0,1.0
667560,293.10089111328125,297.1499938964844,293.1499938964844,0.0927393734455108,-2157.045654296875,304.14422607421875,0.7330595254898071,0.1512026786804199,0.1369767785072326,294.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.495116651058197,0.050000000745058,0.0488577559590339,293.0439453125,297.1499938964844,293.1499938964844,0.025050988420844,-758.4297485351562,304.1407470703125,0.5544157028198242,0.0680544972419738,0.0481750629842281,293.1315002441406,297.1499938964844,293.1499938964844,0.2994609773159027,-5791.78955078125,304.12994384765625,0.9990000128746032,0.4395402669906616,0.3681987524032593,293.2354431152344,297.1499938964844,293.1499938964844,0.0031514228321611,-1195.481201171875,295.3886108398437,0.495116651058197,0.050000000745058,0.2317601591348648,291.11767578125,291.1499938964844,263.1499938964844,261.522705078125,280.8072509765625,293.4886474609375,291.1165771484375,1.0,0.2343531996011734,0.7547959089279175,0.7547959089279175,1.0,1.0,-1.000834822654724,0.4186087548732757,0.5822260975837708,0.1676953136920929,0.0,0.0,0.491368681192398,44.06760787963867,55.0,-13.76713752746582,-10372.93359375,131.9329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701232910156,307.25946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.318359375,18000.0,0.0,0.0,0.2307350039482116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4342368841171264,0.4342420995235443,-5.214539214648539e-06,0.0,0.0002341666840948,0.0,0.0,33.570533752441406,0.0,0.0,0.0,0.3477651178836822,4.0,0.0,1.0
667620,293.0999755859375,297.1499938964844,293.1499938964844,0.0939490050077438,-2179.716064453125,304.1441345214844,0.7299692630767822,0.1526291966438293,0.1383260786533355,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.4912476241588592,0.050000000745058,0.0489265285432338,293.04266357421875,297.1499938964844,293.1499938964844,0.0273436792194843,-792.4025268554688,304.1400146484375,0.5589036345481873,0.0709988996386528,0.050289012491703,293.14288330078125,297.1499938964844,293.1499938964844,0.3083232343196869,-5929.82373046875,304.1219177246094,0.9990000128746032,0.4377028942108154,0.3769574761390686,293.23199462890625,297.1499938964844,293.1499938964844,0.0031419973820447,-1192.33740234375,295.3626403808594,0.4912476241588592,0.050000000745058,0.2320863902568817,291.1090393066406,291.1499938964844,263.1499938964844,261.5274658203125,280.82965087890625,293.5338439941406,291.108154296875,1.0,0.2387593984603881,0.7545412182807922,0.7545412182807922,1.0,1.0,-1.0159776210784912,0.4250775873661041,0.5909000635147095,0.171276718378067,0.0,0.0,0.4974271357059479,45.99413299560547,43.0,-11.9285306930542,-10501.380859375,139.01974487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9093933105469,307.2437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.60546875,18000.0,0.0,0.0,0.2321771532297134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431534707546234,0.4431587159633636,-5.257006250758423e-06,0.0,0.0002356302866246,0.0,0.0,34.68347930908203,0.0,0.0,0.0,0.3505634665489197,4.0,0.0,1.0
667680,293.0999755859375,297.1499938964844,293.1499938964844,0.0939490050077438,-2179.716064453125,304.1441345214844,0.7299692630767822,0.1526291966438293,0.1383260786533355,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.4912476241588592,0.050000000745058,0.0489265285432338,293.04266357421875,297.1499938964844,293.1499938964844,0.0273436792194843,-792.4025268554688,304.1400146484375,0.5589036345481873,0.0709988996386528,0.050289012491703,293.14288330078125,297.1499938964844,293.1499938964844,0.3083232343196869,-5929.82373046875,304.1219177246094,0.9990000128746032,0.4377028942108154,0.3769574761390686,293.23199462890625,297.1499938964844,293.1499938964844,0.0031419973820447,-1192.33740234375,295.3626403808594,0.4912476241588592,0.050000000745058,0.2320863902568817,291.1090393066406,291.1499938964844,263.1499938964844,261.5274658203125,280.82965087890625,293.5338439941406,291.108154296875,1.0,0.2387593984603881,0.7545412182807922,0.7545412182807922,1.0,1.0,-1.0159776210784912,0.4250775873661041,0.5909000635147095,0.171276718378067,0.0,0.0,0.4974271357059479,45.99413299560547,43.0,-11.9285306930542,-10501.380859375,139.01974487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9093933105469,307.2437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.60546875,18000.0,0.0,0.0,0.2321771532297134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431534707546234,0.4431587159633636,-5.257006250758423e-06,0.0,0.0002356302866246,0.0,0.0,34.68347930908203,0.0,0.0,0.0,0.3505634665489197,4.0,0.0,1.0
667740,293.0990295410156,297.1499938964844,293.1499938964844,0.0949839949607849,-2198.861572265625,304.1443786621094,0.7337748408317566,0.1540873795747757,0.1396007537841797,294.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.492510437965393,0.050000000745058,0.048903614282608,293.0414428710937,297.1499938964844,293.1499938964844,0.0299338269978761,-825.7478637695312,304.13885498046875,0.5699584484100342,0.0739667862653732,0.0523373708128929,293.1492004394531,297.1499938964844,293.1499938964844,0.3059677183628082,-5888.2958984375,304.13580322265625,0.9990000128746032,0.4365717768669128,0.37406787276268,293.2286682128906,297.1499938964844,293.1499938964844,0.0031272396445274,-1186.55029296875,295.3462219238281,0.492510437965393,0.050000000745058,0.2319776862859726,291.1132202148437,291.1499938964844,263.1499938964844,261.5321350097656,280.84649658203125,293.5604248046875,291.1160888671875,1.0,0.2374594807624817,0.7542864680290222,0.7542864680290222,1.0,1.0,-1.016347885131836,0.4251528978347778,0.5911949872970581,0.1714673936367035,0.0,0.0,0.5024442076683044,45.421756744384766,31.0,13.549318313598633,-10552.30078125,138.12306213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353576660156,307.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.15625,18000.0,0.0,0.0,0.2340307682752609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524738192558288,0.4524791240692138,-5.306876118993387e-06,0.0,0.0002375114709138,0.0,0.0,35.90114974975586,0.0,0.0,0.0,0.3535369336605072,4.0,0.0,1.0
667800,293.0990295410156,297.1499938964844,293.1499938964844,0.0949839949607849,-2198.861572265625,304.1443786621094,0.7337748408317566,0.1540873795747757,0.1396007537841797,294.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.492510437965393,0.050000000745058,0.048903614282608,293.0414428710937,297.1499938964844,293.1499938964844,0.0299338269978761,-825.7478637695312,304.13885498046875,0.5699584484100342,0.0739667862653732,0.0523373708128929,293.1492004394531,297.1499938964844,293.1499938964844,0.3059677183628082,-5888.2958984375,304.13580322265625,0.9990000128746032,0.4365717768669128,0.37406787276268,293.2286682128906,297.1499938964844,293.1499938964844,0.0031272396445274,-1186.55029296875,295.3462219238281,0.492510437965393,0.050000000745058,0.2319776862859726,291.1132202148437,291.1499938964844,263.1499938964844,261.5321350097656,280.84649658203125,293.5604248046875,291.1160888671875,1.0,0.2374594807624817,0.7542864680290222,0.7542864680290222,1.0,1.0,-1.016347885131836,0.4251528978347778,0.5911949872970581,0.1714673936367035,0.0,0.0,0.5024442076683044,45.421756744384766,31.0,13.549318313598633,-10552.30078125,138.12306213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353576660156,307.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.15625,18000.0,0.0,0.0,0.2340307682752609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524738192558288,0.4524791240692138,-5.306876118993387e-06,0.0,0.0002375114709138,0.0,0.0,35.90114974975586,0.0,0.0,0.0,0.3535369336605072,4.0,0.0,1.0
667860,293.0979309082031,297.1499938964844,293.1499938964844,0.0957855880260467,-2213.24072265625,304.1449279785156,0.744318425655365,0.1556022316217422,0.1408470571041107,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4986335933208465,0.050000000745058,0.048798631876707,293.0400695800781,297.1499938964844,293.1499938964844,0.0319976583123207,-853.8760375976562,304.1390686035156,0.587264358997345,0.0769921392202377,0.0543639548122882,293.1385803222656,297.1499938964844,293.1499938964844,0.2925746142864227,-5673.22705078125,304.1630554199219,0.9990000128746032,0.4387089908123016,0.360513836145401,293.2251281738281,297.1499938964844,293.1499938964844,0.0031042792834341,-1176.572265625,295.3495178222656,0.4986335933208465,0.050000000745058,0.2314796894788742,291.1439819335937,291.1499938964844,263.1499938964844,261.5367431640625,280.837890625,293.53369140625,291.1480712890625,1.0,0.2317215353250503,0.7540145516395569,0.7540145516395569,1.0,1.0,-1.0032886266708374,0.4194311797618866,0.5838574171066284,0.1685206443071365,0.0,0.0,0.5013026595115662,42.60823440551758,34.0,38.1914291381836,-10484.8349609375,130.04403686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79443359375,307.2726745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.994140625,18000.0,0.0,0.0,0.2357987910509109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539098739624023,0.4539152085781097,-5.328755833033938e-06,0.0,0.0002393057948211,0.0,0.0,36.17435836791992,0.0,0.0,0.0,0.3541697561740875,4.0,0.0,1.0
667920,293.0979309082031,297.1499938964844,293.1499938964844,0.0957855880260467,-2213.24072265625,304.1449279785156,0.744318425655365,0.1556022316217422,0.1408470571041107,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4986335933208465,0.050000000745058,0.048798631876707,293.0400695800781,297.1499938964844,293.1499938964844,0.0319976583123207,-853.8760375976562,304.1390686035156,0.587264358997345,0.0769921392202377,0.0543639548122882,293.1385803222656,297.1499938964844,293.1499938964844,0.2925746142864227,-5673.22705078125,304.1630554199219,0.9990000128746032,0.4387089908123016,0.360513836145401,293.2251281738281,297.1499938964844,293.1499938964844,0.0031042792834341,-1176.572265625,295.3495178222656,0.4986335933208465,0.050000000745058,0.2314796894788742,291.1439819335937,291.1499938964844,263.1499938964844,261.5367431640625,280.837890625,293.53369140625,291.1480712890625,1.0,0.2317215353250503,0.7540145516395569,0.7540145516395569,1.0,1.0,-1.0032886266708374,0.4194311797618866,0.5838574171066284,0.1685206443071365,0.0,0.0,0.5013026595115662,42.60823440551758,34.0,38.1914291381836,-10484.8349609375,130.04403686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79443359375,307.2726745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.994140625,18000.0,0.0,0.0,0.2357987910509109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539098739624023,0.4539152085781097,-5.328755833033938e-06,0.0,0.0002393057948211,0.0,0.0,36.17435836791992,0.0,0.0,0.0,0.3541697561740875,4.0,0.0,1.0
667980,293.0968017578125,297.1499938964844,293.1499938964844,0.0967013165354728,-2229.89111328125,304.14508056640625,0.752782940864563,0.157148852944374,0.1421642899513244,294.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5030918717384338,0.050000000745058,0.048728834837675,293.03875732421875,297.1499938964844,293.1499938964844,0.0343983694911003,-884.8880615234375,304.1387023925781,0.6016232371330261,0.0800428912043571,0.0564429685473442,293.1180725097656,297.1499938964844,293.1499938964844,0.2829575836658478,-5521.2861328125,304.1742248535156,0.9990000128746032,0.443156898021698,0.351211816072464,293.2212829589844,297.1499938964844,293.1499938964844,0.0030843445565551,-1168.0777587890625,295.35113525390625,0.5030918717384338,0.050000000745058,0.2311486154794693,291.1690368652344,291.1499938964844,263.1499938964844,261.541259765625,280.8161926269531,293.4858703613281,291.1700134277344,1.0,0.2284875661134719,0.7537425756454468,0.7537425756454468,1.0,1.0,-0.9957139492034912,0.4160749018192291,0.5796390771865845,0.1668767184019088,0.0,0.0,0.4967734217643738,40.752838134765625,37.0,25.94431495666504,-10408.8564453125,125.0644989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.814697265625,307.2616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18045.994140625,18000.0,0.0,0.0,0.2369959652423858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478473663330078,0.4478526711463928,-5.307658739184262e-06,0.0,0.0002405207778792,0.0,0.0,35.441802978515625,0.0,0.0,0.0,0.3523992896080017,4.0,0.0,1.0
668040,293.0968017578125,297.1499938964844,293.1499938964844,0.0967013165354728,-2229.89111328125,304.14508056640625,0.752782940864563,0.157148852944374,0.1421642899513244,294.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5030918717384338,0.050000000745058,0.048728834837675,293.03875732421875,297.1499938964844,293.1499938964844,0.0343983694911003,-884.8880615234375,304.1387023925781,0.6016232371330261,0.0800428912043571,0.0564429685473442,293.1180725097656,297.1499938964844,293.1499938964844,0.2829575836658478,-5521.2861328125,304.1742248535156,0.9990000128746032,0.443156898021698,0.351211816072464,293.2212829589844,297.1499938964844,293.1499938964844,0.0030843445565551,-1168.0777587890625,295.35113525390625,0.5030918717384338,0.050000000745058,0.2311486154794693,291.1690368652344,291.1499938964844,263.1499938964844,261.541259765625,280.8161926269531,293.4858703613281,291.1700134277344,1.0,0.2284875661134719,0.7537425756454468,0.7537425756454468,1.0,1.0,-0.9957139492034912,0.4160749018192291,0.5796390771865845,0.1668767184019088,0.0,0.0,0.4967734217643738,40.752838134765625,37.0,25.94431495666504,-10408.8564453125,125.0644989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.814697265625,307.2616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18045.994140625,18000.0,0.0,0.0,0.2369959652423858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478473663330078,0.4478526711463928,-5.307658739184262e-06,0.0,0.0002405207778792,0.0,0.0,35.441802978515625,0.0,0.0,0.0,0.3523992896080017,4.0,0.0,1.0
668100,293.0962219238281,297.1499938964844,293.1499938964844,0.09726382791996,-2240.329345703125,304.1449279785156,0.755901038646698,0.1579355001449585,0.142846018075943,294.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5044775009155273,0.050000000745058,0.0487082712352275,293.03814697265625,297.1499938964844,293.1499938964844,0.035675074905157,-901.299072265625,304.138427734375,0.6074427962303162,0.0815759301185607,0.0574969016015529,293.1087646484375,297.1499938964844,293.1499938964844,0.280113935470581,-5477.17041015625,304.1749572753906,0.9990000128746032,0.4453890323638916,0.34842449426651,293.2192077636719,297.1499938964844,293.1499938964844,0.0030774662736803,-1165.444091796875,295.3456420898437,0.5044775009155273,0.050000000745058,0.2310510724782943,291.1708984375,291.1499938964844,263.1499938964844,261.5434875488281,280.8088684082031,293.4689636230469,291.1708374023437,1.0,0.2275902777910232,0.7536066174507141,0.7536066174507141,1.0,1.0,-0.9943090677261353,0.4154094755649566,0.578899621963501,0.1666486263275146,0.0,0.0,0.495175689458847,40.21763610839844,37.0,13.83482837677002,-10387.83984375,123.8250961303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8419189453125,307.2625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.8671875,18000.0,0.0,0.0,0.2373681813478469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448405504226684,0.4448458254337311,-5.29163708051783e-06,0.0,0.0002408985310466,0.0,0.0,35.049591064453125,0.0,0.0,0.0,0.3514506220817566,4.0,0.0,1.0
668160,293.0956420898437,297.1499938964844,293.1499938964844,0.0978601649403572,-2251.42578125,304.144775390625,0.7584007978439331,0.1587324291467666,0.1435438990592956,294.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.5053954124450684,0.050000000745058,0.0486949309706687,293.0375061035156,297.1499938964844,293.1499938964844,0.0369827672839164,-918.0324096679688,304.1381530761719,0.6125278472900391,0.0831161141395568,0.0585609301924705,293.10064697265625,297.1499938964844,293.1499938964844,0.2782296538352966,-5448.49853515625,304.173828125,0.9990000128746032,0.4475045204162597,0.346604973077774,293.217041015625,297.1499938964844,293.1499938964844,0.0030720827635377,-1163.47265625,295.3388671875,0.5053954124450684,0.050000000745058,0.2309877872467041,291.1700134277344,291.1499938964844,263.1499938964844,261.5456848144531,280.80377197265625,293.4571228027344,291.16961669921875,1.0,0.2271161079406738,0.7535830736160278,0.7535830736160278,1.0,1.0,-0.9941471815109252,0.4152897596359253,0.578857421875,0.1667339354753494,0.0,0.0,0.4939193725585937,39.8804817199707,40.0,5.036785125732422,-10380.0615234375,123.21663665771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8753356933594,307.2706604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18037.91015625,18000.0,0.0,0.0,0.2376171648502349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4425041675567627,0.4425094425678253,-5.277900527289603e-06,0.0,0.0002411512250546,0.0,0.0,34.73918533325195,0.0,0.0,0.0,0.3506837785243988,4.0,0.0,1.0
668220,293.0944519042969,297.1499938964844,293.1499938964844,0.0991241261363029,-2274.96923828125,304.1444091796875,0.7616749405860901,0.1603496074676513,0.1449810862541198,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.505947470664978,0.050000000745058,0.0486870035529136,293.0362854003906,297.1499938964844,293.1499938964844,0.0396662801504135,-952.2136840820312,304.1376342773437,0.6205308437347412,0.0862116366624832,0.0607152730226516,293.088623046875,297.1499938964844,293.1499938964844,0.2769833505153656,-5431.47119140625,304.1678771972656,0.9990000128746032,0.4512034952640533,0.3455209732055664,293.2126159667969,297.1499938964844,293.1499938964844,0.0030640817712992,-1160.7381591796875,295.3240051269531,0.505947470664978,0.050000000745058,0.2309501767158508,291.16424560546875,291.1499938964844,263.1499938964844,261.550048828125,280.8002319335937,293.4472961425781,291.1632080078125,1.0,0.2272804230451584,0.7535361051559448,0.7535361051559448,1.0,1.0,-0.9971007704734802,0.4164600968360901,0.5806406736373901,0.1676778495311737,0.0,0.0,0.492351770401001,39.72042083740234,43.0,-6.807351112365723,-10393.2734375,123.6440658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,307.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.921875,18000.0,0.0,0.0,0.2378479987382888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4393059611320495,0.4393112063407898,-5.257985776552232e-06,0.0,0.0002413854817859,0.0,0.0,34.310523986816406,0.0,0.0,0.0,0.3496177792549133,4.0,0.0,1.0
668280,293.0944519042969,297.1499938964844,293.1499938964844,0.0991241261363029,-2274.96923828125,304.1444091796875,0.7616749405860901,0.1603496074676513,0.1449810862541198,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.505947470664978,0.050000000745058,0.0486870035529136,293.0362854003906,297.1499938964844,293.1499938964844,0.0396662801504135,-952.2136840820312,304.1376342773437,0.6205308437347412,0.0862116366624832,0.0607152730226516,293.088623046875,297.1499938964844,293.1499938964844,0.2769833505153656,-5431.47119140625,304.1678771972656,0.9990000128746032,0.4512034952640533,0.3455209732055664,293.2126159667969,297.1499938964844,293.1499938964844,0.0030640817712992,-1160.7381591796875,295.3240051269531,0.505947470664978,0.050000000745058,0.2309501767158508,291.16424560546875,291.1499938964844,263.1499938964844,261.550048828125,280.8002319335937,293.4472961425781,291.1632080078125,1.0,0.2272804230451584,0.7535361051559448,0.7535361051559448,1.0,1.0,-0.9971007704734802,0.4164600968360901,0.5806406736373901,0.1676778495311737,0.0,0.0,0.492351770401001,39.72042083740234,43.0,-6.807351112365723,-10393.2734375,123.6440658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,307.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.921875,18000.0,0.0,0.0,0.2378479987382888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4393059611320495,0.4393112063407898,-5.257985776552232e-06,0.0,0.0002413854817859,0.0,0.0,34.310523986816406,0.0,0.0,0.0,0.3496177792549133,4.0,0.0,1.0
668340,293.0933532714844,297.1499938964844,293.1499938964844,0.1004619747400283,-2299.884033203125,304.14404296875,0.7629101276397705,0.1619819104671478,0.146456241607666,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.5050277709960938,0.050000000745058,0.0487001948058605,293.03521728515625,297.1499938964844,293.1499938964844,0.0424092561006546,-987.0949096679688,304.1371765136719,0.6264347434043884,0.0893107801675796,0.0628913342952728,293.0823669433594,297.1499938964844,293.1499938964844,0.2786479592323303,-5460.56884765625,304.1590881347656,0.9990000128746032,0.4540381133556366,0.3473308086395263,293.2082214355469,297.1499938964844,293.1499938964844,0.003059069160372,-1159.3056640625,295.3075256347656,0.5050277709960938,0.050000000745058,0.231012761592865,291.1540832519531,291.1499938964844,263.1499938964844,261.5542907714844,280.8039245605469,293.4527893066406,291.1527099609375,1.0,0.228698655962944,0.753489077091217,0.753489077091217,1.0,1.0,-1.003745198249817,0.4192273020744324,0.5845179557800293,0.1694674640893936,0.0,0.0,0.4924584329128265,40.13960647583008,46.0,-13.548771858215332,-10440.8193359375,125.94104766845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,307.3213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.841796875,18000.0,0.0,0.0,0.2378942966461181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385363757610321,0.4385416507720947,-5.249716195976362e-06,0.0,0.0002414324699202,0.0,0.0,34.188079833984375,0.0,0.0,0.0,0.3493167757987976,4.0,0.0,1.0
668400,293.0933532714844,297.1499938964844,293.1499938964844,0.1004619747400283,-2299.884033203125,304.14404296875,0.7629101276397705,0.1619819104671478,0.146456241607666,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.5050277709960938,0.050000000745058,0.0487001948058605,293.03521728515625,297.1499938964844,293.1499938964844,0.0424092561006546,-987.0949096679688,304.1371765136719,0.6264347434043884,0.0893107801675796,0.0628913342952728,293.0823669433594,297.1499938964844,293.1499938964844,0.2786479592323303,-5460.56884765625,304.1590881347656,0.9990000128746032,0.4540381133556366,0.3473308086395263,293.2082214355469,297.1499938964844,293.1499938964844,0.003059069160372,-1159.3056640625,295.3075256347656,0.5050277709960938,0.050000000745058,0.231012761592865,291.1540832519531,291.1499938964844,263.1499938964844,261.5542907714844,280.8039245605469,293.4527893066406,291.1527099609375,1.0,0.228698655962944,0.753489077091217,0.753489077091217,1.0,1.0,-1.003745198249817,0.4192273020744324,0.5845179557800293,0.1694674640893936,0.0,0.0,0.4924584329128265,40.13960647583008,46.0,-13.548771858215332,-10440.8193359375,125.94104766845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,307.3213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.841796875,18000.0,0.0,0.0,0.2378942966461181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385363757610321,0.4385416507720947,-5.249716195976362e-06,0.0,0.0002414324699202,0.0,0.0,34.188079833984375,0.0,0.0,0.0,0.3493167757987976,4.0,0.0,1.0
