time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697440,290.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425964355469,0.0,0.0,9.883241000352427e-05,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591247558594,0.0,0.0,0.0001040752176777,290.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4574890136719,0.0,0.0,7.686965545872226e-05,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3704833984375,0.0,0.0,0.0001040753049892,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42974853515625,0.0,0.0,0.0004936879849992,290.0866394042969,294.1499938964844,264.25,262.6985778808594,264.67510986328125,264.25,288.7130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067665977610886e-08,0.0010530397994443,-0.0306588597595691,0.0,0.0,0.0,-0.0107952710241079,60.0,-17.602413177490234,-0.0,-7.560651482663161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4363708496094,0.0,0.0,9.886763291433454e-05,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2541198730469,0.0,0.0,0.0001041123105096,290.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512023925781,0.0,0.0,7.689704943913966e-05,290.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36474609375,0.0,0.0,0.0001041123978211,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.42364501953125,0.0,0.0,0.0004938639467582,290.08111572265625,294.1499938964844,264.25,262.6962280273437,264.671142578125,264.25,288.70672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.2111549096971432e-08,0.0010534150060266,-0.0307736918330192,0.0,0.0,0.0,-0.0108170257881283,60.0,-17.604415893554688,-0.0,-7.566040949313901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43017578125,0.0,0.0,9.890126239042728e-05,291.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24908447265625,0.0,0.0,0.0001041477153194,290.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44488525390625,0.0,0.0,7.692319923080504e-05,290.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3590087890625,0.0,0.0,0.0001041478099068,291.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4175109863281,0.0,0.0,0.0004940319340676,290.0755615234375,294.1499938964844,264.25,262.6940612792969,264.667236328125,264.25,288.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153440032136588e-08,0.0010537732159718,-0.0308833122253417,0.0,0.0,0.0,-0.0108377933502197,60.0,-17.60614585876465,-0.0,-7.57118812089175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4177551269531,0.0,0.0,9.896312985802068e-05,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2390441894531,0.0,0.0,0.0001042128715198,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4322814941406,0.0,0.0,7.697132241446525e-05,290.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475036621094,0.0,0.0,0.0001042129588313,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052429199219,0.0,0.0,0.0004943409585393,290.0644836425781,294.1499938964844,264.25,262.6903381347656,264.65948486328125,264.25,288.68780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.2230517931755004e-08,0.001054432359524,-0.0310850068926811,0.0,0.0,0.0,-0.010876003652811,60.0,-17.60871696472168,-0.0,-7.580662497730374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4177551269531,0.0,0.0,9.896312985802068e-05,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2390441894531,0.0,0.0,0.0001042128715198,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4322814941406,0.0,0.0,7.697132241446525e-05,290.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475036621094,0.0,0.0,0.0001042129588313,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052429199219,0.0,0.0,0.0004943409585393,290.0644836425781,294.1499938964844,264.25,262.6903381347656,264.65948486328125,264.25,288.68780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.2230517931755004e-08,0.001054432359524,-0.0310850068926811,0.0,0.0,0.0,-0.010876003652811,60.0,-17.60871696472168,-0.0,-7.580662497730374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40533447265625,0.0,0.0,9.901799057843164e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289428710937,0.0,0.0,0.0001042706353473,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4196472167969,0.0,0.0,7.701398862991482e-05,290.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33599853515625,0.0,0.0,0.0001042707299347,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929748535156,0.0,0.0,0.0004946150002069,290.0533752441406,294.1499938964844,264.25,262.6874694824219,264.6518859863281,264.25,288.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298861484794088e-08,0.0010550166480243,-0.0312638394534587,0.0,0.0,0.0,-0.0109098842367529,60.0,-17.61008071899414,-0.0,-7.589068218294416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40533447265625,0.0,0.0,9.901799057843164e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289428710937,0.0,0.0,0.0001042706353473,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4196472167969,0.0,0.0,7.701398862991482e-05,290.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33599853515625,0.0,0.0,0.0001042707299347,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929748535156,0.0,0.0,0.0004946150002069,290.0533752441406,294.1499938964844,264.25,262.6874694824219,264.6518859863281,264.25,288.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298861484794088e-08,0.0010550166480243,-0.0312638394534587,0.0,0.0,0.0,-0.0109098842367529,60.0,-17.61008071899414,-0.0,-7.589068218294416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.39288330078125,0.0,0.0,9.906406194204465e-05,291.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.21881103515625,0.0,0.0,0.0001043191587086,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40704345703125,0.0,0.0,7.704982999712229e-05,290.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.324462890625,0.0,0.0,0.0001043192460201,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807067871094,0.0,0.0,0.0004948451532982,290.042236328125,294.1499938964844,264.25,262.6856384277344,264.6444091796875,264.25,288.66259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555199114605,1.2356262679702468e-08,0.0010555075714364,-0.0314140431582927,0.0,0.0,0.0,-0.0109383407980203,60.0,-17.60999870300293,-0.0,-7.596131723630607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.39288330078125,0.0,0.0,9.906406194204465e-05,291.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.21881103515625,0.0,0.0,0.0001043191587086,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40704345703125,0.0,0.0,7.704982999712229e-05,290.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.324462890625,0.0,0.0,0.0001043192460201,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807067871094,0.0,0.0,0.0004948451532982,290.042236328125,294.1499938964844,264.25,262.6856384277344,264.6444091796875,264.25,288.66259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555199114605,1.2356262679702468e-08,0.0010555075714364,-0.0314140431582927,0.0,0.0,0.0,-0.0109383407980203,60.0,-17.60999870300293,-0.0,-7.596131723630607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804626464844,0.0,0.0,9.910159860737622e-05,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2086486816406,0.0,0.0,0.0001043586817104,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944091796875,0.0,0.0,7.707902113907039e-05,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3129272460937,0.0,0.0,0.0001043587762978,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684387207031,0.0,0.0,0.000495032640174,290.03106689453125,294.1499938964844,264.25,262.6848449707031,264.6370544433594,264.25,288.6499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.240301905625074e-08,0.0010559073416516,-0.0315363854169845,0.0,0.0,0.0,-0.0109615204855799,60.0,-17.608434677124023,-0.0,-7.601887830332998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804626464844,0.0,0.0,9.910159860737622e-05,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2086486816406,0.0,0.0,0.0001043586817104,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944091796875,0.0,0.0,7.707902113907039e-05,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3129272460937,0.0,0.0,0.0001043587762978,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684387207031,0.0,0.0,0.000495032640174,290.03106689453125,294.1499938964844,264.25,262.6848449707031,264.6370544433594,264.25,288.6499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.240301905625074e-08,0.0010559073416516,-0.0315363854169845,0.0,0.0,0.0,-0.0109615204855799,60.0,-17.608434677124023,-0.0,-7.601887830332998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3742370605469,0.0,0.0,9.911676170304418e-05,291.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2035522460937,0.0,0.0,0.0001043746524374,290.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3880920410156,0.0,0.0,7.709081546636298e-05,290.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3071594238281,0.0,0.0,0.0001043747397488,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3623046875,0.0,0.0,0.0004951084265485,290.02545166015625,294.1499938964844,264.25,262.6849060058594,264.6334228515625,264.25,288.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560812661424,1.2421908834880924e-08,0.0010560689261183,-0.0315858125686645,0.0,0.0,0.0,-0.0109708849340677,60.0,-17.60704803466797,-0.0,-7.604214147249877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680114746094,0.0,0.0,9.912926179822534e-05,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1984558105469,0.0,0.0,0.0001043878219206,290.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817749023437,0.0,0.0,7.710053614573553e-05,290.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013610839844,0.0,0.0,0.0001043879092321,291.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35614013671875,0.0,0.0,0.0004951708833687,290.0198669433594,294.1499938964844,264.25,262.68524169921875,264.6298522949219,264.25,288.63739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562145616859,1.2437482155291946e-08,0.0010562021052464,-0.0316265635192394,0.0,0.0,0.0,-0.0109786046668887,60.0,-17.605213165283203,-0.0,-7.606131902093693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555603027344,0.0,0.0,9.914630936691536e-05,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.188232421875,0.0,0.0,0.0001044057717081,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3691711425781,0.0,0.0,7.711379294050857e-05,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.289794921875,0.0,0.0,0.0001044058517436,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3438720703125,0.0,0.0,0.0004952560411766,290.0086364746094,294.1499938964844,264.25,262.6869506835937,264.6227722167969,264.25,288.624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563960531726,1.2458712284058038e-08,0.0010563835967332,-0.0316821113228797,0.0,0.0,0.0,-0.0109891295433044,60.0,-17.60020637512207,-0.0,-7.608746699361292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555603027344,0.0,0.0,9.914630936691536e-05,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.188232421875,0.0,0.0,0.0001044057717081,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3691711425781,0.0,0.0,7.711379294050857e-05,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.289794921875,0.0,0.0,0.0001044058517436,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3438720703125,0.0,0.0,0.0004952560411766,290.0086364746094,294.1499938964844,264.25,262.6869506835937,264.6227722167969,264.25,288.624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563960531726,1.2458712284058038e-08,0.0010563835967332,-0.0316821113228797,0.0,0.0,0.0,-0.0109891295433044,60.0,-17.60020637512207,-0.0,-7.608746699361292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431091308594,0.0,0.0,9.91524793789722e-05,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.177978515625,0.0,0.0,0.0001044122618623,290.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3565368652344,0.0,0.0,7.711858779657632e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782287597656,0.0,0.0,0.0001044123491737,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3315734863281,0.0,0.0,0.0004952868330292,289.9974060058594,294.1499938964844,264.25,262.69000244140625,264.6158142089844,264.25,288.6121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.593368530273438,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431091308594,0.0,0.0,9.91524793789722e-05,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.177978515625,0.0,0.0,0.0001044122618623,290.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3565368652344,0.0,0.0,7.711858779657632e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782287597656,0.0,0.0,0.0001044123491737,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3315734863281,0.0,0.0,0.0004952868330292,289.9974060058594,294.1499938964844,264.25,262.69000244140625,264.6158142089844,264.25,288.6121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.593368530273438,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3306884765625,0.0,0.0,9.914777183439584e-05,291.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676940917969,0.0,0.0,0.0001044073142111,290.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3439025878906,0.0,0.0,7.7114935265854e-05,290.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666320800781,0.0,0.0,0.0001044074015226,291.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3192749023437,0.0,0.0,0.0004952633753418,289.98614501953125,294.1499938964844,264.251953125,262.6960144042969,264.6090087890625,264.25054931640625,288.5995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460522391677388e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.583681106567383,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3306884765625,0.0,0.0,9.914777183439584e-05,291.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676940917969,0.0,0.0,0.0001044073142111,290.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3439025878906,0.0,0.0,7.7114935265854e-05,290.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666320800781,0.0,0.0,0.0001044074015226,291.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3192749023437,0.0,0.0,0.0004952633753418,289.98614501953125,294.1499938964844,264.251953125,262.6960144042969,264.6090087890625,264.25054931640625,288.5995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460522391677388e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.583681106567383,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182373046875,0.0,0.0,9.913508256431668e-05,291.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.15740966796875,0.0,0.0,0.0001043939482769,290.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.331298828125,0.0,0.0,7.710506179137155e-05,290.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550048828125,0.0,0.0,0.0001043940283125,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3069763183594,0.0,0.0,0.0004951999289914,289.974853515625,294.1499938964844,264.25762939453125,262.706298828125,264.6024169921875,264.2525329589844,288.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.570606231689453,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182373046875,0.0,0.0,9.913508256431668e-05,291.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.15740966796875,0.0,0.0,0.0001043939482769,290.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.331298828125,0.0,0.0,7.710506179137155e-05,290.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550048828125,0.0,0.0,0.0001043940283125,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3069763183594,0.0,0.0,0.0004951999289914,289.974853515625,294.1499938964844,264.25762939453125,262.706298828125,264.6024169921875,264.2525329589844,288.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.570606231689453,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31201171875,0.0,0.0,9.912536916090176e-05,290.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522216796875,0.0,0.0,0.0001043837255565,290.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3249816894531,0.0,0.0,7.709750934736803e-05,290.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.24920654296875,0.0,0.0,0.000104383805592,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30084228515625,0.0,0.0,0.0004951514420099,289.9692077636719,294.1499938964844,264.2618103027344,262.7129211425781,264.5992431640625,264.2545166015625,288.58062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.562349319458008,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3057861328125,0.0,0.0,9.911420056596398e-05,290.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470642089844,0.0,0.0,0.000104371960333,290.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3186950683594,0.0,0.0,7.70888218539767e-05,290.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.243408203125,0.0,0.0,0.0001043720476445,291.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.294677734375,0.0,0.0,0.0004950956790708,289.9635314941406,294.1499938964844,264.2668151855469,262.7204895019531,264.5960998535156,264.2570495605469,288.5743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.553293228149414,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933654785156,0.0,0.0,9.908581705531104e-05,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366882324219,0.0,0.0,0.0001043420706992,290.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060913085937,0.0,0.0,7.706674659857526e-05,290.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2317810058594,0.0,0.0,0.0001043421507347,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28240966796875,0.0,0.0,0.0004949538270011,289.95220947265625,294.1499938964844,264.2791442871094,262.73834228515625,264.59014892578125,264.2643737792969,288.56170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.238330060715498e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517462551593,60.0,-17.53226661682129,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933654785156,0.0,0.0,9.908581705531104e-05,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366882324219,0.0,0.0,0.0001043420706992,290.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060913085937,0.0,0.0,7.706674659857526e-05,290.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2317810058594,0.0,0.0,0.0001043421507347,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28240966796875,0.0,0.0,0.0004949538270011,289.95220947265625,294.1499938964844,264.2791442871094,262.73834228515625,264.59014892578125,264.2643737792969,288.56170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.238330060715498e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517462551593,60.0,-17.53226661682129,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2809143066406,0.0,0.0,9.905127808451653e-05,290.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263122558594,0.0,0.0,0.000104305705463,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2934875488281,0.0,0.0,7.70398837630637e-05,290.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201538085937,0.0,0.0,0.0001043057854985,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2701110839844,0.0,0.0,0.0004947813577018,289.9408874511719,294.1499938964844,264.29443359375,262.7594909667969,264.5845031738281,264.274169921875,288.549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.508140563964844,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2809143066406,0.0,0.0,9.905127808451653e-05,290.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263122558594,0.0,0.0,0.000104305705463,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2934875488281,0.0,0.0,7.70398837630637e-05,290.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201538085937,0.0,0.0,0.0001043057854985,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2701110839844,0.0,0.0,0.0004947813577018,289.9408874511719,294.1499938964844,264.29443359375,262.7594909667969,264.5845031738281,264.274169921875,288.549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.508140563964844,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684936523437,0.0,0.0,9.901010344037786e-05,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11590576171875,0.0,0.0,0.0001042623407556,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2808837890625,0.0,0.0,7.700785499764606e-05,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085266113281,0.0,0.0,0.0001042624207912,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2578125,0.0,0.0,0.0004945756518281,289.9295349121094,294.1499938964844,264.3124084472656,262.7836608886719,264.579345703125,264.287109375,288.5364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379095703363,0.0,0.0,0.0,-0.010904973372817,60.0,-17.48044204711914,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684936523437,0.0,0.0,9.901010344037786e-05,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11590576171875,0.0,0.0,0.0001042623407556,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2808837890625,0.0,0.0,7.700785499764606e-05,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085266113281,0.0,0.0,0.0001042624207912,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2578125,0.0,0.0,0.0004945756518281,289.9295349121094,294.1499938964844,264.3124084472656,262.7836608886719,264.579345703125,264.287109375,288.5364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379095703363,0.0,0.0,0.0,-0.010904973372817,60.0,-17.48044204711914,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2560729980469,0.0,0.0,9.89640029729344e-05,290.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054992675781,0.0,0.0,0.0001042138028424,290.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.268310546875,0.0,0.0,7.697199907852337e-05,290.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968994140625,0.0,0.0,0.0001042138756019,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2455444335937,0.0,0.0,0.0004943453823216,289.91815185546875,294.1499938964844,264.332763671875,262.810546875,264.5746154785156,264.3023681640625,288.5238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.450284957885742,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2560729980469,0.0,0.0,9.89640029729344e-05,290.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054992675781,0.0,0.0,0.0001042138028424,290.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.268310546875,0.0,0.0,7.697199907852337e-05,290.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968994140625,0.0,0.0,0.0001042138756019,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2455444335937,0.0,0.0,0.0004943453823216,289.91815185546875,294.1499938964844,264.332763671875,262.810546875,264.5746154785156,264.3023681640625,288.5238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.450284957885742,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2498474121094,0.0,0.0,9.893877722788602e-05,290.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10028076171875,0.0,0.0,0.0001041872383211,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26202392578125,0.0,0.0,7.695238309679553e-05,290.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910705566406,0.0,0.0,0.0001041873110807,291.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2394104003906,0.0,0.0,0.0004942194209434,289.9124755859375,294.1499938964844,264.34375,262.8249206542969,264.57244873046875,264.31109619140625,288.5175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053434222936,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.434036254882812,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24365234375,0.0,0.0,9.891274385154249e-05,290.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09503173828125,0.0,0.0,0.0001041598225128,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557373046875,0.0,0.0,7.693213410675526e-05,290.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18524169921875,0.0,0.0,0.0001041599025484,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2332458496094,0.0,0.0,0.0004940893850289,289.9067687988281,294.1499938964844,264.3552551269531,262.83984375,264.5704040527344,264.3203125,288.5112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.0309204589575529,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.417312622070312,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2312316894531,0.0,0.0,9.885707549983636e-05,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0845642089844,0.0,0.0,0.0001041012001223,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431640625,0.0,0.0,7.688883488299325e-05,290.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.173583984375,0.0,0.0,0.0001041012728819,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2209777832031,0.0,0.0,0.000493811268825,289.8953857421875,294.1499938964844,264.3796081542969,262.8712158203125,264.5667419433594,264.34051513671875,288.4986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098267276883234e-08,0.0010533018503338,-0.0307389348745346,0.0,0.0,0.0,-0.0108104432001709,60.0,-17.382131576538086,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2312316894531,0.0,0.0,9.885707549983636e-05,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0845642089844,0.0,0.0,0.0001041012001223,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431640625,0.0,0.0,7.688883488299325e-05,290.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.173583984375,0.0,0.0,0.0001041012728819,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2209777832031,0.0,0.0,0.000493811268825,289.8953857421875,294.1499938964844,264.3796081542969,262.8712158203125,264.5667419433594,264.34051513671875,288.4986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098267276883234e-08,0.0010533018503338,-0.0307389348745346,0.0,0.0,0.0,-0.0108104432001709,60.0,-17.382131576538086,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2188415527344,0.0,0.0,9.879816207103433e-05,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740966796875,0.0,0.0,0.0001040391580318,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2305908203125,0.0,0.0,7.684301090193912e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1619567871094,0.0,0.0,0.0001040392380673,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2087097167969,0.0,0.0,0.0004935169708915,289.88397216796875,294.1499938964844,264.4055480957031,262.90435791015625,264.56353759765625,264.3624572753906,288.4860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.345264434814453,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2188415527344,0.0,0.0,9.879816207103433e-05,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740966796875,0.0,0.0,0.0001040391580318,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2305908203125,0.0,0.0,7.684301090193912e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1619567871094,0.0,0.0,0.0001040392380673,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2087097167969,0.0,0.0,0.0004935169708915,289.88397216796875,294.1499938964844,264.4055480957031,262.90435791015625,264.56353759765625,264.3624572753906,288.4860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.345264434814453,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064514160156,0.0,0.0,9.873599628917872e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635681152344,0.0,0.0,0.0001039737035171,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2180480957031,0.0,0.0,7.679466216359288e-05,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502990722656,0.0,0.0,0.0001039737762766,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1964416503906,0.0,0.0,0.0004932064912281,289.87255859375,294.1499938964844,264.4328308105469,262.9389953613281,264.5609130859375,264.38623046875,288.47344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.306638717651367,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064514160156,0.0,0.0,9.873599628917872e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635681152344,0.0,0.0,0.0001039737035171,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2180480957031,0.0,0.0,7.679466216359288e-05,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502990722656,0.0,0.0,0.0001039737762766,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1964416503906,0.0,0.0,0.0004932064912281,289.87255859375,294.1499938964844,264.4328308105469,262.9389953613281,264.5609130859375,264.38623046875,288.47344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.306638717651367,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
