time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699780,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1940612792969,0.0,0.0,9.867141488939524e-05,290.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0530700683594,0.0,0.0,0.0001039056878653,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2055053710937,0.0,0.0,7.674442895222455e-05,290.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1386413574219,0.0,0.0,0.0001039057606249,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842041015625,0.0,0.0,0.0004928838461637,289.8611145019531,294.1499938964844,264.4612121582031,262.9747619628906,264.5588684082031,264.4115295410156,288.4608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.266677856445312,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1940612792969,0.0,0.0,9.867141488939524e-05,290.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0530700683594,0.0,0.0,0.0001039056878653,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2055053710937,0.0,0.0,7.674442895222455e-05,290.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1386413574219,0.0,0.0,0.0001039057606249,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842041015625,0.0,0.0,0.0004928838461637,289.8611145019531,294.1499938964844,264.4612121582031,262.9747619628906,264.5588684082031,264.4115295410156,288.4608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.266677856445312,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878662109375,0.0,0.0,9.863838204182684e-05,290.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477905273437,0.0,0.0,0.0001038709015119,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1992492675781,0.0,0.0,7.671873754588887e-05,290.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328125,0.0,0.0,0.0001038709742715,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1780700683594,0.0,0.0,0.000492718827445,289.8553771972656,294.1499938964844,264.4757080078125,262.99298095703125,264.5580749511719,264.4246826171875,288.4545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.246280670166016,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1816711425781,0.0,0.0,9.860497812042011e-05,290.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0425109863281,0.0,0.0,0.0001038357295328,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929931640625,0.0,0.0,7.669275510124862e-05,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269836425781,0.0,0.0,0.0001038358022924,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17193603515625,0.0,0.0,0.0004925520042888,289.84967041015625,294.1499938964844,264.4903564453125,263.0113830566406,264.55743408203125,264.4381408691406,288.4482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.225662231445312,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693115234375,0.0,0.0,9.853739175014198e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0319519042969,0.0,0.0,0.0001037645633914,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18048095703125,0.0,0.0,7.664019358344376e-05,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153259277344,0.0,0.0,0.000103764636151,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596984863281,0.0,0.0,0.0004922143998555,289.8382263183594,294.1499938964844,264.5200500488281,263.0485534667969,264.5565795898437,264.4657287597656,288.4356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.183984756469727,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693115234375,0.0,0.0,9.853739175014198e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0319519042969,0.0,0.0,0.0001037645633914,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18048095703125,0.0,0.0,7.664019358344376e-05,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153259277344,0.0,0.0,0.000103764636151,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596984863281,0.0,0.0,0.0004922143998555,289.8382263183594,294.1499938964844,264.5200500488281,263.0485534667969,264.5565795898437,264.4657287597656,288.4356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.183984756469727,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1569519042969,0.0,0.0,9.846919419942424e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213928222656,0.0,0.0,0.0001036927424138,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.16796875,0.0,0.0,7.658714457647875e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1036682128906,0.0,0.0,0.0001036928151734,291.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474609375,0.0,0.0,0.0004918737104162,289.8267517089844,294.1499938964844,264.54998779296875,263.0859375,264.5562744140625,264.49395751953125,288.42315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.14191436767578,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1569519042969,0.0,0.0,9.846919419942424e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213928222656,0.0,0.0,0.0001036927424138,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.16796875,0.0,0.0,7.658714457647875e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1036682128906,0.0,0.0,0.0001036928151734,291.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474609375,0.0,0.0,0.0004918737104162,289.8267517089844,294.1499938964844,264.54998779296875,263.0859375,264.5562744140625,264.49395751953125,288.42315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.14191436767578,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14459228515625,0.0,0.0,9.840106940828264e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.01080322265625,0.0,0.0,0.0001036210087477,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15545654296875,0.0,0.0,7.653416105313227e-05,290.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0920104980469,0.0,0.0,0.0001036210742313,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1352233886719,0.0,0.0,0.0004915334284305,289.8152770996094,294.1499938964844,264.5799560546875,263.12322998046875,264.5565795898437,264.522705078125,288.4106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.099742889404297,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14459228515625,0.0,0.0,9.840106940828264e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.01080322265625,0.0,0.0,0.0001036210087477,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15545654296875,0.0,0.0,7.653416105313227e-05,290.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0920104980469,0.0,0.0,0.0001036210742313,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1352233886719,0.0,0.0,0.0004915334284305,289.8152770996094,294.1499938964844,264.5799560546875,263.12322998046875,264.5565795898437,264.522705078125,288.4106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.099742889404297,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322631835937,0.0,0.0,9.833342483034356e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00018310546875,0.0,0.0,0.0001035497771226,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429748535156,0.0,0.0,7.64815486036241e-05,290.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0803527832031,0.0,0.0,0.0001035498426062,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230163574219,0.0,0.0,0.0004911955329589,289.8038024902344,294.1499938964844,264.6096496582031,263.1600952148437,264.557373046875,264.5516662597656,288.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.057710647583008,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322631835937,0.0,0.0,9.833342483034356e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00018310546875,0.0,0.0,0.0001035497771226,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429748535156,0.0,0.0,7.64815486036241e-05,290.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0803527832031,0.0,0.0,0.0001035498426062,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230163574219,0.0,0.0,0.0004911955329589,289.8038024902344,294.1499938964844,264.6096496582031,263.1600952148437,264.557373046875,264.5516662597656,288.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.057710647583008,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260681152344,0.0,0.0,9.83000863925554e-05,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.994873046875,0.0,0.0,0.0001035146706271,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1367492675781,0.0,0.0,7.645562436664477e-05,290.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07452392578125,0.0,0.0,0.0001035147433867,291.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1169128417969,0.0,0.0,0.0004910290590487,289.7980651855469,294.1499938964844,264.6242980957031,263.1782531738281,264.5580139160156,264.5661315917969,288.3918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226397871971,0.0,0.0,0.0,-0.0104663837701082,60.0,-17.036874771118164,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199035644531,0.0,0.0,9.826707537285984e-05,290.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.98956298828125,0.0,0.0,0.0001034799061017,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304931640625,0.0,0.0,7.642994751222432e-05,290.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0686950683594,0.0,0.0,0.0001034799715853,291.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1108093261719,0.0,0.0,0.0004908641567453,289.7923278808594,294.1499938964844,264.6387939453125,263.1962280273437,264.5587463378906,264.58056640625,288.38555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-17.01618194580078,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075744628906,0.0,0.0,9.8202632216271e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789123535156,0.0,0.0,0.000103412050521,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180419921875,0.0,0.0,7.637982344022021e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570068359375,0.0,0.0,0.0001034121160046,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985717773437,0.0,0.0,0.0004905422101728,289.78082275390625,294.1499938964844,264.6671447753906,263.2313232421875,264.56060791015625,264.60919189453125,288.373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.975452423095703,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075744628906,0.0,0.0,9.8202632216271e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789123535156,0.0,0.0,0.000103412050521,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180419921875,0.0,0.0,7.637982344022021e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570068359375,0.0,0.0,0.0001034121160046,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985717773437,0.0,0.0,0.0004905422101728,289.78082275390625,294.1499938964844,264.6671447753906,263.2313232421875,264.56060791015625,264.60919189453125,288.373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.975452423095703,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09527587890625,0.0,0.0,9.814041550271212e-05,290.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96826171875,0.0,0.0,0.0001033465305226,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1055908203125,0.0,0.0,7.633143104612827e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453491210937,0.0,0.0,0.0001033465960063,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863647460937,0.0,0.0,0.0004902314394712,289.7693176269531,294.1499938964844,264.6944580078125,263.2650451660156,264.5628967285156,264.6373291015625,288.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.935686111450195,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09527587890625,0.0,0.0,9.814041550271212e-05,290.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96826171875,0.0,0.0,0.0001033465305226,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1055908203125,0.0,0.0,7.633143104612827e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453491210937,0.0,0.0,0.0001033465960063,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863647460937,0.0,0.0,0.0004902314394712,289.7693176269531,294.1499938964844,264.6944580078125,263.2650451660156,264.5628967285156,264.6373291015625,288.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.935686111450195,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829467773437,0.0,0.0,9.808158938540146e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576110839844,0.0,0.0,0.0001032845830195,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931396484375,0.0,0.0,7.628567982465029e-05,290.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.03369140625,0.0,0.0,0.0001032846485031,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741882324219,0.0,0.0,0.0004899376071989,289.7578125,294.1499938964844,264.72039794921875,263.2970886230469,264.565673828125,264.6645812988281,288.3480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131973565170485e-08,0.0010450393892824,-0.0282100476324558,0.0,0.0,0.0,-0.010331411845982,60.0,-16.8974552154541,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829467773437,0.0,0.0,9.808158938540146e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576110839844,0.0,0.0,0.0001032845830195,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931396484375,0.0,0.0,7.628567982465029e-05,290.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.03369140625,0.0,0.0,0.0001032846485031,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741882324219,0.0,0.0,0.0004899376071989,289.7578125,294.1499938964844,264.72039794921875,263.2970886230469,264.565673828125,264.6645812988281,288.3480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131973565170485e-08,0.0010450393892824,-0.0282100476324558,0.0,0.0,0.0,-0.010331411845982,60.0,-16.8974552154541,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0706481933594,0.0,0.0,9.80260520009324e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469299316406,0.0,0.0,0.0001032260988722,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806884765625,0.0,0.0,7.624248246429488e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0220031738281,0.0,0.0,0.0001032261643558,291.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619812011719,0.0,0.0,0.000489660189487,289.74627685546875,294.1499938964844,264.7447509765625,263.3271179199219,264.56884765625,264.6908874511719,288.33563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444588260725,1.1062772919956389e-08,0.0010444477666169,-0.0280289202928543,0.0,0.0,0.0,-0.0102971065789461,60.0,-16.86069679260254,-0.0,-7.43775672162883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0706481933594,0.0,0.0,9.80260520009324e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469299316406,0.0,0.0,0.0001032260988722,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806884765625,0.0,0.0,7.624248246429488e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0220031738281,0.0,0.0,0.0001032261643558,291.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619812011719,0.0,0.0,0.000489660189487,289.74627685546875,294.1499938964844,264.7447509765625,263.3271179199219,264.56884765625,264.6908874511719,288.33563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444588260725,1.1062772919956389e-08,0.0010444477666169,-0.0280289202928543,0.0,0.0,0.0,-0.0102971065789461,60.0,-16.86069679260254,-0.0,-7.43775672162883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0644836425781,0.0,0.0,9.79997930699028e-05,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9415588378906,0.0,0.0,0.0001031984502333,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.074462890625,0.0,0.0,7.622205885127187e-05,290.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01617431640625,0.0,0.0,0.0001031985157169,291.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0558776855469,0.0,0.0,0.000489529047627,289.7405090332031,294.1499938964844,264.7562561035156,263.3412780761719,264.5705871582031,264.7035827636719,288.32940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030055979688314e-08,0.0010441679041832,-0.0279432870447635,0.0,0.0,0.0,-0.0102808866649866,60.0,-16.843046188354492,-0.0,-7.433772708509424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.058349609375,0.0,0.0,9.797482198337092e-05,290.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93621826171875,0.0,0.0,0.0001031721549225,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682678222656,0.0,0.0,7.620263932039961e-05,290.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0103454589844,0.0,0.0,0.0001031722204061,291.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498046875,0.0,0.0,0.0004894043086096,289.7347412109375,294.1499938964844,264.7672424316406,263.35479736328125,264.5723876953125,264.71588134765625,288.3231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439128382131,1.099894131328938e-08,0.0010439018951728,-0.0278618447482585,0.0,0.0,0.0,-0.0102654621005058,60.0,-16.825937271118164,-0.0,-7.42998409464235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0460510253906,0.0,0.0,9.792864148039372e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9255065917969,0.0,0.0,0.0001031235224218,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05584716796875,0.0,0.0,7.616671791765839e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986572265625,0.0,0.0,0.0001031235806294,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03759765625,0.0,0.0,0.0004891735734418,289.72320556640625,294.1499938964844,264.78759765625,263.3798522949219,264.57623291015625,264.73931884765625,288.3107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941394457120168e-08,0.0010434098076075,-0.0277112182229757,0.0,0.0,0.0,-0.0102369338274002,60.0,-16.793447494506836,-0.0,-7.422980274895964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0460510253906,0.0,0.0,9.792864148039372e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9255065917969,0.0,0.0,0.0001031235224218,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05584716796875,0.0,0.0,7.616671791765839e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986572265625,0.0,0.0,0.0001031235806294,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03759765625,0.0,0.0,0.0004891735734418,289.72320556640625,294.1499938964844,264.78759765625,263.3798522949219,264.57623291015625,264.73931884765625,288.3107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941394457120168e-08,0.0010434098076075,-0.0277112182229757,0.0,0.0,0.0,-0.0102369338274002,60.0,-16.793447494506836,-0.0,-7.422980274895964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03375244140625,0.0,0.0,9.7887750598602e-05,290.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9147644042969,0.0,0.0,0.0001030804705806,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0434265136719,0.0,0.0,7.613491470692679e-05,290.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869689941406,0.0,0.0,0.0001030805287882,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0254211425781,0.0,0.0,0.0004889693809673,289.7116394042969,294.1499938964844,264.8055419921875,263.40191650390625,264.5803527832031,264.7610168457031,288.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429850080981,1.0890448542966167e-08,0.0010429740650579,-0.0275778658688068,0.0,0.0,0.0,-0.0102116772904992,60.0,-16.763338088989258,-0.0,-7.416782921154663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03375244140625,0.0,0.0,9.7887750598602e-05,290.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9147644042969,0.0,0.0,0.0001030804705806,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0434265136719,0.0,0.0,7.613491470692679e-05,290.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869689941406,0.0,0.0,0.0001030805287882,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0254211425781,0.0,0.0,0.0004889693809673,289.7116394042969,294.1499938964844,264.8055419921875,263.40191650390625,264.5803527832031,264.7610168457031,288.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429850080981,1.0890448542966167e-08,0.0010429740650579,-0.0275778658688068,0.0,0.0,0.0,-0.0102116772904992,60.0,-16.763338088989258,-0.0,-7.416782921154663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0214538574219,0.0,0.0,9.785306610865518e-05,290.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9040222167969,0.0,0.0,0.0001030439379974,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.031005859375,0.0,0.0,7.61079354560934e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9753112792969,0.0,0.0,0.000103044003481,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01324462890625,0.0,0.0,0.0004887960967607,289.7001037597656,294.1499938964844,264.8208312988281,263.42071533203125,264.584716796875,264.7806701660156,288.2859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426153894513,1.0847224451993044e-08,0.0010426045628264,-0.0274647250771522,0.0,0.0,0.0,-0.0101902494207024,60.0,-16.736122131347656,-0.0,-7.411527036538247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0214538574219,0.0,0.0,9.785306610865518e-05,290.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9040222167969,0.0,0.0,0.0001030439379974,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.031005859375,0.0,0.0,7.61079354560934e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9753112792969,0.0,0.0,0.000103044003481,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01324462890625,0.0,0.0,0.0004887960967607,289.7001037597656,294.1499938964844,264.8208312988281,263.42071533203125,264.584716796875,264.7806701660156,288.2859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426153894513,1.0847224451993044e-08,0.0010426045628264,-0.0274647250771522,0.0,0.0,0.0,-0.0101902494207024,60.0,-16.736122131347656,-0.0,-7.411527036538247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091857910156,0.0,0.0,9.782474808162078e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.89324951171875,0.0,0.0,0.000103014128399,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185852050781,0.0,0.0,7.608591840835288e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.963623046875,0.0,0.0,0.0001030141866067,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0010681152344,0.0,0.0,0.0004886546521447,289.6885070800781,294.1499938964844,264.83319091796875,263.4358825683594,264.5892028808594,264.7980041503906,288.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423135245218,1.0811940676092036e-08,0.0010423028143122,-0.0273723676800727,0.0,0.0,0.0,-0.010172757320106,60.0,-16.711936950683594,-0.0,-7.407237490042462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091857910156,0.0,0.0,9.782474808162078e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.89324951171875,0.0,0.0,0.000103014128399,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185852050781,0.0,0.0,7.608591840835288e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.963623046875,0.0,0.0,0.0001030141866067,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0010681152344,0.0,0.0,0.0004886546521447,289.6885070800781,294.1499938964844,264.83319091796875,263.4358825683594,264.5892028808594,264.7980041503906,288.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423135245218,1.0811940676092036e-08,0.0010423028143122,-0.0273723676800727,0.0,0.0,0.0,-0.010172757320106,60.0,-16.711936950683594,-0.0,-7.407237490042462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030212402344,0.0,0.0,9.781338303582744e-05,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8878479003906,0.0,0.0,0.0001030021594488,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01239013671875,0.0,0.0,7.607707811985165e-05,290.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.957763671875,0.0,0.0,0.0001030022176564,291.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9949645996094,0.0,0.0,0.0004885978996753,289.6827392578125,294.1499938964844,264.83819580078125,263.4420166015625,264.59149169921875,264.8056640625,288.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421924525871,1.0797779559368337e-08,0.0010421817423775,-0.027335301041603,0.0,0.0,0.0,-0.0101657370105385,60.0,-16.70116424560547,-0.0,-7.405516555536451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.99688720703125,0.0,0.0,9.7803924290929e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8824768066406,0.0,0.0,0.0001029921986628,290.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0061950683594,0.0,0.0,7.606972212670371e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9519348144531,0.0,0.0,0.0001029922568704,291.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888916015625,0.0,0.0,0.0004885506350547,289.67694091796875,294.1499938964844,264.84234619140625,263.4471130371094,264.59381103515625,264.8126525878906,288.26129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420916369184,1.0785993431738916e-08,0.0010420809267088,-0.0273044481873512,0.0,0.0,0.0,-0.0101598938927054,60.0,-16.691246032714844,-0.0,-7.40408410138116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.984619140625,0.0,0.0,9.779117681318894e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8716735839844,0.0,0.0,0.000102978774521,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9938049316406,0.0,0.0,7.605980499647558e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9402160644531,0.0,0.0,0.0001029788327286,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9767150878906,0.0,0.0,0.0004884869558736,289.66534423828125,294.1499938964844,264.8480529785156,263.4540710449219,264.59844970703125,264.824462890625,288.2489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419557802379,1.0770101255275222e-08,0.0010419449536129,-0.0272628497332334,0.0,0.0,0.0,-0.0101520158350467,60.0,-16.67420196533203,-0.0,-7.402152846225364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.984619140625,0.0,0.0,9.779117681318894e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8716735839844,0.0,0.0,0.000102978774521,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9938049316406,0.0,0.0,7.605980499647558e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9402160644531,0.0,0.0,0.0001029788327286,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9767150878906,0.0,0.0,0.0004884869558736,289.66534423828125,294.1499938964844,264.8480529785156,263.4540710449219,264.59844970703125,264.824462890625,288.2489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419557802379,1.0770101255275222e-08,0.0010419449536129,-0.0272628497332334,0.0,0.0,0.0,-0.0101520158350467,60.0,-16.67420196533203,-0.0,-7.402152846225364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9723205566406,0.0,0.0,9.778657113201916e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.86083984375,0.0,0.0,0.0001029739214573,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9813842773437,0.0,0.0,7.60562252253294e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92852783203125,0.0,0.0,0.0001029739796649,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96453857421875,0.0,0.0,0.0004884639638476,289.6537475585937,294.1499938964844,264.8500061035156,263.4564819335937,264.60308837890625,264.8334655761719,288.2366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419066529721,1.07643609581487e-08,0.0010418959427624,-0.0272478256374597,0.0,0.0,0.0,-0.0101491697132587,60.0,-16.660791397094727,-0.0,-7.401455803801582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9723205566406,0.0,0.0,9.778657113201916e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.86083984375,0.0,0.0,0.0001029739214573,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9813842773437,0.0,0.0,7.60562252253294e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92852783203125,0.0,0.0,0.0001029739796649,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96453857421875,0.0,0.0,0.0004884639638476,289.6537475585937,294.1499938964844,264.8500061035156,263.4564819335937,264.60308837890625,264.8334655761719,288.2366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419066529721,1.07643609581487e-08,0.0010418959427624,-0.0272478256374597,0.0,0.0,0.0,-0.0101491697132587,60.0,-16.660791397094727,-0.0,-7.401455803801582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600524902344,0.0,0.0,9.778408275451512e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500061035156,0.0,0.0,0.0001029713021125,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.968994140625,0.0,0.0,7.605428254464641e-05,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91680908203125,0.0,0.0,0.0001029713603202,291.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9523620605469,0.0,0.0,0.0004884515074081,289.6421203613281,294.1499938964844,264.8500061035156,263.4564819335937,264.6076354980469,264.8393249511719,288.224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418801102787,1.0761253221858167e-08,0.0010418692836537,-0.0272396896034479,0.0,0.0,0.0,-0.0101476293057203,60.0,-16.650602340698242,-0.0,-7.401077795066159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
