time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704460,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.71453857421875,0.0,0.0,9.788468742044644e-05,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.629638671875,0.0,0.0,0.0001030772546073,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.721435546875,0.0,0.0,7.613253546878695e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6811828613281,0.0,0.0,0.000103077298263,291.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7085876464844,0.0,0.0,0.0004889541305601,289.4075012207031,294.1499938964844,264.8500061035156,263.4564819335937,264.68267822265625,264.8500061035156,287.98223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.490772247314453,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.71453857421875,0.0,0.0,9.788468742044644e-05,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.629638671875,0.0,0.0,0.0001030772546073,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.721435546875,0.0,0.0,7.613253546878695e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6811828613281,0.0,0.0,0.000103077298263,291.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7085876464844,0.0,0.0,0.0004889541305601,289.4075012207031,294.1499938964844,264.8500061035156,263.4564819335937,264.68267822265625,264.8500061035156,287.98223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.490772247314453,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7022399902344,0.0,0.0,9.792811033548789e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6184387207031,0.0,0.0,0.0001031229767249,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70904541015625,0.0,0.0,7.616630318807438e-05,290.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693115234375,0.0,0.0,0.0001031230203807,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6963806152344,0.0,0.0,0.0004891710123047,289.3956604003906,294.1499938964844,264.8500061035156,263.4564819335937,264.68572998046875,264.8500061035156,287.97027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.489334106445312,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7022399902344,0.0,0.0,9.792811033548789e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6184387207031,0.0,0.0,0.0001031229767249,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70904541015625,0.0,0.0,7.616630318807438e-05,290.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693115234375,0.0,0.0,0.0001031230203807,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6963806152344,0.0,0.0,0.0004891710123047,289.3956604003906,294.1499938964844,264.8500061035156,263.4564819335937,264.68572998046875,264.8500061035156,287.97027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.489334106445312,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6960754394531,0.0,0.0,9.795031655812636e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6128234863281,0.0,0.0,0.0001031463689287,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7028503417969,0.0,0.0,7.618358358740807e-05,290.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6633605957031,0.0,0.0,0.0001031464125844,291.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69024658203125,0.0,0.0,0.0004892819561064,289.3897399902344,294.1499938964844,264.8500061035156,263.4564819335937,264.687255859375,264.8500061035156,287.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.027781618759036,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.488739013671875,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6899108886719,0.0,0.0,9.797258098842576e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6072082519531,0.0,0.0,0.0001031698120641,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6966552734375,0.0,0.0,7.620089309057221e-05,290.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.65740966796875,0.0,0.0,0.0001031698557198,291.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.68414306640625,0.0,0.0,0.0004893931909464,289.3837890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6887512207031,264.8500061035156,287.95831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.488176345825195,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776123046875,0.0,0.0,9.801681153476238e-05,290.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5959777832031,0.0,0.0,0.0001032163854688,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6842346191406,0.0,0.0,7.623529381817207e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6455383300781,0.0,0.0,0.0001032164291245,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719055175781,0.0,0.0,0.0004896140890195,289.3719177246094,294.1499938964844,264.8500061035156,263.4564819335937,264.69171142578125,264.8500061035156,287.94635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984381049871,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.487058639526367,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776123046875,0.0,0.0,9.801681153476238e-05,290.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5959777832031,0.0,0.0,0.0001032163854688,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6842346191406,0.0,0.0,7.623529381817207e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6455383300781,0.0,0.0,0.0001032164291245,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719055175781,0.0,0.0,0.0004896140890195,289.3719177246094,294.1499938964844,264.8500061035156,263.4564819335937,264.69171142578125,264.8500061035156,287.94635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984381049871,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.487058639526367,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6653137207031,0.0,0.0,9.805973240872844e-05,290.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.584716796875,0.0,0.0,0.0001032615837175,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6718444824219,0.0,0.0,7.626867591170594e-05,290.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6336364746094,0.0,0.0,0.0001032616273732,291.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65966796875,0.0,0.0,0.0004898285260424,289.3600158691406,294.1499938964844,264.8500061035156,263.4564819335937,264.6946105957031,264.8500061035156,287.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.48582649230957,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6653137207031,0.0,0.0,9.805973240872844e-05,290.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.584716796875,0.0,0.0,0.0001032615837175,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6718444824219,0.0,0.0,7.626867591170594e-05,290.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6336364746094,0.0,0.0,0.0001032616273732,291.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65966796875,0.0,0.0,0.0004898285260424,289.3600158691406,294.1499938964844,264.8500061035156,263.4564819335937,264.6946105957031,264.8500061035156,287.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.48582649230957,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6529846191406,0.0,0.0,9.810006304178388e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.57342529296875,0.0,0.0,0.0001033040534821,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6594543457031,0.0,0.0,7.630004256498069e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6217041015625,0.0,0.0,0.0001033040971378,291.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474304199219,0.0,0.0,0.0004900299827568,289.3481140136719,294.1499938964844,264.8500061035156,263.4564819335937,264.6974792480469,264.8500061035156,287.9224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452346177771,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.484281539916992,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6529846191406,0.0,0.0,9.810006304178388e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.57342529296875,0.0,0.0,0.0001033040534821,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6594543457031,0.0,0.0,7.630004256498069e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6217041015625,0.0,0.0,0.0001033040971378,291.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474304199219,0.0,0.0,0.0004900299827568,289.3481140136719,294.1499938964844,264.8500061035156,263.4564819335937,264.6974792480469,264.8500061035156,287.9224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452346177771,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.484281539916992,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6406555175781,0.0,0.0,9.813653014134616e-05,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621337890625,0.0,0.0,0.0001033424632623,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64703369140625,0.0,0.0,7.632841152371839e-05,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6098022460937,0.0,0.0,0.0001033424996421,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351623535156,0.0,0.0,0.0004902121727354,289.3362121582031,294.1499938964844,264.8500061035156,263.4564819335937,264.7002868652344,264.8500061035156,287.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.48221206665039,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6406555175781,0.0,0.0,9.813653014134616e-05,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621337890625,0.0,0.0,0.0001033424632623,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64703369140625,0.0,0.0,7.632841152371839e-05,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6098022460937,0.0,0.0,0.0001033424996421,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351623535156,0.0,0.0,0.0004902121727354,289.3362121582031,294.1499938964844,264.8500061035156,263.4564819335937,264.7002868652344,264.8500061035156,287.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.48221206665039,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6344909667969,0.0,0.0,9.815298108151184e-05,290.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5564880371094,0.0,0.0,0.0001033597873174,290.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6408386230469,0.0,0.0,7.634120993316174e-05,290.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6038513183594,0.0,0.0,0.0001033598236972,291.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290283203125,0.0,0.0,0.000490294303745,289.3302307128906,294.1499938964844,264.8500061035156,263.4564819335937,264.70166015625,264.8500061035156,287.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220778972642622e-08,0.0010457984171807,-0.028442483395338,0.0,0.0,0.0,-0.0103754345327615,60.0,-16.48091697692871,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6283264160156,0.0,0.0,9.816785313887522e-05,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.55084228515625,0.0,0.0,0.0001033754451782,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346130371094,0.0,0.0,7.635277142981067e-05,290.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5978698730469,0.0,0.0,0.0001033754888339,291.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6228942871094,0.0,0.0,0.000490368634928,289.32427978515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7030334472656,264.8500061035156,287.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239307262655984e-08,0.0010459568584337,-0.0284909773617982,0.0,0.0,0.0,-0.010384620167315,60.0,-16.47939109802246,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6159973144531,0.0,0.0,9.819275874178857e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5395202636719,0.0,0.0,0.0001034016750054,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6222229003906,0.0,0.0,7.637214730493724e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5859375,0.0,0.0,0.0001034017113852,291.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61065673828125,0.0,0.0,0.0004904930246993,289.3123474121094,294.1499938964844,264.8500061035156,263.4564819335937,264.70574951171875,264.8500061035156,287.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.475650787353516,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6159973144531,0.0,0.0,9.819275874178857e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5395202636719,0.0,0.0,0.0001034016750054,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6222229003906,0.0,0.0,7.637214730493724e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5859375,0.0,0.0,0.0001034017113852,291.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61065673828125,0.0,0.0,0.0004904930246993,289.3123474121094,294.1499938964844,264.8500061035156,263.4564819335937,264.70574951171875,264.8500061035156,287.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.475650787353516,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6036682128906,0.0,0.0,9.820926061365752e-05,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281677246094,0.0,0.0,0.0001034190499922,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6098022460937,0.0,0.0,7.638498209416866e-05,290.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5740051269531,0.0,0.0,0.0001034190936479,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.598388671875,0.0,0.0,0.0004905754467472,289.3004150390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7084045410156,264.8500061035156,287.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290894441629009e-08,0.0010463980725035,-0.0286259967833757,0.0,0.0,0.0,-0.0104101942852139,60.0,-16.470670700073242,-0.0,-7.465566653763744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6036682128906,0.0,0.0,9.820926061365752e-05,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281677246094,0.0,0.0,0.0001034190499922,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6098022460937,0.0,0.0,7.638498209416866e-05,290.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5740051269531,0.0,0.0,0.0001034190936479,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.598388671875,0.0,0.0,0.0004905754467472,289.3004150390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7084045410156,264.8500061035156,287.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290894441629009e-08,0.0010463980725035,-0.0286259967833757,0.0,0.0,0.0,-0.0104101942852139,60.0,-16.470670700073242,-0.0,-7.465566653763744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5913391113281,0.0,0.0,9.821179264690728e-05,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5168151855469,0.0,0.0,0.0001034217129927,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5973815917969,0.0,0.0,7.638694660272449e-05,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5620422363281,0.0,0.0,0.0001034217493725,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58612060546875,0.0,0.0,0.0004905880778096,289.2884521484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7110290527344,264.8500061035156,287.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436256729,1.1294038593234744e-08,0.0010464249644428,-0.028634225949645,0.0,0.0,0.0,-0.0104117533192038,60.0,-16.46392059326172,-0.0,-7.465950346841056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5913391113281,0.0,0.0,9.821179264690728e-05,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5168151855469,0.0,0.0,0.0001034217129927,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5973815917969,0.0,0.0,7.638694660272449e-05,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5620422363281,0.0,0.0,0.0001034217493725,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58612060546875,0.0,0.0,0.0004905880778096,289.2884521484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7110290527344,264.8500061035156,287.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436256729,1.1294038593234744e-08,0.0010464249644428,-0.028634225949645,0.0,0.0,0.0,-0.0104117533192038,60.0,-16.46392059326172,-0.0,-7.465950346841056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790100097656,0.0,0.0,9.819110709941016e-05,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054626464844,0.0,0.0,0.0001033999287756,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5849914550781,0.0,0.0,7.637085946043953e-05,290.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55010986328125,0.0,0.0,0.0001033999651554,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738830566406,0.0,0.0,0.0004904847592115,289.2764892578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7135925292969,264.8500061035156,287.8509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462158825248,1.1268260990959789e-08,0.0010462047066539,-0.0285667590796947,0.0,0.0,0.0,-0.0103989746421575,60.0,-16.45382308959961,-0.0,-7.46280548469258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790100097656,0.0,0.0,9.819110709941016e-05,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054626464844,0.0,0.0,0.0001033999287756,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5849914550781,0.0,0.0,7.637085946043953e-05,290.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55010986328125,0.0,0.0,0.0001033999651554,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738830566406,0.0,0.0,0.0004904847592115,289.2764892578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7135925292969,264.8500061035156,287.8509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462158825248,1.1268260990959789e-08,0.0010462047066539,-0.0285667590796947,0.0,0.0,0.0,-0.0103989746421575,60.0,-16.45382308959961,-0.0,-7.46280548469258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5728454589844,0.0,0.0,9.817380487220362e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4997863769531,0.0,0.0,0.0001033817170537,290.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.57879638671875,0.0,0.0,7.635740621481091e-05,290.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54412841796875,0.0,0.0,0.0001033817534334,291.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677490234375,0.0,0.0,0.000490398320835,289.2705383300781,294.1499938964844,264.8500061035156,263.4564819335937,264.71484375,264.8500061035156,287.84503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460315970703,1.1246706677070506e-08,0.0010460204211995,-0.0285103432834148,0.0,0.0,0.0,-0.0103882895782589,60.0,-16.447559356689453,-0.0,-7.460175766027535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,9.815202793106435e-05,290.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940795898437,0.0,0.0,0.0001033587832353,290.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726013183594,0.0,0.0,7.634046778548509e-05,290.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53814697265625,0.0,0.0,0.000103358819615,291.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5616149902344,0.0,0.0,0.0004902895307168,289.2645568847656,294.1499938964844,264.8500061035156,263.4564819335937,264.7160949707031,264.8500061035156,287.8390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457995813339,1.1219571049991828e-08,0.001045788405463,-0.0284393224865198,0.0,0.0,0.0,-0.0103748375549912,60.0,-16.440549850463867,-0.0,-7.456866057964362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55438232421875,0.0,0.0,9.809726907406002e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48272705078125,0.0,0.0,0.0001033011139952,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5602111816406,0.0,0.0,7.629787432961166e-05,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5262145996094,0.0,0.0,0.000103301150375,291.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.54937744140625,0.0,0.0,0.0004900160129182,289.2525939941406,294.1499938964844,264.8500061035156,263.4564819335937,264.71856689453125,264.8500061035156,287.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151340295612044e-08,0.0010452050482854,-0.0282607376575469,0.0,0.0,0.0,-0.0103410128504037,60.0,-16.42443084716797,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55438232421875,0.0,0.0,9.809726907406002e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48272705078125,0.0,0.0,0.0001033011139952,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5602111816406,0.0,0.0,7.629787432961166e-05,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5262145996094,0.0,0.0,0.000103301150375,291.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.54937744140625,0.0,0.0,0.0004900160129182,289.2525939941406,294.1499938964844,264.8500061035156,263.4564819335937,264.71856689453125,264.8500061035156,287.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151340295612044e-08,0.0010452050482854,-0.0282607376575469,0.0,0.0,0.0,-0.0103410128504037,60.0,-16.42443084716797,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5420837402344,0.0,0.0,9.80312906904146e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4713439941406,0.0,0.0,0.0001032316431519,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478210449219,0.0,0.0,7.624656427651644e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5142822265625,0.0,0.0,0.0001032316795317,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.537109375,0.0,0.0,0.0004896864993497,289.2406616210937,294.1499938964844,264.8500061035156,263.4564819335937,264.72100830078125,264.8500061035156,287.8153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.1069137606511958e-08,0.0010445021325722,-0.028045579791069,0.0,0.0,0.0,-0.0103002618998289,60.0,-16.405975341796875,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5420837402344,0.0,0.0,9.80312906904146e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4713439941406,0.0,0.0,0.0001032316431519,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478210449219,0.0,0.0,7.624656427651644e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5142822265625,0.0,0.0,0.0001032316795317,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.537109375,0.0,0.0,0.0004896864993497,289.2406616210937,294.1499938964844,264.8500061035156,263.4564819335937,264.72100830078125,264.8500061035156,287.8153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.1069137606511958e-08,0.0010445021325722,-0.028045579791069,0.0,0.0,0.0,-0.0103002618998289,60.0,-16.405975341796875,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.52978515625,0.0,0.0,9.79592587100342e-05,290.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599609375,0.0,0.0,0.0001031557840178,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5354309082031,0.0,0.0,7.619053212692961e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023193359375,0.0,0.0,0.0001031558203976,291.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52490234375,0.0,0.0,0.00048932665959,289.22869873046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7233581542969,264.8500061035156,287.8034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979381848130744e-08,0.0010437347227707,-0.0278106480836868,0.0,0.0,0.0,-0.0102557661011815,60.0,-16.386093139648438,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.52978515625,0.0,0.0,9.79592587100342e-05,290.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599609375,0.0,0.0,0.0001031557840178,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5354309082031,0.0,0.0,7.619053212692961e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023193359375,0.0,0.0,0.0001031558203976,291.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52490234375,0.0,0.0,0.00048932665959,289.22869873046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7233581542969,264.8500061035156,287.8034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979381848130744e-08,0.0010437347227707,-0.0278106480836868,0.0,0.0,0.0,-0.0102557661011815,60.0,-16.386093139648438,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174865722656,0.0,0.0,9.788597526494414e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4485778808594,0.0,0.0,0.0001030786224873,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230712890625,0.0,0.0,7.613353955093771e-05,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.49041748046875,0.0,0.0,0.0001030786588671,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126647949219,0.0,0.0,0.0004889605916105,289.2167663574219,294.1499938964844,264.8500061035156,263.4564819335937,264.7257080078125,264.8500061035156,287.79156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888078882942407e-08,0.0010429539252072,-0.0275716632604599,0.0,0.0,0.0,-0.0102105028927326,60.0,-16.36556053161621,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174865722656,0.0,0.0,9.788597526494414e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4485778808594,0.0,0.0,0.0001030786224873,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230712890625,0.0,0.0,7.613353955093771e-05,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.49041748046875,0.0,0.0,0.0001030786588671,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126647949219,0.0,0.0,0.0004889605916105,289.2167663574219,294.1499938964844,264.8500061035156,263.4564819335937,264.7257080078125,264.8500061035156,287.79156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888078882942407e-08,0.0010429539252072,-0.0275716632604599,0.0,0.0,0.0,-0.0102105028927326,60.0,-16.36556053161621,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113525390625,0.0,0.0,9.785037400433794e-05,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44287109375,0.0,0.0,0.0001030411222018,290.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.51690673828125,0.0,0.0,7.610583998030052e-05,290.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48443603515625,0.0,0.0,0.0001030411585816,291.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5065612792969,0.0,0.0,0.0004887827089987,289.2107849121094,294.1499938964844,264.8500061035156,263.4564819335937,264.72686767578125,264.8500061035156,287.7856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425854707136,1.0843711706343129e-08,0.0010425746440887,-0.0274555310606956,0.0,0.0,0.0,-0.0101885087788105,60.0,-16.355302810668945,-0.0,-7.411100000354055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5052185058594,0.0,0.0,9.78164389380254e-05,290.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43719482421875,0.0,0.0,0.0001030053899739,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5107421875,0.0,0.0,7.607945008203387e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784851074219,0.0,0.0,0.0001030054263537,291.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5004577636719,0.0,0.0,0.0004886132082901,289.204833984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7279968261719,264.8500061035156,287.7796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042223884724,1.0801432637208563e-08,0.0010422130580991,-0.0273448638617992,0.0,0.0,0.0,-0.0101675493642687,60.0,-16.345203399658203,-0.0,-7.405960644746301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4929504394531,0.0,0.0,9.775533544598149e-05,290.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4258117675781,0.0,0.0,0.0001029410486808,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4984130859375,0.0,0.0,7.603192352689803e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.466552734375,0.0,0.0,0.0001029410777846,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4882507324219,0.0,0.0,0.000488308025524,289.1929016113281,294.1499938964844,264.8500061035156,263.4564819335937,264.730224609375,264.8500061035156,287.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297094893449e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.3257999420166,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4929504394531,0.0,0.0,9.775533544598149e-05,290.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4258117675781,0.0,0.0,0.0001029410486808,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4984130859375,0.0,0.0,7.603192352689803e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.466552734375,0.0,0.0,0.0001029410777846,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4882507324219,0.0,0.0,0.000488308025524,289.1929016113281,294.1499938964844,264.8500061035156,263.4564819335937,264.730224609375,264.8500061035156,287.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297094893449e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.3257999420166,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.485595703125,0.0,0.0,9.772553312359378e-05,290.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4189758300781,0.0,0.0,0.0001029096674756,290.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4909973144531,0.0,0.0,7.600874960189685e-05,290.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4594116210937,0.0,0.0,0.0001029097038554,291.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4809265136719,0.0,0.0,0.0004881591594312,289.18572998046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7315673828125,264.8500061035156,287.7607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412551928311,1.0688167684236305e-08,0.0010412444826215,-0.0270483810454607,0.0,0.0,0.0,-0.0101113989949226,60.0,-16.31511688232422,-0.0,-7.392200984668308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
