time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.1213651522994041,-2675.009033203125,304.1547241210937,0.7802557349205017,0.1881116032600402,0.1708021908998489,293.2596435546875,297.1499938964844,293.1499938964844,0.0458755530416965,-1393.6739501953125,304.160888671875,0.6178538799285889,0.0915836915373802,0.0889452397823333,293.2244567871094,297.1499938964844,293.1499938964844,0.2479623407125473,-3677.380126953125,304.15740966796875,0.9476596117019652,0.3343209326267242,0.2347558289766311,293.100341796875,297.1499938964844,293.1499938964844,0.310391217470169,-5940.7919921875,304.1703186035156,0.9990000128746032,0.4968085587024688,0.3789002895355224,293.1610107421875,297.1499938964844,293.1499938964844,0.0141671597957611,-3628.974609375,304.1310119628906,0.4903967082500458,0.050000000745058,0.2321493923664093,291.2030944824219,291.1499938964844,269.89019775390625,267.3776550292969,283.3150939941406,293.229736328125,291.1976928710937,1.0,0.2803146839141845,0.8224122524261475,0.8224122524261475,1.0,1.0,-1.3268221616744995,0.5637379884719849,0.7630841732025146,0.277134358882904,0.0,0.0,0.4295119047164917,51.29645919799805,82.0,-63.35382080078125,-10428.7177734375,248.3492584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38134765625,307.2596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18053.78515625,18000.0,0.0,0.0,0.241682693362236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3497224152088165,0.3497272729873657,-4.859934051637538e-06,0.0,0.0002452772168908,0.0,0.0,24.22842788696289,0.0,0.0,0.0,0.3225598931312561,4.0,0.0,1.0
729420,293.2079162597656,297.1499938964844,293.1499938964844,0.1211514472961425,-2672.408447265625,304.15350341796875,0.7596011161804199,0.1867421865463256,0.1698178499937057,293.2595520019531,297.1499938964844,293.1499938964844,0.0440737754106521,-1363.5538330078125,304.1602783203125,0.5960454940795898,0.0888267010450363,0.0866019129753112,293.22442626953125,297.1499938964844,293.1499938964844,0.2478392273187637,-3677.243896484375,304.1551513671875,0.9192878603935242,0.3324437141418457,0.2336403280496597,293.13397216796875,297.1499938964844,293.1499938964844,0.3396430909633636,-6402.2119140625,304.11474609375,0.9990000128746032,0.4913453161716461,0.4080752432346344,293.1618347167969,297.1499938964844,293.1499938964844,0.014363226480782,-3662.788330078125,304.1244812011719,0.4778372347354889,0.050000000745058,0.233297511935234,291.1397705078125,291.1499938964844,269.9211120605469,267.4068298339844,283.299560546875,293.2201843261719,291.1340637207031,1.0,0.2921886742115021,0.8220973610877991,0.8220973610877991,1.0,1.0,-1.3578815460205078,0.5783228874206543,0.7795586585998535,0.2838718295097351,0.0,0.0,0.4350444078445434,57.91065979003906,100.0,-82.40753936767578,-10594.4033203125,275.87548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43719482421875,307.2630310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.705078125,18000.0,0.0,0.0,0.2360336631536483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529903590679168,0.352995216846466,-4.854000962950522e-06,0.0,0.0002395441551925,0.0,0.0,24.46977424621582,0.0,0.0,0.0,0.3232048749923706,4.0,0.0,1.0
729480,293.2079162597656,297.1499938964844,293.1499938964844,0.1211514472961425,-2672.408447265625,304.15350341796875,0.7596011161804199,0.1867421865463256,0.1698178499937057,293.2595520019531,297.1499938964844,293.1499938964844,0.0440737754106521,-1363.5538330078125,304.1602783203125,0.5960454940795898,0.0888267010450363,0.0866019129753112,293.22442626953125,297.1499938964844,293.1499938964844,0.2478392273187637,-3677.243896484375,304.1551513671875,0.9192878603935242,0.3324437141418457,0.2336403280496597,293.13397216796875,297.1499938964844,293.1499938964844,0.3396430909633636,-6402.2119140625,304.11474609375,0.9990000128746032,0.4913453161716461,0.4080752432346344,293.1618347167969,297.1499938964844,293.1499938964844,0.014363226480782,-3662.788330078125,304.1244812011719,0.4778372347354889,0.050000000745058,0.233297511935234,291.1397705078125,291.1499938964844,269.9211120605469,267.4068298339844,283.299560546875,293.2201843261719,291.1340637207031,1.0,0.2921886742115021,0.8220973610877991,0.8220973610877991,1.0,1.0,-1.3578815460205078,0.5783228874206543,0.7795586585998535,0.2838718295097351,0.0,0.0,0.4350444078445434,57.91065979003906,100.0,-82.40753936767578,-10594.4033203125,275.87548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43719482421875,307.2630310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.705078125,18000.0,0.0,0.0,0.2360336631536483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529903590679168,0.352995216846466,-4.854000962950522e-06,0.0,0.0002395441551925,0.0,0.0,24.46977424621582,0.0,0.0,0.0,0.3232048749923706,4.0,0.0,1.0
729540,293.207763671875,297.1499938964844,293.1499938964844,0.1209303438663482,-2669.541748046875,304.1527099609375,0.7366986870765686,0.1853034198284149,0.1688735336065292,293.260009765625,297.1499938964844,293.1499938964844,0.0422343164682388,-1332.8160400390625,304.159912109375,0.568975031375885,0.0859623104333877,0.0842667147517204,293.22479248046875,297.1499938964844,293.1499938964844,0.2476777285337448,-3676.40869140625,304.1537475585937,0.8885980248451233,0.3304841220378876,0.232549175620079,293.20928955078125,297.1499938964844,293.1499938964844,0.3794286549091339,-7011.29931640625,304.060302734375,0.9990000128746032,0.4765597581863403,0.4467240273952484,293.1643981933594,297.1499938964844,293.1499938964844,0.0145986601710319,-3702.115234375,304.11285400390625,0.4582609236240387,0.050000000745058,0.2349495738744735,291.079833984375,291.1499938964844,269.9527893066406,267.4365234375,283.2791748046875,293.2256164550781,291.0753173828125,1.0,0.3082033991813659,0.8217825293540955,0.8217825293540955,1.0,1.0,-1.400993824005127,0.5989454388618469,0.8020484447479248,0.2923268377780914,0.0,0.0,0.4485166072845459,67.3954086303711,103.0,-79.8501968383789,-10893.9833984375,316.71307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3121643066406,307.2237854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17892.29296875,18000.0,0.0,0.0,0.2323240935802459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676605522632599,0.3676654398441314,-4.895725396636408e-06,0.0,0.0002357794146519,0.0,0.0,25.88708877563477,0.0,0.0,0.0,0.3271823525428772,4.0,0.0,1.0
729600,293.207763671875,297.1499938964844,293.1499938964844,0.1209303438663482,-2669.541748046875,304.1527099609375,0.7366986870765686,0.1853034198284149,0.1688735336065292,293.260009765625,297.1499938964844,293.1499938964844,0.0422343164682388,-1332.8160400390625,304.159912109375,0.568975031375885,0.0859623104333877,0.0842667147517204,293.22479248046875,297.1499938964844,293.1499938964844,0.2476777285337448,-3676.40869140625,304.1537475585937,0.8885980248451233,0.3304841220378876,0.232549175620079,293.20928955078125,297.1499938964844,293.1499938964844,0.3794286549091339,-7011.29931640625,304.060302734375,0.9990000128746032,0.4765597581863403,0.4467240273952484,293.1643981933594,297.1499938964844,293.1499938964844,0.0145986601710319,-3702.115234375,304.11285400390625,0.4582609236240387,0.050000000745058,0.2349495738744735,291.079833984375,291.1499938964844,269.9527893066406,267.4365234375,283.2791748046875,293.2256164550781,291.0753173828125,1.0,0.3082033991813659,0.8217825293540955,0.8217825293540955,1.0,1.0,-1.400993824005127,0.5989454388618469,0.8020484447479248,0.2923268377780914,0.0,0.0,0.4485166072845459,67.3954086303711,103.0,-79.8501968383789,-10893.9833984375,316.71307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3121643066406,307.2237854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17892.29296875,18000.0,0.0,0.0,0.2323240935802459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676605522632599,0.3676654398441314,-4.895725396636408e-06,0.0,0.0002357794146519,0.0,0.0,25.88708877563477,0.0,0.0,0.0,0.3271823525428772,4.0,0.0,1.0
729660,293.20751953125,297.1499938964844,293.1499938964844,0.1200011596083641,-2652.600341796875,304.1534423828125,0.7123757600784302,0.1838891953229904,0.168052926659584,293.2603759765625,297.1499938964844,293.1499938964844,0.0400718115270137,-1295.482421875,304.1602478027344,0.5394195914268494,0.0830972045660018,0.0820304155349731,293.22509765625,297.1499938964844,293.1499938964844,0.2459436953067779,-3655.294189453125,304.15557861328125,0.8573655486106873,0.3285243213176727,0.2315403819084167,293.2763061523437,297.1499938964844,293.1499938964844,0.3739514052867889,-6919.3359375,304.1016540527344,0.9679599404335022,0.4613278806209564,0.4406835436820984,293.16796875,297.1499938964844,293.1499938964844,0.0147771816700696,-3727.333740234375,304.0978698730469,0.4354230463504791,0.050000000745058,0.2372097373008728,291.0947570800781,291.1499938964844,269.9853515625,267.46685791015625,283.3292541503906,293.2521057128906,291.1020812988281,1.0,0.3197473287582397,0.8207714557647705,0.8207714557647705,1.0,1.0,-1.390771508216858,0.5933038592338562,0.7974675893783569,0.2922163307666778,0.0,0.0,0.4569404721260071,79.3600845336914,106.0,29.95242500305176,-10973.87109375,340.66363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0353698730469,307.2157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17905.294921875,18000.0,0.0,0.0,0.230972558259964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849575221538543,0.3849624991416931,-4.972494025423657e-06,0.0,0.0002344077802263,0.0,0.0,27.74772453308105,0.0,0.0,0.0,0.3322197496891022,4.0,0.0,1.0
729720,293.20751953125,297.1499938964844,293.1499938964844,0.1200011596083641,-2652.600341796875,304.1534423828125,0.7123757600784302,0.1838891953229904,0.168052926659584,293.2603759765625,297.1499938964844,293.1499938964844,0.0400718115270137,-1295.482421875,304.1602478027344,0.5394195914268494,0.0830972045660018,0.0820304155349731,293.22509765625,297.1499938964844,293.1499938964844,0.2459436953067779,-3655.294189453125,304.15557861328125,0.8573655486106873,0.3285243213176727,0.2315403819084167,293.2763061523437,297.1499938964844,293.1499938964844,0.3739514052867889,-6919.3359375,304.1016540527344,0.9679599404335022,0.4613278806209564,0.4406835436820984,293.16796875,297.1499938964844,293.1499938964844,0.0147771816700696,-3727.333740234375,304.0978698730469,0.4354230463504791,0.050000000745058,0.2372097373008728,291.0947570800781,291.1499938964844,269.9853515625,267.46685791015625,283.3292541503906,293.2521057128906,291.1020812988281,1.0,0.3197473287582397,0.8207714557647705,0.8207714557647705,1.0,1.0,-1.390771508216858,0.5933038592338562,0.7974675893783569,0.2922163307666778,0.0,0.0,0.4569404721260071,79.3600845336914,106.0,29.95242500305176,-10973.87109375,340.66363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0353698730469,307.2157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17905.294921875,18000.0,0.0,0.0,0.230972558259964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849575221538543,0.3849624991416931,-4.972494025423657e-06,0.0,0.0002344077802263,0.0,0.0,27.74772453308105,0.0,0.0,0.0,0.3322197496891022,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.11878402531147,-2630.3310546875,304.154296875,0.6943957209587097,0.1823900640010833,0.1670720726251602,293.2613220214844,297.1499938964844,293.1499938964844,0.0376720391213893,-1253.8515625,304.16082763671875,0.5187211036682129,0.0801098495721817,0.0796014219522476,293.2260131835937,297.1499938964844,293.1499938964844,0.2436866462230682,-3627.883544921875,304.1573791503906,0.8378169536590576,0.3264375030994415,0.2303793728351593,293.2963562011719,297.1499938964844,293.1499938964844,0.3672625124454498,-6801.2255859375,304.1285705566406,0.9387958645820618,0.4540115296840668,0.4328409731388092,293.17242431640625,297.1499938964844,293.1499938964844,0.0148697700351476,-3739.68798828125,304.07940673828125,0.4226364195346832,0.050000000745058,0.2389655858278274,291.132080078125,291.1499938964844,270.0190124511719,267.4979248046875,283.3741149902344,293.2631530761719,291.1329650878906,1.0,0.3281360268592834,0.8197603821754456,0.8197603821754456,1.0,1.0,-1.378825068473816,0.586627185344696,0.7921978831291199,0.2923981249332428,0.0,0.0,0.4559010565280914,88.62217712402344,94.0,29.42247772216797,-10811.953125,356.6734924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7680969238281,307.0358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.29296875,18000.0,0.0,0.0,0.2306600958108902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840569257736206,0.3840619027614593,-4.988450200471561e-06,0.0,0.0002340906794415,0.0,0.0,27.74835968017578,0.0,0.0,0.0,0.3323536217212677,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.11878402531147,-2630.3310546875,304.154296875,0.6943957209587097,0.1823900640010833,0.1670720726251602,293.2613220214844,297.1499938964844,293.1499938964844,0.0376720391213893,-1253.8515625,304.16082763671875,0.5187211036682129,0.0801098495721817,0.0796014219522476,293.2260131835937,297.1499938964844,293.1499938964844,0.2436866462230682,-3627.883544921875,304.1573791503906,0.8378169536590576,0.3264375030994415,0.2303793728351593,293.2963562011719,297.1499938964844,293.1499938964844,0.3672625124454498,-6801.2255859375,304.1285705566406,0.9387958645820618,0.4540115296840668,0.4328409731388092,293.17242431640625,297.1499938964844,293.1499938964844,0.0148697700351476,-3739.68798828125,304.07940673828125,0.4226364195346832,0.050000000745058,0.2389655858278274,291.132080078125,291.1499938964844,270.0190124511719,267.4979248046875,283.3741149902344,293.2631530761719,291.1329650878906,1.0,0.3281360268592834,0.8197603821754456,0.8197603821754456,1.0,1.0,-1.378825068473816,0.586627185344696,0.7921978831291199,0.2923981249332428,0.0,0.0,0.4559010565280914,88.62217712402344,94.0,29.42247772216797,-10811.953125,356.6734924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7680969238281,307.0358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.29296875,18000.0,0.0,0.0,0.2306600958108902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840569257736206,0.3840619027614593,-4.988450200471561e-06,0.0,0.0002340906794415,0.0,0.0,27.74835968017578,0.0,0.0,0.0,0.3323536217212677,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.1182020604610443,-2619.81640625,304.1545715332031,0.6899968981742859,0.1816648989915847,0.1664916276931762,293.2616577148437,297.1499938964844,293.1499938964844,0.0364224016666412,-1232.2142333984375,304.1611328125,0.5125162601470947,0.0786342471837997,0.0782686248421669,293.22637939453125,297.1499938964844,293.1499938964844,0.2426682114601135,-3615.655517578125,304.15789794921875,0.8333161473274231,0.3254047036170959,0.2297193855047226,293.2998352050781,297.1499938964844,293.1499938964844,0.3648035824298858,-6761.53759765625,304.13690185546875,0.9314539432525636,0.451472520828247,0.4302778244018554,293.174560546875,297.1499938964844,293.1499938964844,0.0148774096742272,-3741.2890625,304.0699157714844,0.4201219379901886,0.050000000745058,0.2393737733364105,291.1389465332031,291.1499938964844,270.03631591796875,267.5137939453125,283.39453125,293.2655334472656,291.1405029296875,1.0,0.3293564021587372,0.8192548751831055,0.8192548751831055,1.0,1.0,-1.373150110244751,0.5835186243057251,0.7896314263343811,0.2922771275043487,0.0,0.0,0.4559732675552368,90.74312591552734,94.0,27.35486602783203,-10752.3525390625,358.94342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6560974121094,306.9691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.111328125,18000.0,0.0,0.0,0.2306580245494842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3845100700855255,0.3845150768756866,-4.990618435840588e-06,0.0,0.0002340885839657,0.0,0.0,27.798847198486328,0.0,0.0,0.0,0.3324870467185974,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.1175791844725608,-2608.539794921875,304.1548767089844,0.6881505250930786,0.1809787899255752,0.1658806502819061,293.2580261230469,297.1499938964844,293.1499938964844,0.0354079976677894,-1214.579345703125,304.1609191894531,0.5091360807418823,0.0779269784688949,0.0772019699215889,293.2265625,297.1499938964844,293.1499938964844,0.2415770143270492,-3602.53564453125,304.158447265625,0.8315385580062866,0.3243977725505829,0.2290273457765579,293.3014221191406,297.1499938964844,293.1499938964844,0.3625561892986297,-6725.7587890625,304.1433410644531,0.9282031059265136,0.4492590427398681,0.4280736446380615,293.1764831542969,297.1499938964844,293.1499938964844,0.0148503798991441,-3737.9169921875,304.06072998046875,0.4194620251655578,0.050000000745058,0.2394850552082061,291.1476745605469,291.1499938964844,270.0539855957031,267.5298767089844,283.4131774902344,293.2661437988281,291.1489562988281,1.0,0.32919442653656,0.8190176486968994,0.8190176486968994,1.0,1.0,-1.367792725563049,0.5806098580360413,0.7871829271316528,0.2921710610389709,0.0,0.0,0.4552492201328277,91.2821273803711,82.0,25.015108108520508,-10688.2392578125,357.6569519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5569763183594,306.9039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.748046875,18000.0,0.0,0.0,0.230738490819931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840939998626709,0.384099006652832,-4.990976776753087e-06,0.0,0.0002341702347621,0.0,0.0,27.76417350769043,0.0,0.0,0.0,0.3323824405670166,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.1164145097136497,-2587.5986328125,304.1551818847656,0.6899308562278748,0.1797292232513427,0.1646376252174377,293.2410583496094,297.1499938964844,293.1499938964844,0.0353160612285137,-1213.1141357421875,304.1573791503906,0.5119057893753052,0.078614592552185,0.077174924314022,293.2265014648437,297.1499938964844,293.1499938964844,0.2395420968532562,-3578.2509765625,304.15899658203125,0.8337494134902954,0.3224731087684631,0.2276015430688858,293.30181884765625,297.1499938964844,293.1499938964844,0.3586554527282715,-6664.8701171875,304.1519470214844,0.930224359035492,0.4453408420085907,0.4241584837436676,293.1793518066406,297.1499938964844,293.1499938964844,0.0147443329915404,-3724.441650390625,304.0438537597656,0.4220287799835205,0.050000000745058,0.2390624731779098,291.1554870605469,291.1499938964844,270.09039306640625,267.5628662109375,283.4454040527344,293.2638854980469,291.1557922363281,1.0,0.3256524801254272,0.8185432553291321,0.8185432553291321,1.0,1.0,-1.359349012374878,0.5759727954864502,0.7833762764930725,0.2921343147754669,0.0,0.0,0.4538681209087372,88.94381713867188,70.0,12.588939666748049,-10570.5634765625,348.2623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006042480469,306.7880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.626953125,18000.0,0.0,0.0,0.2310050129890442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821492791175842,0.382154256105423,-4.984503902960569e-06,0.0,0.0002344407112104,0.0,0.0,27.5620174407959,0.0,0.0,0.0,0.3318391144275665,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.1164145097136497,-2587.5986328125,304.1551818847656,0.6899308562278748,0.1797292232513427,0.1646376252174377,293.2410583496094,297.1499938964844,293.1499938964844,0.0353160612285137,-1213.1141357421875,304.1573791503906,0.5119057893753052,0.078614592552185,0.077174924314022,293.2265014648437,297.1499938964844,293.1499938964844,0.2395420968532562,-3578.2509765625,304.15899658203125,0.8337494134902954,0.3224731087684631,0.2276015430688858,293.30181884765625,297.1499938964844,293.1499938964844,0.3586554527282715,-6664.8701171875,304.1519470214844,0.930224359035492,0.4453408420085907,0.4241584837436676,293.1793518066406,297.1499938964844,293.1499938964844,0.0147443329915404,-3724.441650390625,304.0438537597656,0.4220287799835205,0.050000000745058,0.2390624731779098,291.1554870605469,291.1499938964844,270.09039306640625,267.5628662109375,283.4454040527344,293.2638854980469,291.1557922363281,1.0,0.3256524801254272,0.8185432553291321,0.8185432553291321,1.0,1.0,-1.359349012374878,0.5759727954864502,0.7833762764930725,0.2921343147754669,0.0,0.0,0.4538681209087372,88.94381713867188,70.0,12.588939666748049,-10570.5634765625,348.2623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006042480469,306.7880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.626953125,18000.0,0.0,0.0,0.2310050129890442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821492791175842,0.382154256105423,-4.984503902960569e-06,0.0,0.0002344407112104,0.0,0.0,27.5620174407959,0.0,0.0,0.0,0.3318391144275665,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.1153065115213394,-2567.710693359375,304.1553039550781,0.6972714066505432,0.1786331832408905,0.1634186655282974,293.22039794921875,297.1499938964844,293.1499938964844,0.0364970937371254,-1233.7647705078125,304.1529541015625,0.522878110408783,0.0804942101240158,0.0785380080342292,293.225830078125,297.1499938964844,293.1499938964844,0.2375686764717102,-3554.756103515625,304.1593017578125,0.8418599963188171,0.3206678926944732,0.2261684089899063,293.30035400390625,297.1499938964844,293.1499938964844,0.3549857139587402,-6608.74365234375,304.1573486328125,0.9405563473701476,0.4417863488197326,0.4205359816551208,293.1810302734375,297.1499938964844,293.1499938964844,0.0145863788202404,-3703.517333984375,304.029296875,0.4288531839847564,0.050000000745058,0.2380525469779968,291.1593322753906,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,293.2609558105469,291.1596984863281,1.0,0.3189820051193237,0.8180688619613647,0.8180688619613647,1.0,1.0,-1.3522411584854126,0.5720748901367188,0.7801662683486938,0.2920551896095276,0.0,0.0,0.4523718059062958,83.48249816894531,58.0,7.481771469116211,-10476.25390625,332.3939514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293212890625,306.7074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.42578125,18000.0,0.0,0.0,0.2313051670789718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380244106054306,0.3802490830421448,-4.976651780452812e-06,0.0,0.0002347453410038,0.0,0.0,27.35728454589844,0.0,0.0,0.0,0.3312668800354004,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1153065115213394,-2567.710693359375,304.1553039550781,0.6972714066505432,0.1786331832408905,0.1634186655282974,293.22039794921875,297.1499938964844,293.1499938964844,0.0364970937371254,-1233.7647705078125,304.1529541015625,0.522878110408783,0.0804942101240158,0.0785380080342292,293.225830078125,297.1499938964844,293.1499938964844,0.2375686764717102,-3554.756103515625,304.1593017578125,0.8418599963188171,0.3206678926944732,0.2261684089899063,293.30035400390625,297.1499938964844,293.1499938964844,0.3549857139587402,-6608.74365234375,304.1573486328125,0.9405563473701476,0.4417863488197326,0.4205359816551208,293.1810302734375,297.1499938964844,293.1499938964844,0.0145863788202404,-3703.517333984375,304.029296875,0.4288531839847564,0.050000000745058,0.2380525469779968,291.1593322753906,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,293.2609558105469,291.1596984863281,1.0,0.3189820051193237,0.8180688619613647,0.8180688619613647,1.0,1.0,-1.3522411584854126,0.5720748901367188,0.7801662683486938,0.2920551896095276,0.0,0.0,0.4523718059062958,83.48249816894531,58.0,7.481771469116211,-10476.25390625,332.3939514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293212890625,306.7074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.42578125,18000.0,0.0,0.0,0.2313051670789718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380244106054306,0.3802490830421448,-4.976651780452812e-06,0.0,0.0002347453410038,0.0,0.0,27.35728454589844,0.0,0.0,0.0,0.3312668800354004,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142373606562614,-2548.490478515625,304.1553039550781,0.7092466950416565,0.1776635497808456,0.1622465997934341,293.2002868652344,297.1499938964844,293.1499938964844,0.0381004847586154,-1261.54736328125,304.1493225097656,0.5397704839706421,0.0827949121594429,0.0803538113832473,293.2247619628906,297.1499938964844,293.1499938964844,0.2356100231409073,-3531.417724609375,304.1594543457031,0.8552576899528503,0.318962424993515,0.2247517555952072,293.2980651855469,297.1499938964844,293.1499938964844,0.351352334022522,-6553.87060546875,304.1609191894531,0.9571060538291932,0.438445121049881,0.4170624911785126,293.1817932128906,297.1499938964844,293.1499938964844,0.014395753853023,-3677.43798828125,304.0167236328125,0.4400655925273895,0.050000000745058,0.2366782426834106,291.1634826660156,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,293.2591552734375,291.1638488769531,1.0,0.3101098835468292,0.817605197429657,0.817605197429657,1.0,1.0,-1.345494270324707,0.5684425830841064,0.7770517468452454,0.2917682528495788,0.0,0.0,0.450299859046936,76.0739974975586,46.0,6.268183708190918,-10389.58203125,312.382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22808837890625,306.6523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.376953125,18000.0,0.0,0.0,0.2315254956483841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776282668113708,0.3776332437992096,-4.966513643012149e-06,0.0,0.0002349689457332,0.0,0.0,27.08065795898437,0.0,0.0,0.0,0.3304963409900665,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142373606562614,-2548.490478515625,304.1553039550781,0.7092466950416565,0.1776635497808456,0.1622465997934341,293.2002868652344,297.1499938964844,293.1499938964844,0.0381004847586154,-1261.54736328125,304.1493225097656,0.5397704839706421,0.0827949121594429,0.0803538113832473,293.2247619628906,297.1499938964844,293.1499938964844,0.2356100231409073,-3531.417724609375,304.1594543457031,0.8552576899528503,0.318962424993515,0.2247517555952072,293.2980651855469,297.1499938964844,293.1499938964844,0.351352334022522,-6553.87060546875,304.1609191894531,0.9571060538291932,0.438445121049881,0.4170624911785126,293.1817932128906,297.1499938964844,293.1499938964844,0.014395753853023,-3677.43798828125,304.0167236328125,0.4400655925273895,0.050000000745058,0.2366782426834106,291.1634826660156,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,293.2591552734375,291.1638488769531,1.0,0.3101098835468292,0.817605197429657,0.817605197429657,1.0,1.0,-1.345494270324707,0.5684425830841064,0.7770517468452454,0.2917682528495788,0.0,0.0,0.450299859046936,76.0739974975586,46.0,6.268183708190918,-10389.58203125,312.382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22808837890625,306.6523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.376953125,18000.0,0.0,0.0,0.2315254956483841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776282668113708,0.3776332437992096,-4.966513643012149e-06,0.0,0.0002349689457332,0.0,0.0,27.08065795898437,0.0,0.0,0.0,0.3304963409900665,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1132084727287292,-2529.956298828125,304.1552429199219,0.7246778607368469,0.1767962127923965,0.1611262261867523,293.1822204589844,297.1499938964844,293.1499938964844,0.0398140400648117,-1291.0604248046875,304.146728515625,0.5619620084762573,0.0851885601878166,0.0822794958949089,293.22344970703125,297.1499938964844,293.1499938964844,0.2336701303720474,-3508.270751953125,304.1595458984375,0.8745891451835632,0.3173368275165558,0.2233587950468063,293.2952575683594,297.1499938964844,293.1499938964844,0.347743809223175,-6499.78759765625,304.16326904296875,0.977981686592102,0.4352590143680572,0.4136977791786194,293.181884765625,297.1499938964844,293.1499938964844,0.0141866970807313,-3648.13671875,304.00567626953125,0.4567388296127319,0.050000000745058,0.2350777685642242,291.1682434082031,291.1499938964844,270.2102966308594,267.66925048828125,283.5336303710937,293.2588195800781,291.1686706542969,1.0,0.2996041178703308,0.8171415328979492,0.8171415328979492,1.0,1.0,-1.3388290405273438,0.5649406313896179,0.7738884687423706,0.2912217080593109,0.0,0.0,0.4475544095039367,67.45186614990234,34.0,6.629540920257568,-10305.90234375,289.8309020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005920410156,306.6180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.44140625,18000.0,0.0,0.0,0.2315537631511688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741605877876282,0.3741655647754669,-4.953104053129209e-06,0.0,0.0002349976275581,0.0,0.0,26.716392517089844,0.0,0.0,0.0,0.3294803202152252,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1132084727287292,-2529.956298828125,304.1552429199219,0.7246778607368469,0.1767962127923965,0.1611262261867523,293.1822204589844,297.1499938964844,293.1499938964844,0.0398140400648117,-1291.0604248046875,304.146728515625,0.5619620084762573,0.0851885601878166,0.0822794958949089,293.22344970703125,297.1499938964844,293.1499938964844,0.2336701303720474,-3508.270751953125,304.1595458984375,0.8745891451835632,0.3173368275165558,0.2233587950468063,293.2952575683594,297.1499938964844,293.1499938964844,0.347743809223175,-6499.78759765625,304.16326904296875,0.977981686592102,0.4352590143680572,0.4136977791786194,293.181884765625,297.1499938964844,293.1499938964844,0.0141866970807313,-3648.13671875,304.00567626953125,0.4567388296127319,0.050000000745058,0.2350777685642242,291.1682434082031,291.1499938964844,270.2102966308594,267.66925048828125,283.5336303710937,293.2588195800781,291.1686706542969,1.0,0.2996041178703308,0.8171415328979492,0.8171415328979492,1.0,1.0,-1.3388290405273438,0.5649406313896179,0.7738884687423706,0.2912217080593109,0.0,0.0,0.4475544095039367,67.45186614990234,34.0,6.629540920257568,-10305.90234375,289.8309020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005920410156,306.6180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.44140625,18000.0,0.0,0.0,0.2315537631511688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741605877876282,0.3741655647754669,-4.953104053129209e-06,0.0,0.0002349976275581,0.0,0.0,26.716392517089844,0.0,0.0,0.0,0.3294803202152252,4.0,0.0,1.0
730500,293.19921875,297.1499938964844,293.1499938964844,0.1127101555466651,-2520.966796875,304.1552124023437,0.7338632345199585,0.1763950586318969,0.1605856567621231,293.1742858886719,297.1499938964844,293.1499938964844,0.0406433306634426,-1305.3021240234375,304.14581298828125,0.5748324394226074,0.0863379910588264,0.0832088440656662,293.22271728515625,297.1499938964844,293.1499938964844,0.2327101975679397,-3496.804931640625,304.1595458984375,0.8869110345840454,0.3165489435195923,0.2226720601320266,293.29376220703125,297.1499938964844,293.1499938964844,0.3459547758102417,-6473.0732421875,304.1640930175781,0.9892950654029846,0.4337143003940582,0.4120515286922455,293.1817626953125,297.1499938964844,293.1499938964844,0.0140784764662384,-3632.73388671875,304.0006103515625,0.4673459529876709,0.050000000745058,0.2342224866151809,291.1707763671875,291.1499938964844,270.2320861816406,267.688232421875,283.5483703613281,293.2591247558594,291.1712341308594,1.0,0.2938553392887115,0.816909670829773,0.816909670829773,1.0,1.0,-1.3354686498641968,0.5632103681564331,0.7722583413124084,0.2908410727977752,0.0,0.0,0.4459116756916046,62.843780517578125,34.0,6.848394393920898,-10263.9208984375,277.9499816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1994934082031,306.6072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.671875,18000.0,0.0,0.0,0.2314657568931579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720707595348358,0.3720757067203522,-4.945005457557272e-06,0.0,0.0002349083224544,0.0,0.0,26.49803924560547,0.0,0.0,0.0,0.3288707733154297,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122258901596069,-2512.2216796875,304.1551513671875,0.7443020939826965,0.1760155409574508,0.1600630581378936,293.16717529296875,297.1499938964844,293.1499938964844,0.0414248369634151,-1318.7049560546875,304.1451721191406,0.5884436964988708,0.0874301195144653,0.0840849131345748,293.2219543457031,297.1499938964844,293.1499938964844,0.2317604273557663,-3485.4521484375,304.1595458984375,0.9008892774581908,0.3157780170440674,0.2219958752393722,293.2920227050781,297.1499938964844,293.1499938964844,0.3431551456451416,-6430.0576171875,304.166748046875,0.9990000128746032,0.4322327971458435,0.4092731475830078,293.1815185546875,297.1499938964844,293.1499938964844,0.0139716360718011,-3617.36865234375,303.995849609375,0.4771021604537964,0.050000000745058,0.2333650290966034,291.1734619140625,291.1499938964844,270.2544250488281,267.7076110839844,283.5641784667969,293.25946044921875,291.17401123046875,1.0,0.2877863943576813,0.8166759014129639,0.8166759014129639,1.0,1.0,-1.3307806253433228,0.560836911201477,0.7699437141418457,0.2902241051197052,0.0,0.0,0.4440779387950897,58.20487594604492,25.0,7.675729274749756,-10216.796875,265.5121459960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060852050781,306.6020812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18031.869140625,18000.0,0.0,0.0,0.2312950789928436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697459995746612,0.3697509467601776,-4.935976448905421e-06,0.0,0.0002347350964555,0.0,0.0,26.25615501403809,0.0,0.0,0.0,0.3281944394111633,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1110706403851509,-2490.75146484375,304.1553649902344,0.7619454264640808,0.1753143668174743,0.1591814011335373,293.1441650390625,297.1499938964844,293.1499938964844,0.043907381594181,-1360.9945068359375,304.1425476074219,0.6134529709815979,0.0916244462132453,0.087068997323513,293.2203369140625,297.1499938964844,293.1499938964844,0.2293286323547363,-3455.704833984375,304.16046142578125,0.9254969954490662,0.3142848312854767,0.220763698220253,293.2648620605469,297.1499938964844,293.1499938964844,0.3125679492950439,-5955.9287109375,304.2120056152344,0.9990000128746032,0.4340555667877197,0.3789558410644531,293.18048095703125,297.1499938964844,293.1499938964844,0.0137709621340036,-3585.3583984375,303.9883728027344,0.4903728067874908,0.050000000745058,0.2321514040231704,291.2114562988281,291.1499938964844,270.3009338378906,267.7476501464844,283.61553955078125,293.2416381835937,291.216064453125,1.0,0.2750002443790436,0.8162083625793457,0.8162083625793457,1.0,1.0,-1.2939214706420898,0.5428721308708191,0.7510493397712708,0.2838925719261169,0.0,0.0,0.4340061247348785,51.20172119140625,25.0,49.96289825439453,-9981.94140625,235.64324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602233886719,306.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18081.1640625,18000.0,0.0,0.0,0.2304458767175674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602343499660492,0.3602392673492431,-4.907981292490149e-06,0.0,0.000233873273828,0.0,0.0,25.320327758789062,0.0,0.0,0.0,0.3255214095115661,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1110706403851509,-2490.75146484375,304.1553649902344,0.7619454264640808,0.1753143668174743,0.1591814011335373,293.1441650390625,297.1499938964844,293.1499938964844,0.043907381594181,-1360.9945068359375,304.1425476074219,0.6134529709815979,0.0916244462132453,0.087068997323513,293.2203369140625,297.1499938964844,293.1499938964844,0.2293286323547363,-3455.704833984375,304.16046142578125,0.9254969954490662,0.3142848312854767,0.220763698220253,293.2648620605469,297.1499938964844,293.1499938964844,0.3125679492950439,-5955.9287109375,304.2120056152344,0.9990000128746032,0.4340555667877197,0.3789558410644531,293.18048095703125,297.1499938964844,293.1499938964844,0.0137709621340036,-3585.3583984375,303.9883728027344,0.4903728067874908,0.050000000745058,0.2321514040231704,291.2114562988281,291.1499938964844,270.3009338378906,267.7476501464844,283.61553955078125,293.2416381835937,291.216064453125,1.0,0.2750002443790436,0.8162083625793457,0.8162083625793457,1.0,1.0,-1.2939214706420898,0.5428721308708191,0.7510493397712708,0.2838925719261169,0.0,0.0,0.4340061247348785,51.20172119140625,25.0,49.96289825439453,-9981.94140625,235.64324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602233886719,306.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18081.1640625,18000.0,0.0,0.0,0.2304458767175674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602343499660492,0.3602392673492431,-4.907981292490149e-06,0.0,0.000233873273828,0.0,0.0,25.320327758789062,0.0,0.0,0.0,0.3255214095115661,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.1101300120353698,-2473.465576171875,304.1551208496094,0.7789535522460938,0.1745890080928802,0.1583452969789505,293.11669921875,297.1499938964844,293.1499938964844,0.0483627133071422,-1438.026123046875,304.1376037597656,0.6390160918235779,0.0973548591136932,0.0921862944960594,293.2190856933594,297.1499938964844,293.1499938964844,0.2272874414920807,-3431.03271484375,304.1603088378906,0.949031412601471,0.3127571642398834,0.2195580899715423,293.21044921875,297.1499938964844,293.1499938964844,0.2862328290939331,-5548.04736328125,304.2345886230469,0.9990000128746032,0.4421460032463074,0.352992981672287,293.1792297363281,297.1499938964844,293.1499938964844,0.0136260390281677,-3562.7197265625,303.9815979003906,0.5022112131118774,0.050000000745058,0.2312012910842895,291.2352294921875,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,293.2011108398437,291.2356872558594,1.0,0.264967530965805,0.8157408237457275,0.8157408237457275,1.0,1.0,-1.265307068824768,0.5291759371757507,0.7361310720443726,0.2783200740814209,0.0,0.0,0.4204884469509125,45.71294403076172,28.0,26.978899002075195,-9703.056640625,213.3553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995361328125,306.635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.09765625,18000.0,0.0,0.0,0.2283601611852646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424698412418365,0.3424746990203857,-4.845092917094007e-06,0.0,0.000231756537687,0.0,0.0,23.570940017700195,0.0,0.0,0.0,0.3206753432750702,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.1101300120353698,-2473.465576171875,304.1551208496094,0.7789535522460938,0.1745890080928802,0.1583452969789505,293.11669921875,297.1499938964844,293.1499938964844,0.0483627133071422,-1438.026123046875,304.1376037597656,0.6390160918235779,0.0973548591136932,0.0921862944960594,293.2190856933594,297.1499938964844,293.1499938964844,0.2272874414920807,-3431.03271484375,304.1603088378906,0.949031412601471,0.3127571642398834,0.2195580899715423,293.21044921875,297.1499938964844,293.1499938964844,0.2862328290939331,-5548.04736328125,304.2345886230469,0.9990000128746032,0.4421460032463074,0.352992981672287,293.1792297363281,297.1499938964844,293.1499938964844,0.0136260390281677,-3562.7197265625,303.9815979003906,0.5022112131118774,0.050000000745058,0.2312012910842895,291.2352294921875,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,293.2011108398437,291.2356872558594,1.0,0.264967530965805,0.8157408237457275,0.8157408237457275,1.0,1.0,-1.265307068824768,0.5291759371757507,0.7361310720443726,0.2783200740814209,0.0,0.0,0.4204884469509125,45.71294403076172,28.0,26.978899002075195,-9703.056640625,213.3553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995361328125,306.635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.09765625,18000.0,0.0,0.0,0.2283601611852646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424698412418365,0.3424746990203857,-4.845092917094007e-06,0.0,0.000231756537687,0.0,0.0,23.570940017700195,0.0,0.0,0.0,0.3206753432750702,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1094227209687233,-2460.69580078125,304.15460205078125,0.7918435335159302,0.1738574504852295,0.1575653254985809,293.0973205566406,297.1499938964844,293.1499938964844,0.0525268577039241,-1511.001953125,304.1348876953125,0.6611548662185669,0.1021443456411361,0.0969021320343017,293.218017578125,297.1499938964844,293.1499938964844,0.2256896346807479,-3411.99462890625,304.1595458984375,0.9651813507080078,0.3112248182296753,0.2183960378170013,293.1490173339844,297.1499938964844,293.1499938964844,0.2677149176597595,-5261.8837890625,304.23681640625,0.9990000128746032,0.4530667662620544,0.3348040580749511,293.1780090332031,297.1499938964844,293.1499938964844,0.0135415205731987,-3550.47900390625,303.9747619628906,0.5116202235221863,0.050000000745058,0.2305758595466613,291.23834228515625,291.1499938964844,270.40289306640625,267.8341064453125,283.67547607421875,293.18475341796875,291.2380676269531,1.0,0.258163571357727,0.8156024217605591,0.8156024217605591,1.0,1.0,-1.246048092842102,0.5201241374015808,0.7259239554405212,0.2742127478122711,0.0,0.0,0.4084185063838959,42.08829116821289,46.0,8.044252395629883,-9493.5908203125,199.003158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5931091308594,306.6659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18099.455078125,18000.0,0.0,0.0,0.2250480204820633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271592557430267,0.3271640539169311,-4.785303644894157e-06,0.0,0.0002283951325807,0.0,0.0,22.08980941772461,0.0,0.0,0.0,0.3164556920528412,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1094227209687233,-2460.69580078125,304.15460205078125,0.7918435335159302,0.1738574504852295,0.1575653254985809,293.0973205566406,297.1499938964844,293.1499938964844,0.0525268577039241,-1511.001953125,304.1348876953125,0.6611548662185669,0.1021443456411361,0.0969021320343017,293.218017578125,297.1499938964844,293.1499938964844,0.2256896346807479,-3411.99462890625,304.1595458984375,0.9651813507080078,0.3112248182296753,0.2183960378170013,293.1490173339844,297.1499938964844,293.1499938964844,0.2677149176597595,-5261.8837890625,304.23681640625,0.9990000128746032,0.4530667662620544,0.3348040580749511,293.1780090332031,297.1499938964844,293.1499938964844,0.0135415205731987,-3550.47900390625,303.9747619628906,0.5116202235221863,0.050000000745058,0.2305758595466613,291.23834228515625,291.1499938964844,270.40289306640625,267.8341064453125,283.67547607421875,293.18475341796875,291.2380676269531,1.0,0.258163571357727,0.8156024217605591,0.8156024217605591,1.0,1.0,-1.246048092842102,0.5201241374015808,0.7259239554405212,0.2742127478122711,0.0,0.0,0.4084185063838959,42.08829116821289,46.0,8.044252395629883,-9493.5908203125,199.003158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5931091308594,306.6659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18099.455078125,18000.0,0.0,0.0,0.2250480204820633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271592557430267,0.3271640539169311,-4.785303644894157e-06,0.0,0.0002283951325807,0.0,0.0,22.08980941772461,0.0,0.0,0.0,0.3164556920528412,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.1090615019202232,-2454.650390625,304.1536560058594,0.7887201905250549,0.1730792820453643,0.1568980515003204,293.0936889648437,297.1499938964844,293.1499938964844,0.0552010908722877,-1558.5531005859375,304.1355895996094,0.6661508679389954,0.1042636930942535,0.0997575744986534,293.2172546386719,297.1499938964844,293.1499938964844,0.2247311323881149,-3401.13427734375,304.15789794921875,0.9611653685569764,0.3096531331539154,0.2173243910074234,293.10467529296875,297.1499938964844,293.1499938964844,0.2691811621189117,-5296.5712890625,304.2045593261719,0.9990000128746032,0.4621544778347015,0.337248682975769,293.1768798828125,297.1499938964844,293.1499938964844,0.0135636255145072,-3556.4091796875,303.9676513671875,0.5102874636650085,0.050000000745058,0.2306581288576126,291.2165222167969,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,293.1825256347656,291.2119445800781,1.0,0.2600115537643432,0.8154640793800354,0.8154640793800354,1.0,1.0,-1.250408172607422,0.5223550200462341,0.728053092956543,0.2745456099510193,0.0,0.0,0.4004358351230621,42.57540893554688,64.0,-34.01103973388672,-9398.96484375,201.5105133056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7914733886719,306.6717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18068.4453125,18000.0,0.0,0.0,0.2208864688873291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151497840881347,0.3151545226573944,-4.735722541227005e-06,0.0,0.0002241716865682,0.0,0.0,20.950437545776367,0.0,0.0,0.0,0.3132075071334839,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.1090615019202232,-2454.650390625,304.1536560058594,0.7887201905250549,0.1730792820453643,0.1568980515003204,293.0936889648437,297.1499938964844,293.1499938964844,0.0552010908722877,-1558.5531005859375,304.1355895996094,0.6661508679389954,0.1042636930942535,0.0997575744986534,293.2172546386719,297.1499938964844,293.1499938964844,0.2247311323881149,-3401.13427734375,304.15789794921875,0.9611653685569764,0.3096531331539154,0.2173243910074234,293.10467529296875,297.1499938964844,293.1499938964844,0.2691811621189117,-5296.5712890625,304.2045593261719,0.9990000128746032,0.4621544778347015,0.337248682975769,293.1768798828125,297.1499938964844,293.1499938964844,0.0135636255145072,-3556.4091796875,303.9676513671875,0.5102874636650085,0.050000000745058,0.2306581288576126,291.2165222167969,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,293.1825256347656,291.2119445800781,1.0,0.2600115537643432,0.8154640793800354,0.8154640793800354,1.0,1.0,-1.250408172607422,0.5223550200462341,0.728053092956543,0.2745456099510193,0.0,0.0,0.4004358351230621,42.57540893554688,64.0,-34.01103973388672,-9398.96484375,201.5105133056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7914733886719,306.6717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18068.4453125,18000.0,0.0,0.0,0.2208864688873291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151497840881347,0.3151545226573944,-4.735722541227005e-06,0.0,0.0002241716865682,0.0,0.0,20.950437545776367,0.0,0.0,0.0,0.3132075071334839,4.0,0.0,1.0
