time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1090343967080116,-2454.632568359375,304.1530456542969,0.7815548777580261,0.1726719886064529,0.1565953642129898,293.099853515625,297.1499938964844,293.1499938964844,0.0554755628108978,-1563.572509765625,304.1377258300781,0.660722017288208,0.1037660986185073,0.099863588809967,293.21697998046875,297.1499938964844,293.1499938964844,0.224555492401123,-3399.583251953125,304.15679931640625,0.9519417881965636,0.3088543713092804,0.2168163657188415,293.0986328125,297.1499938964844,293.1499938964844,0.2771700620651245,-5429.59375,304.1800842285156,0.9990000128746032,0.4639295041561126,0.3456945419311523,293.17657470703125,297.1499938964844,293.1499938964844,0.0136156845837831,-3566.697509765625,303.9633483886719,0.5058509707450867,0.050000000745058,0.2309465557336807,291.1913146972656,291.1499938964844,270.49102783203125,267.9078063964844,283.6932983398437,293.1822204589844,291.18634033203125,1.0,0.2635492980480194,0.8153948783874512,0.8153948783874512,1.0,1.0,-1.2600427865982056,0.5270413160324097,0.7330014109611511,0.2760822176933288,0.0,0.0,0.4001910388469696,44.24406433105469,64.0,-52.05517578125,-9422.9208984375,208.3712921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8704833984375,306.68389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.689453125,18000.0,0.0,0.0,0.218730553984642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131460547447204,0.3131507933139801,-4.721387995232362e-06,0.0,0.0002219837042503,0.0,0.0,20.738649368286133,0.0,0.0,0.0,0.3125755488872528,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.10903000831604,-2455.0263671875,304.1524963378906,0.7717721462249756,0.1722539216279983,0.1563125699758529,293.1112976074219,297.1499938964844,293.1499938964844,0.0548919551074504,-1553.23486328125,304.1410217285156,0.6509161591529846,0.1021588593721389,0.0989773944020271,293.216796875,297.1499938964844,293.1499938964844,0.2244156897068023,-3398.44140625,304.15582275390625,0.9386071562767028,0.3080444037914276,0.2163248211145401,293.1044616699219,297.1499938964844,293.1499938964844,0.2891225814819336,-5624.189453125,304.1528625488281,0.9990000128746032,0.4634460210800171,0.3581170737743377,293.1766662597656,297.1499938964844,293.1499938964844,0.0136808194220066,-3579.104736328125,303.9579162597656,0.4997517466545105,0.050000000745058,0.2313837707042694,291.165283203125,291.1499938964844,270.5225524902344,267.9340209960937,283.6915283203125,293.18408203125,291.16033935546875,1.0,0.2685645520687103,0.815191924571991,0.815191924571991,1.0,1.0,-1.2734825611114502,0.5335835218429565,0.7398990392684937,0.2781919836997986,0.0,0.0,0.4017795622348785,46.75868225097656,82.0,-62.07923126220703,-9484.9873046875,218.50466918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9233703613281,306.69842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.849609375,18000.0,0.0,0.0,0.2167029231786728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136493265628814,0.3136540353298187,-4.716148851002799e-06,0.0,0.0002199259179178,0.0,0.0,20.755834579467773,0.0,0.0,0.0,0.3125897347927093,4.0,0.0,1.0
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1090683415532112,-2456.641845703125,304.151611328125,0.7479049563407898,0.171383187174797,0.1558027863502502,293.14971923828125,297.1499938964844,293.1499938964844,0.0508952401578426,-1482.6171875,304.1507873535156,0.6217516660690308,0.0953984335064888,0.0940275937318801,293.2166748046875,297.1499938964844,293.1499938964844,0.2241880744695663,-3396.697998046875,304.1542663574219,0.904618501663208,0.3063753843307495,0.2153780162334442,293.1518859863281,297.1499938964844,293.1499938964844,0.3232514858245849,-6165.94677734375,304.0950012207031,0.9990000128746032,0.4550861716270447,0.3927901983261108,293.1785888671875,297.1499938964844,293.1499938964844,0.0138435000553727,-3609.17333984375,303.9422912597656,0.4844505786895752,0.050000000745058,0.2326858341693878,291.11328125,291.1499938964844,270.5885925292969,267.9887390136719,283.6753845214844,293.1845092773437,291.1085510253906,1.0,0.2822607755661011,0.8147859573364258,0.8147859573364258,1.0,1.0,-1.308970928192139,0.5510274767875671,0.7579434514045715,0.2833886444568634,0.0,0.0,0.4101582169532776,54.18385696411133,85.0,-69.64147186279297,-9701.140625,247.94322204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9282531738281,306.70184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.66015625,18000.0,0.0,0.0,0.213503748178482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209889829158783,0.3209937214851379,-4.729330157715594e-06,0.0,0.0002166791527997,0.0,0.0,21.373918533325195,0.0,0.0,0.0,0.3143162131309509,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090683415532112,-2456.641845703125,304.151611328125,0.7479049563407898,0.171383187174797,0.1558027863502502,293.14971923828125,297.1499938964844,293.1499938964844,0.0508952401578426,-1482.6171875,304.1507873535156,0.6217516660690308,0.0953984335064888,0.0940275937318801,293.2166748046875,297.1499938964844,293.1499938964844,0.2241880744695663,-3396.697998046875,304.1542663574219,0.904618501663208,0.3063753843307495,0.2153780162334442,293.1518859863281,297.1499938964844,293.1499938964844,0.3232514858245849,-6165.94677734375,304.0950012207031,0.9990000128746032,0.4550861716270447,0.3927901983261108,293.1785888671875,297.1499938964844,293.1499938964844,0.0138435000553727,-3609.17333984375,303.9422912597656,0.4844505786895752,0.050000000745058,0.2326858341693878,291.11328125,291.1499938964844,270.5885925292969,267.9887390136719,283.6753845214844,293.1845092773437,291.1085510253906,1.0,0.2822607755661011,0.8147859573364258,0.8147859573364258,1.0,1.0,-1.308970928192139,0.5510274767875671,0.7579434514045715,0.2833886444568634,0.0,0.0,0.4101582169532776,54.18385696411133,85.0,-69.64147186279297,-9701.140625,247.94322204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9282531738281,306.70184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.66015625,18000.0,0.0,0.0,0.213503748178482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209889829158783,0.3209937214851379,-4.729330157715594e-06,0.0,0.0002166791527997,0.0,0.0,21.373918533325195,0.0,0.0,0.0,0.3143162131309509,4.0,0.0,1.0
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.1088797226548194,-2453.685546875,304.15142822265625,0.7280706763267517,0.1704910695552826,0.1552798599004745,293.20367431640625,297.1499938964844,293.1499938964844,0.0427484437823295,-1341.139892578125,304.1641540527344,0.580994188785553,0.0844835117459297,0.0847825333476066,293.2167358398437,297.1499938964844,293.1499938964844,0.2234927415847778,-3388.739990234375,304.1540832519531,0.8779082298278809,0.3046737015247345,0.2144102752208709,293.2340087890625,297.1499938964844,293.1499938964844,0.3515558242797851,-6597.17431640625,304.0680236816406,0.9962207674980164,0.4384250938892364,0.4200482368469238,293.1817932128906,297.1499938964844,293.1499938964844,0.0139773711562156,-3633.292724609375,303.9227600097656,0.4690741896629333,0.050000000745058,0.2340779304504394,291.0824279785156,291.1499938964844,270.6583251953125,268.04620361328125,283.6902160644531,293.2156677246094,291.0829162597656,1.0,0.2935828268527984,0.8143800497055054,0.8143800497055054,1.0,1.0,-1.3306856155395508,0.5618961453437805,0.7687894701957703,0.2859736382961273,0.0,0.0,0.4219061434268951,61.895606994628906,88.0,-31.91818618774414,-9910.55859375,273.80596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79168701171875,306.71026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.986328125,18000.0,0.0,0.0,0.2119868993759155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350902199745178,0.3350949883460998,-4.772020929522114e-06,0.0,0.0002151397493435,0.0,0.0,22.65900421142578,0.0,0.0,0.0,0.3179401159286499,4.0,0.0,1.0
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.1088797226548194,-2453.685546875,304.15142822265625,0.7280706763267517,0.1704910695552826,0.1552798599004745,293.20367431640625,297.1499938964844,293.1499938964844,0.0427484437823295,-1341.139892578125,304.1641540527344,0.580994188785553,0.0844835117459297,0.0847825333476066,293.2167358398437,297.1499938964844,293.1499938964844,0.2234927415847778,-3388.739990234375,304.1540832519531,0.8779082298278809,0.3046737015247345,0.2144102752208709,293.2340087890625,297.1499938964844,293.1499938964844,0.3515558242797851,-6597.17431640625,304.0680236816406,0.9962207674980164,0.4384250938892364,0.4200482368469238,293.1817932128906,297.1499938964844,293.1499938964844,0.0139773711562156,-3633.292724609375,303.9227600097656,0.4690741896629333,0.050000000745058,0.2340779304504394,291.0824279785156,291.1499938964844,270.6583251953125,268.04620361328125,283.6902160644531,293.2156677246094,291.0829162597656,1.0,0.2935828268527984,0.8143800497055054,0.8143800497055054,1.0,1.0,-1.3306856155395508,0.5618961453437805,0.7687894701957703,0.2859736382961273,0.0,0.0,0.4219061434268951,61.895606994628906,88.0,-31.91818618774414,-9910.55859375,273.80596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79168701171875,306.71026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.986328125,18000.0,0.0,0.0,0.2119868993759155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350902199745178,0.3350949883460998,-4.772020929522114e-06,0.0,0.0002151397493435,0.0,0.0,22.65900421142578,0.0,0.0,0.0,0.3179401159286499,4.0,0.0,1.0
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.1078912913799285,-2434.586181640625,304.1526184082031,0.7060644030570984,0.169555127620697,0.1548314690589904,293.23553466796875,297.1499938964844,293.1499938964844,0.0348323062062263,-1203.8695068359375,304.1723022460937,0.5362424850463867,0.0765962973237037,0.0764452815055847,293.21697998046875,297.1499938964844,293.1499938964844,0.2210784554481506,-3358.263427734375,304.1567687988281,0.8504496812820435,0.3029370605945587,0.2135057598352432,293.28131103515625,297.1499938964844,293.1499938964844,0.3385827839374542,-6384.8349609375,304.1160583496094,0.9604668021202089,0.4265923798084259,0.4071804285049438,293.1852111816406,297.1499938964844,293.1499938964844,0.0140252681449055,-3637.436279296875,303.9034423828125,0.4475283622741699,0.050000000745058,0.2359106093645095,291.1453857421875,291.1499938964844,270.7313232421875,268.10614013671875,283.76666259765625,293.254638671875,291.15069580078125,1.0,0.3015946447849273,0.8134852051734924,0.8134852051734924,1.0,1.0,-1.3056217432022097,0.5499910116195679,0.7556307315826416,0.2805570960044861,0.0,0.0,0.419098824262619,71.29268646240234,91.0,59.16485977172852,-9790.53515625,284.6659545898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60284423828125,306.6812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.51171875,18000.0,0.0,0.0,0.2116976529359817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380897045135498,0.3380945026874542,-4.803714546142146e-06,0.0,0.0002148462081095,0.0,0.0,23.0360164642334,0.0,0.0,0.0,0.3189851343631744,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.1078912913799285,-2434.586181640625,304.1526184082031,0.7060644030570984,0.169555127620697,0.1548314690589904,293.23553466796875,297.1499938964844,293.1499938964844,0.0348323062062263,-1203.8695068359375,304.1723022460937,0.5362424850463867,0.0765962973237037,0.0764452815055847,293.21697998046875,297.1499938964844,293.1499938964844,0.2210784554481506,-3358.263427734375,304.1567687988281,0.8504496812820435,0.3029370605945587,0.2135057598352432,293.28131103515625,297.1499938964844,293.1499938964844,0.3385827839374542,-6384.8349609375,304.1160583496094,0.9604668021202089,0.4265923798084259,0.4071804285049438,293.1852111816406,297.1499938964844,293.1499938964844,0.0140252681449055,-3637.436279296875,303.9034423828125,0.4475283622741699,0.050000000745058,0.2359106093645095,291.1453857421875,291.1499938964844,270.7313232421875,268.10614013671875,283.76666259765625,293.254638671875,291.15069580078125,1.0,0.3015946447849273,0.8134852051734924,0.8134852051734924,1.0,1.0,-1.3056217432022097,0.5499910116195679,0.7556307315826416,0.2805570960044861,0.0,0.0,0.419098824262619,71.29268646240234,91.0,59.16485977172852,-9790.53515625,284.6659545898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60284423828125,306.6812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.51171875,18000.0,0.0,0.0,0.2116976529359817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380897045135498,0.3380945026874542,-4.803714546142146e-06,0.0,0.0002148462081095,0.0,0.0,23.0360164642334,0.0,0.0,0.0,0.3189851343631744,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1071553528308868,-2420.849365234375,304.1529541015625,0.6908378601074219,0.1685545891523361,0.1542017757892608,293.24908447265625,297.1499938964844,293.1499938964844,0.0304635073989629,-1126.4534912109375,304.17205810546875,0.5109120607376099,0.0716653391718864,0.0716476067900657,293.2175598144531,297.1499938964844,293.1499938964844,0.2193086445331573,-3336.51123046875,304.15740966796875,0.8338273167610168,0.3011208772659302,0.2124538421630859,293.294677734375,297.1499938964844,293.1499938964844,0.3324711322784424,-6284.89697265625,304.1370849609375,0.9347728490829468,0.4205220341682434,0.4008125960826874,293.1892395019531,297.1499938964844,293.1499938964844,0.0140726175159215,-3645.317626953125,303.8805847167969,0.4351734817028045,0.050000000745058,0.2372429221868515,291.1683959960937,291.1499938964844,270.80731201171875,268.1683044433594,283.8157043457031,293.2675476074219,291.16943359375,1.0,0.3077782392501831,0.8125903606414795,0.8125903606414795,1.0,1.0,-1.2917966842651367,0.5436288714408875,0.748167872428894,0.2768453657627105,0.0,0.0,0.4145841002464294,78.17535400390625,79.0,32.10745620727539,-9606.43359375,294.1478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814453125,306.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.63671875,18000.0,0.0,0.0,0.2113679349422454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315556049346924,0.3315604031085968,-4.786231329489965e-06,0.0,0.0002145115868188,0.0,0.0,22.44046211242676,0.0,0.0,0.0,0.3174023032188415,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1071553528308868,-2420.849365234375,304.1529541015625,0.6908378601074219,0.1685545891523361,0.1542017757892608,293.24908447265625,297.1499938964844,293.1499938964844,0.0304635073989629,-1126.4534912109375,304.17205810546875,0.5109120607376099,0.0716653391718864,0.0716476067900657,293.2175598144531,297.1499938964844,293.1499938964844,0.2193086445331573,-3336.51123046875,304.15740966796875,0.8338273167610168,0.3011208772659302,0.2124538421630859,293.294677734375,297.1499938964844,293.1499938964844,0.3324711322784424,-6284.89697265625,304.1370849609375,0.9347728490829468,0.4205220341682434,0.4008125960826874,293.1892395019531,297.1499938964844,293.1499938964844,0.0140726175159215,-3645.317626953125,303.8805847167969,0.4351734817028045,0.050000000745058,0.2372429221868515,291.1683959960937,291.1499938964844,270.80731201171875,268.1683044433594,283.8157043457031,293.2675476074219,291.16943359375,1.0,0.3077782392501831,0.8125903606414795,0.8125903606414795,1.0,1.0,-1.2917966842651367,0.5436288714408875,0.748167872428894,0.2768453657627105,0.0,0.0,0.4145841002464294,78.17535400390625,79.0,32.10745620727539,-9606.43359375,294.1478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814453125,306.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.63671875,18000.0,0.0,0.0,0.2113679349422454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315556049346924,0.3315604031085968,-4.786231329489965e-06,0.0,0.0002145115868188,0.0,0.0,22.44046211242676,0.0,0.0,0.0,0.3174023032188415,4.0,0.0,1.0
731700,293.1882629394531,297.1499938964844,293.1499938964844,0.106764055788517,-2413.60791015625,304.15313720703125,0.6876391768455505,0.1680680066347122,0.153811901807785,293.25408935546875,297.1499938964844,293.1499938964844,0.0283189993351697,-1093.8651123046875,304.1719665527344,0.5033347606658936,0.0694264322519302,0.0695386976003646,293.2177734375,297.1499938964844,293.1499938964844,0.2184313684701919,-3325.776123046875,304.1576843261719,0.8303945064544678,0.3002278804779053,0.2118675112724304,293.2968139648437,297.1499938964844,293.1499938964844,0.330283910036087,-6249.609375,304.1434020996094,0.9289336800575256,0.4182695150375366,0.3985615670681,293.191162109375,297.1499938964844,293.1499938964844,0.0140597270801663,-3644.197021484375,303.8688659667969,0.4330569207668304,0.050000000745058,0.2375034689903259,291.174560546875,291.1499938964844,270.8462829589844,268.2001037597656,283.837158203125,293.2703552246094,291.17578125,1.0,0.3081998229026794,0.8121429085731506,0.8121429085731506,1.0,1.0,-1.285704255104065,0.5408638715744019,0.7448403835296631,0.2750864624977112,0.0,0.0,0.4123337268829345,79.46282196044922,79.0,25.869873046875,-9535.8193359375,294.4309387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4433288574219,306.5179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.955078125,18000.0,0.0,0.0,0.2111264616250991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290770351886749,0.3290818333625793,-4.777230515173869e-06,0.0,0.0002142665180144,0.0,0.0,22.20639038085937,0.0,0.0,0.0,0.3167247176170349,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.1063483357429504,-2405.924560546875,304.1533203125,0.6868728399276733,0.1676057130098343,0.1533876061439514,293.25848388671875,297.1499938964844,293.1499938964844,0.0268732085824012,-1059.494140625,304.17059326171875,0.4977777004241943,0.0672463774681091,0.067451000213623,293.2178039550781,297.1499938964844,293.1499938964844,0.2175324857234954,-3314.78076171875,304.15789794921875,0.8295547366142273,0.2993596196174621,0.2112561762332916,293.2975769042969,297.1499938964844,293.1499938964844,0.3282909095287323,-6217.822265625,304.148193359375,0.926983654499054,0.416259229183197,0.3965636193752289,293.1929016113281,297.1499938964844,293.1499938964844,0.0140218809247016,-3639.404541015625,303.8572998046875,0.4329839646816253,0.050000000745058,0.2375128716230392,291.1804504394531,291.1499938964844,270.8858642578125,268.2323608398437,283.8577575683594,293.27215576171875,291.18133544921875,1.0,0.3073523044586181,0.812003493309021,0.812003493309021,1.0,1.0,-1.2795679569244385,0.5381187796592712,0.741449236869812,0.2733179032802582,0.0,0.0,0.4097068607807159,79.4088134765625,67.0,20.516420364379883,-9462.8642578125,291.7645874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4175109863281,306.4834899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18036.98046875,18000.0,0.0,0.0,0.2108257263898849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.326114684343338,0.32611945271492,-4.7674002416897565e-06,0.0,0.0002139613206963,0.0,0.0,21.932126998901367,0.0,0.0,0.0,0.3159411251544952,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.1055309623479843,-2390.87841796875,304.153564453125,0.6904914379119873,0.1667694598436355,0.1525094360113144,293.26611328125,297.1499938964844,293.1499938964844,0.0234901513904333,-992.9762573242188,304.1693725585937,0.4901243150234222,0.0629517212510109,0.0632639154791832,293.217529296875,297.1499938964844,293.1499938964844,0.2157798111438751,-3293.40185546875,304.158203125,0.833316445350647,0.2976996600627899,0.210004836320877,293.2969970703125,297.1499938964844,293.1499938964844,0.3246501088142395,-6160.63623046875,304.15478515625,0.9310708045959472,0.4126318991184234,0.3929351568222046,293.1957397460937,297.1499938964844,293.1499938964844,0.0139011815190315,-3623.294189453125,303.8349609375,0.4371560513973236,0.050000000745058,0.2370096147060394,291.1878356933594,291.1499938964844,270.9666748046875,268.2980651855469,283.8983154296875,293.2742919921875,291.1884155273437,1.0,0.3025902807712555,0.8117246031761169,0.8117246031761169,1.0,1.0,-1.2670260667800903,0.5325369238853455,0.7344891428947449,0.2696617245674133,0.0,0.0,0.4041360914707184,76.50983428955078,55.0,12.421257019042969,-9319.1845703125,280.3573303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40087890625,306.4335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.505859375,18000.0,0.0,0.0,0.2099685817956924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195872604846954,0.3195919990539551,-4.745147634821478e-06,0.0,0.000213091407204,0.0,0.0,21.331148147583008,0.0,0.0,0.0,0.3142276406288147,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1055309623479843,-2390.87841796875,304.153564453125,0.6904914379119873,0.1667694598436355,0.1525094360113144,293.26611328125,297.1499938964844,293.1499938964844,0.0234901513904333,-992.9762573242188,304.1693725585937,0.4901243150234222,0.0629517212510109,0.0632639154791832,293.217529296875,297.1499938964844,293.1499938964844,0.2157798111438751,-3293.40185546875,304.158203125,0.833316445350647,0.2976996600627899,0.210004836320877,293.2969970703125,297.1499938964844,293.1499938964844,0.3246501088142395,-6160.63623046875,304.15478515625,0.9310708045959472,0.4126318991184234,0.3929351568222046,293.1957397460937,297.1499938964844,293.1499938964844,0.0139011815190315,-3623.294189453125,303.8349609375,0.4371560513973236,0.050000000745058,0.2370096147060394,291.1878356933594,291.1499938964844,270.9666748046875,268.2980651855469,283.8983154296875,293.2742919921875,291.1884155273437,1.0,0.3025902807712555,0.8117246031761169,0.8117246031761169,1.0,1.0,-1.2670260667800903,0.5325369238853455,0.7344891428947449,0.2696617245674133,0.0,0.0,0.4041360914707184,76.50983428955078,55.0,12.421257019042969,-9319.1845703125,280.3573303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40087890625,306.4335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.505859375,18000.0,0.0,0.0,0.2099685817956924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195872604846954,0.3195919990539551,-4.745147634821478e-06,0.0,0.000213091407204,0.0,0.0,21.331148147583008,0.0,0.0,0.0,0.3142276406288147,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1047267615795135,-2376.078125,304.1537170410156,0.6998043060302734,0.1660473942756652,0.1516359150409698,293.27276611328125,297.1499938964844,293.1499938964844,0.0203643161803483,-925.453125,304.1681213378906,0.4854694604873657,0.058659877628088,0.0589954294264316,293.2167663574219,297.1499938964844,293.1499938964844,0.2140404134988784,-3272.181640625,304.1583557128906,0.8431679010391235,0.296143501996994,0.2087485045194625,293.2950744628906,297.1499938964844,293.1499938964844,0.321141242980957,-6106.31201171875,304.15899658203125,0.9435875415802002,0.4092942476272583,0.3895304799079895,293.19781494140625,297.1499938964844,293.1499938964844,0.0137359760701656,-3600.24365234375,303.8138427734375,0.4465473592281341,0.050000000745058,0.23600834608078,291.194091796875,291.1499938964844,271.04937744140625,268.3651123046875,283.9389038085937,293.27545166015625,291.19464111328125,1.0,0.2947327494621277,0.8114457130432129,0.8114457130432129,1.0,1.0,-1.2540569305419922,0.526792585849762,0.7272642850875854,0.2658405005931854,0.0,0.0,0.3978327214717865,70.94635009765625,43.0,9.43799877166748,-9177.4013671875,263.2882385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241027832031,306.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.322265625,18000.0,0.0,0.0,0.2086963951587677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124191164970398,0.312423825263977,-4.721065579360584e-06,0.0,0.0002118003030773,0.0,0.0,20.68182945251465,0.0,0.0,0.0,0.312367707490921,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047267615795135,-2376.078125,304.1537170410156,0.6998043060302734,0.1660473942756652,0.1516359150409698,293.27276611328125,297.1499938964844,293.1499938964844,0.0203643161803483,-925.453125,304.1681213378906,0.4854694604873657,0.058659877628088,0.0589954294264316,293.2167663574219,297.1499938964844,293.1499938964844,0.2140404134988784,-3272.181640625,304.1583557128906,0.8431679010391235,0.296143501996994,0.2087485045194625,293.2950744628906,297.1499938964844,293.1499938964844,0.321141242980957,-6106.31201171875,304.15899658203125,0.9435875415802002,0.4092942476272583,0.3895304799079895,293.19781494140625,297.1499938964844,293.1499938964844,0.0137359760701656,-3600.24365234375,303.8138427734375,0.4465473592281341,0.050000000745058,0.23600834608078,291.194091796875,291.1499938964844,271.04937744140625,268.3651123046875,283.9389038085937,293.27545166015625,291.19464111328125,1.0,0.2947327494621277,0.8114457130432129,0.8114457130432129,1.0,1.0,-1.2540569305419922,0.526792585849762,0.7272642850875854,0.2658405005931854,0.0,0.0,0.3978327214717865,70.94635009765625,43.0,9.43799877166748,-9177.4013671875,263.2882385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241027832031,306.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.322265625,18000.0,0.0,0.0,0.2086963951587677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124191164970398,0.312423825263977,-4.721065579360584e-06,0.0,0.0002118003030773,0.0,0.0,20.68182945251465,0.0,0.0,0.0,0.312367707490921,4.0,0.0,1.0
732060,293.1849060058594,297.1499938964844,293.1499938964844,0.1039551421999931,-2361.8798828125,304.1537475585937,0.7141134738922119,0.1654239892959594,0.1507900655269622,293.27880859375,297.1499938964844,293.1499938964844,0.0174943227320909,-856.4378051757812,304.1668701171875,0.4831195175647735,0.0543207414448261,0.0546232834458351,293.2156982421875,297.1499938964844,293.1499938964844,0.2123320251703262,-3251.33447265625,304.1584167480469,0.8590887188911438,0.2946640253067016,0.2075011730194091,293.29254150390625,297.1499938964844,293.1499938964844,0.3177042305469513,-6053.5859375,304.16168212890625,0.9627174735069276,0.4061334431171417,0.3862428069114685,293.1991577148437,297.1499938964844,293.1499938964844,0.0135453073307871,-3572.94384765625,303.7938842773437,0.4616153836250305,0.050000000745058,0.2346836179494857,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,283.97967529296875,293.27618408203125,291.19989013671875,1.0,0.2846032977104187,0.8111259937286377,0.8111259937286377,1.0,1.0,-1.2407593727111816,0.520926833152771,0.7198324799537659,0.261880487203598,0.0,0.0,0.3908719718456268,63.652225494384766,31.0,7.700378894805908,-9034.603515625,242.7605743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793395996094,306.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.353515625,18000.0,0.0,0.0,0.2069446146488189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045772612094879,0.3045819699764251,-4.6951881813583896e-06,0.0,0.0002100224810419,0.0,0.0,19.98417282104492,0.0,0.0,0.0,0.3103682100772857,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.1039551421999931,-2361.8798828125,304.1537475585937,0.7141134738922119,0.1654239892959594,0.1507900655269622,293.27880859375,297.1499938964844,293.1499938964844,0.0174943227320909,-856.4378051757812,304.1668701171875,0.4831195175647735,0.0543207414448261,0.0546232834458351,293.2156982421875,297.1499938964844,293.1499938964844,0.2123320251703262,-3251.33447265625,304.1584167480469,0.8590887188911438,0.2946640253067016,0.2075011730194091,293.29254150390625,297.1499938964844,293.1499938964844,0.3177042305469513,-6053.5859375,304.16168212890625,0.9627174735069276,0.4061334431171417,0.3862428069114685,293.1991577148437,297.1499938964844,293.1499938964844,0.0135453073307871,-3572.94384765625,303.7938842773437,0.4616153836250305,0.050000000745058,0.2346836179494857,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,283.97967529296875,293.27618408203125,291.19989013671875,1.0,0.2846032977104187,0.8111259937286377,0.8111259937286377,1.0,1.0,-1.2407593727111816,0.520926833152771,0.7198324799537659,0.261880487203598,0.0,0.0,0.3908719718456268,63.652225494384766,31.0,7.700378894805908,-9034.603515625,242.7605743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793395996094,306.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.353515625,18000.0,0.0,0.0,0.2069446146488189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045772612094879,0.3045819699764251,-4.6951881813583896e-06,0.0,0.0002100224810419,0.0,0.0,19.98417282104492,0.0,0.0,0.0,0.3103682100772857,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1031876727938652,-2347.68994140625,304.1537780761719,0.732314944267273,0.1648823469877243,0.1499806046485901,293.284423828125,297.1499938964844,293.1499938964844,0.0148235261440277,-784.21826171875,304.16461181640625,0.4831640720367431,0.050000000745058,0.0501543954014778,293.21453857421875,297.1499938964844,293.1499938964844,0.210579365491867,-3229.85693359375,304.1585388183594,0.8823522925376892,0.293235719203949,0.206261545419693,293.2896728515625,297.1499938964844,293.1499938964844,0.3142285645008087,-6000.44384765625,304.16357421875,0.9861780405044556,0.4031037092208862,0.3830439150333404,293.199951171875,297.1499938964844,293.1499938964844,0.0133364992216229,-3542.06884765625,303.7751159667969,0.4794199764728546,0.050000000745058,0.2331551909446716,291.2076416015625,291.1499938964844,271.218994140625,268.50213623046875,284.0205078125,293.2767333984375,291.2085876464844,1.0,0.2727281153202057,0.8108062744140625,0.8108062744140625,1.0,1.0,-1.2272605895996094,0.5150006413459778,0.7122598886489868,0.2578222155570984,0.0,0.0,0.3827107548713684,55.26887512207031,25.0,11.611903190612791,-8902.8828125,220.2926788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555419921875,306.37066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.498046875,18000.0,0.0,0.0,0.2047163397073745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958943843841553,0.2958990335464477,-4.667812390835024e-06,0.0,0.0002077610697597,0.0,0.0,19.229511260986328,0.0,0.0,0.0,0.3081996738910675,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1031876727938652,-2347.68994140625,304.1537780761719,0.732314944267273,0.1648823469877243,0.1499806046485901,293.284423828125,297.1499938964844,293.1499938964844,0.0148235261440277,-784.21826171875,304.16461181640625,0.4831640720367431,0.050000000745058,0.0501543954014778,293.21453857421875,297.1499938964844,293.1499938964844,0.210579365491867,-3229.85693359375,304.1585388183594,0.8823522925376892,0.293235719203949,0.206261545419693,293.2896728515625,297.1499938964844,293.1499938964844,0.3142285645008087,-6000.44384765625,304.16357421875,0.9861780405044556,0.4031037092208862,0.3830439150333404,293.199951171875,297.1499938964844,293.1499938964844,0.0133364992216229,-3542.06884765625,303.7751159667969,0.4794199764728546,0.050000000745058,0.2331551909446716,291.2076416015625,291.1499938964844,271.218994140625,268.50213623046875,284.0205078125,293.2767333984375,291.2085876464844,1.0,0.2727281153202057,0.8108062744140625,0.8108062744140625,1.0,1.0,-1.2272605895996094,0.5150006413459778,0.7122598886489868,0.2578222155570984,0.0,0.0,0.3827107548713684,55.26887512207031,25.0,11.611903190612791,-8902.8828125,220.2926788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555419921875,306.37066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.498046875,18000.0,0.0,0.0,0.2047163397073745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958943843841553,0.2958990335464477,-4.667812390835024e-06,0.0,0.0002077610697597,0.0,0.0,19.229511260986328,0.0,0.0,0.0,0.3081996738910675,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1028468385338783,-2341.418701171875,304.1537170410156,0.7424224019050598,0.1646324694156646,0.1496057659387588,293.2877502441406,297.1499938964844,293.1499938964844,0.0141872530803084,-765.7357177734375,304.130859375,0.4875461757183075,0.050000000745058,0.0490590371191501,293.2139587402344,297.1499938964844,293.1499938964844,0.2097584158182144,-3219.83447265625,304.1584777832031,0.8956647515296936,0.2925314903259277,0.2056568562984466,293.2881774902344,297.1499938964844,293.1499938964844,0.3125784993171692,-5975.35498046875,304.1640930175781,0.9971813559532166,0.4016258418560028,0.3814907670021057,293.2001953125,297.1499938964844,293.1499938964844,0.0132398176938295,-3527.8017578125,303.7659606933594,0.4873273968696594,0.050000000745058,0.2324260920286178,291.2104797363281,291.1499938964844,271.26202392578125,268.53680419921875,284.03936767578125,293.2771911621094,291.2098388671875,1.0,0.2671754658222198,0.8106464147567749,0.8106464147567749,1.0,1.0,-1.2220282554626465,0.5127885937690735,0.709239661693573,0.2560001909732818,0.0,0.0,0.3783530592918396,51.28422164916992,25.0,3.712709188461304,-8814.4736328125,210.1798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5995483398437,306.36578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.193359375,18000.0,0.0,0.0,0.2034221887588501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910205721855163,0.2910252213478088,-4.652797542803455e-06,0.0,0.0002064476575469,0.0,0.0,18.812992095947266,0.0,0.0,0.0,0.3070112764835357,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.102606177330017,-2337.098876953125,304.1534729003906,0.7509196996688843,0.1644063144922256,0.1492815613746643,293.2921447753906,297.1499938964844,293.1499938964844,0.0140045387670397,-761.0822143554688,304.09307861328125,0.4935810267925262,0.050000000745058,0.0488850623369216,293.2133483886719,297.1499938964844,293.1499938964844,0.2091006934642791,-3211.92919921875,304.1581420898437,0.9066730737686156,0.2918452322483063,0.2050873339176178,293.2835998535156,297.1499938964844,293.1499938964844,0.3033566474914551,-5830.013671875,304.1786193847656,0.9990000128746032,0.4007684886455536,0.3716446757316589,293.2003173828125,297.1499938964844,293.1499938964844,0.0131707238033413,-3518.237548828125,303.7568664550781,0.4935738146305084,0.050000000745058,0.2318801581859588,291.2058410644531,291.1499938964844,271.3052062988281,268.5715637207031,284.06646728515625,293.2769775390625,291.2061462402344,1.0,0.2615604996681213,0.8105097413063049,0.8105097413063049,1.0,1.0,-1.2082841396331787,0.5064399242401123,0.7018442153930664,0.2529130578041076,0.0,0.0,0.3751063346862793,48.171661376953125,25.0,3.539764404296875,-8718.986328125,199.1243591308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64990234375,306.3883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.267578125,18000.0,0.0,0.0,0.2019701153039932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869113087654114,0.2869159579277038,-4.6382765503949486e-06,0.0,0.0002049739996436,0.0,0.0,18.45804023742676,0.0,0.0,0.0,0.3059952557086944,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1018843576312065,-2323.410888671875,304.15350341796875,0.7645766139030457,0.1639645546674728,0.1487296223640442,293.2972717285156,297.1499938964844,293.1499938964844,0.0137124340981245,-753.0172729492188,304.02667236328125,0.5034824013710022,0.050000000745058,0.0487214885652065,293.21240234375,297.1499938964844,293.1499938964844,0.2071840018033981,-3188.045654296875,304.1585998535156,0.9252548813819884,0.2904334664344787,0.2039974182844162,293.2529296875,297.1499938964844,293.1499938964844,0.282092809677124,-5495.552734375,304.2039794921875,0.9990000128746032,0.403557538986206,0.3504106700420379,293.2003479003906,297.1499938964844,293.1499938964844,0.0130212185904383,-3494.146240234375,303.740234375,0.5034824013710022,0.050000000745058,0.2311137467622757,291.2333374023437,291.1499938964844,271.3918762207031,268.6412353515625,284.11798095703125,293.2654113769531,291.2347717285156,1.0,0.2525078952312469,0.8102363348007202,0.8102363348007202,1.0,1.0,-1.179704666137695,0.4932974576950073,0.6864071488380432,0.2464421689510345,0.0,0.0,0.3622453510761261,43.6719856262207,25.0,24.93149185180664,-8483.9697265625,180.814193725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7707214355469,306.4174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18072.115234375,18000.0,0.0,0.0,0.1985311955213546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754051089286804,0.2754097282886505,-4.6082127482804935e-06,0.0,0.0002014839265029,0.0,0.0,17.51812171936035,0.0,0.0,0.0,0.3032943606376648,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1018843576312065,-2323.410888671875,304.15350341796875,0.7645766139030457,0.1639645546674728,0.1487296223640442,293.2972717285156,297.1499938964844,293.1499938964844,0.0137124340981245,-753.0172729492188,304.02667236328125,0.5034824013710022,0.050000000745058,0.0487214885652065,293.21240234375,297.1499938964844,293.1499938964844,0.2071840018033981,-3188.045654296875,304.1585998535156,0.9252548813819884,0.2904334664344787,0.2039974182844162,293.2529296875,297.1499938964844,293.1499938964844,0.282092809677124,-5495.552734375,304.2039794921875,0.9990000128746032,0.403557538986206,0.3504106700420379,293.2003479003906,297.1499938964844,293.1499938964844,0.0130212185904383,-3494.146240234375,303.740234375,0.5034824013710022,0.050000000745058,0.2311137467622757,291.2333374023437,291.1499938964844,271.3918762207031,268.6412353515625,284.11798095703125,293.2654113769531,291.2347717285156,1.0,0.2525078952312469,0.8102363348007202,0.8102363348007202,1.0,1.0,-1.179704666137695,0.4932974576950073,0.6864071488380432,0.2464421689510345,0.0,0.0,0.3622453510761261,43.6719856262207,25.0,24.93149185180664,-8483.9697265625,180.814193725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7707214355469,306.4174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18072.115234375,18000.0,0.0,0.0,0.1985311955213546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754051089286804,0.2754097282886505,-4.6082127482804935e-06,0.0,0.0002014839265029,0.0,0.0,17.51812171936035,0.0,0.0,0.0,0.3032943606376648,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1014145910739898,-2314.741455078125,304.15313720703125,0.7767627835273743,0.1635544449090957,0.1482364386320114,293.3032531738281,297.1499938964844,293.1499938964844,0.013465111143887,-746.6403198242188,303.957275390625,0.5125064253807068,0.050000000745058,0.0485975556075573,293.2117614746094,297.1499938964844,293.1499938964844,0.2056772708892822,-3169.596435546875,304.1582336425781,0.9414960145950316,0.2889817357063293,0.2029009610414505,293.2101745605469,297.1499938964844,293.1499938964844,0.2650326192378998,-5227.71923828125,304.214111328125,0.9990000128746032,0.4096078276634216,0.3332063555717468,293.200439453125,297.1499938964844,293.1499938964844,0.0129172103479504,-3478.9443359375,303.7227783203125,0.5125064253807068,0.050000000745058,0.2305258810520172,291.2391052246094,291.1499938964844,271.4786376953125,268.7108459472656,284.1633605957031,293.25103759765625,291.2392883300781,1.0,0.2451285123825073,0.8099629282951355,0.8099629282951355,1.0,1.0,-1.1562894582748413,0.4825935661792755,0.6736959218978882,0.2410585880279541,0.0,0.0,0.3498497009277344,40.20383071899414,28.0,10.607108116149902,-8251.3017578125,166.81353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231872558594,306.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.080078125,18000.0,0.0,0.0,0.1942238956689834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623502314090729,0.2623547911643982,-4.569599695969373e-06,0.0,0.0001971125602722,0.0,0.0,16.460968017578125,0.0,0.0,0.0,0.300281286239624,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1014145910739898,-2314.741455078125,304.15313720703125,0.7767627835273743,0.1635544449090957,0.1482364386320114,293.3032531738281,297.1499938964844,293.1499938964844,0.013465111143887,-746.6403198242188,303.957275390625,0.5125064253807068,0.050000000745058,0.0485975556075573,293.2117614746094,297.1499938964844,293.1499938964844,0.2056772708892822,-3169.596435546875,304.1582336425781,0.9414960145950316,0.2889817357063293,0.2029009610414505,293.2101745605469,297.1499938964844,293.1499938964844,0.2650326192378998,-5227.71923828125,304.214111328125,0.9990000128746032,0.4096078276634216,0.3332063555717468,293.200439453125,297.1499938964844,293.1499938964844,0.0129172103479504,-3478.9443359375,303.7227783203125,0.5125064253807068,0.050000000745058,0.2305258810520172,291.2391052246094,291.1499938964844,271.4786376953125,268.7108459472656,284.1633605957031,293.25103759765625,291.2392883300781,1.0,0.2451285123825073,0.8099629282951355,0.8099629282951355,1.0,1.0,-1.1562894582748413,0.4825935661792755,0.6736959218978882,0.2410585880279541,0.0,0.0,0.3498497009277344,40.20383071899414,28.0,10.607108116149902,-8251.3017578125,166.81353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231872558594,306.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.080078125,18000.0,0.0,0.0,0.1942238956689834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623502314090729,0.2623547911643982,-4.569599695969373e-06,0.0,0.0001971125602722,0.0,0.0,16.460968017578125,0.0,0.0,0.0,0.300281286239624,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1010550856590271,-2308.207763671875,304.1526794433594,0.7852442264556885,0.1631359457969665,0.1477949172258377,293.3145751953125,297.1499938964844,293.1499938964844,0.0132109615951776,-740.3502807617188,303.8719787597656,0.5191068053245544,0.050000000745058,0.0485188663005828,293.2113342285156,297.1499938964844,293.1499938964844,0.2043294161558151,-3153.185546875,304.1577453613281,0.9519211053848268,0.2875049710273742,0.2018199563026428,293.1659240722656,297.1499938964844,293.1499938964844,0.2535484731197357,-5048.671875,304.2115783691406,0.9990000128746032,0.4170616567134857,0.3218032121658325,293.20074462890625,297.1499938964844,293.1499938964844,0.0128418849781155,-3468.8515625,303.70440673828125,0.5191068053245544,0.050000000745058,0.2301526218652725,291.2373962402344,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,293.25567626953125,291.23638916015625,1.0,0.2403097301721573,0.8099212646484375,0.8099212646484375,1.0,1.0,-1.1402286291122437,0.4753839671611786,0.6648446321487427,0.2371035069227218,0.0,0.0,0.338169127702713,37.98149108886719,46.0,-3.0306715965271,-8053.43798828125,157.7992401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0824890136719,306.4128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.115234375,18000.0,0.0,0.0,0.189217135310173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506298720836639,0.2506344020366668,-4.5351398512138985e-06,0.0,0.0001920313370646,0.0,0.0,15.535551071166992,0.0,0.0,0.0,0.2976212203502655,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1010550856590271,-2308.207763671875,304.1526794433594,0.7852442264556885,0.1631359457969665,0.1477949172258377,293.3145751953125,297.1499938964844,293.1499938964844,0.0132109615951776,-740.3502807617188,303.8719787597656,0.5191068053245544,0.050000000745058,0.0485188663005828,293.2113342285156,297.1499938964844,293.1499938964844,0.2043294161558151,-3153.185546875,304.1577453613281,0.9519211053848268,0.2875049710273742,0.2018199563026428,293.1659240722656,297.1499938964844,293.1499938964844,0.2535484731197357,-5048.671875,304.2115783691406,0.9990000128746032,0.4170616567134857,0.3218032121658325,293.20074462890625,297.1499938964844,293.1499938964844,0.0128418849781155,-3468.8515625,303.70440673828125,0.5191068053245544,0.050000000745058,0.2301526218652725,291.2373962402344,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,293.25567626953125,291.23638916015625,1.0,0.2403097301721573,0.8099212646484375,0.8099212646484375,1.0,1.0,-1.1402286291122437,0.4753839671611786,0.6648446321487427,0.2371035069227218,0.0,0.0,0.338169127702713,37.98149108886719,46.0,-3.0306715965271,-8053.43798828125,157.7992401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0824890136719,306.4128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.115234375,18000.0,0.0,0.0,0.189217135310173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506298720836639,0.2506344020366668,-4.5351398512138985e-06,0.0,0.0001920313370646,0.0,0.0,15.535551071166992,0.0,0.0,0.0,0.2976212203502655,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1009490713477134,-2306.781005859375,304.1519470214844,0.778464138507843,0.1625789850950241,0.1473786383867263,293.3387756347656,297.1499938964844,293.1499938964844,0.0129536697641015,-735.0562133789062,303.7472229003906,0.5147927403450012,0.050000000745058,0.048569343984127,293.2112121582031,297.1499938964844,293.1499938964844,0.2035356014966964,-3144.0615234375,304.15643310546875,0.9421566128730774,0.2859719693660736,0.2008023262023925,293.1404724121094,297.1499938964844,293.1499938964844,0.2600549757480621,-5162.48193359375,304.1794738769531,0.9990000128746032,0.4218919575214386,0.3291526436805725,293.20123291015625,297.1499938964844,293.1499938964844,0.0128533253446221,-3474.894287109375,303.6844482421875,0.5147927403450012,0.050000000745058,0.2303920537233352,291.2104797363281,291.1499938964844,271.65106201171875,268.8488464355469,284.2421264648437,293.2755432128906,291.2049255371094,1.0,0.2437303811311721,0.8098796010017395,0.8098796010017395,1.0,1.0,-1.1476640701293943,0.4795383214950561,0.6681256890296936,0.2365948110818863,0.0,0.0,0.3313623666763305,39.30812454223633,64.0,-43.02409744262695,-7963.12353515625,162.52862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2173767089844,306.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.0625,18000.0,0.0,0.0,0.1838520020246505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422744333744049,0.2422789484262466,-4.507535777520388e-06,0.0,0.0001865864178398,0.0,0.0,14.879254341125488,0.0,0.0,0.0,0.2957257926464081,4.0,0.0,1.0
