time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1009490713477134,-2306.781005859375,304.1519470214844,0.778464138507843,0.1625789850950241,0.1473786383867263,293.3387756347656,297.1499938964844,293.1499938964844,0.0129536697641015,-735.0562133789062,303.7472229003906,0.5147927403450012,0.050000000745058,0.048569343984127,293.2112121582031,297.1499938964844,293.1499938964844,0.2035356014966964,-3144.0615234375,304.15643310546875,0.9421566128730774,0.2859719693660736,0.2008023262023925,293.1404724121094,297.1499938964844,293.1499938964844,0.2600549757480621,-5162.48193359375,304.1794738769531,0.9990000128746032,0.4218919575214386,0.3291526436805725,293.20123291015625,297.1499938964844,293.1499938964844,0.0128533253446221,-3474.894287109375,303.6844482421875,0.5147927403450012,0.050000000745058,0.2303920537233352,291.2104797363281,291.1499938964844,271.65106201171875,268.8488464355469,284.2421264648437,293.2755432128906,291.2049255371094,1.0,0.2437303811311721,0.8098796010017395,0.8098796010017395,1.0,1.0,-1.1476640701293943,0.4795383214950561,0.6681256890296936,0.2365948110818863,0.0,0.0,0.3313623666763305,39.30812454223633,64.0,-43.02409744262695,-7963.12353515625,162.52862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2173767089844,306.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.0625,18000.0,0.0,0.0,0.1838520020246505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422744333744049,0.2422789484262466,-4.507535777520388e-06,0.0,0.0001865864178398,0.0,0.0,14.879254341125488,0.0,0.0,0.0,0.2957257926464081,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.101024217903614,-2308.6572265625,304.1514587402344,0.7702076435089111,0.1622716933488845,0.147175908088684,293.3529357910156,297.1499938964844,293.1499938964844,0.0128543237224221,-733.6322631835938,303.67529296875,0.509230375289917,0.050000000745058,0.048640314489603,293.2112731933594,297.1499938964844,293.1499938964844,0.203415110707283,-3143.1337890625,304.1554870605469,0.9303926825523376,0.2851845324039459,0.2003112584352493,293.1428527832031,297.1499938964844,293.1499938964844,0.2697608172893524,-5322.783203125,304.15643310546875,0.9990000128746032,0.4215568602085113,0.3392234146595001,293.2017517089844,297.1499938964844,293.1499938964844,0.0128938453271985,-3484.747802734375,303.67303466796875,0.509230375289917,0.050000000745058,0.2307287007570266,291.1820983886719,291.1499938964844,271.69366455078125,268.88287353515625,284.2474060058594,293.28729248046875,291.1758117675781,1.0,0.2479725033044815,0.8098587989807129,0.8098587989807129,1.0,1.0,-1.1594042778015137,0.4855104088783264,0.6738938689231873,0.2374702394008636,0.0,0.0,0.3320465981960296,41.223758697509766,64.0,-62.07590866088867,-7987.51171875,169.75296020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2577514648437,306.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.021484375,18000.0,0.0,0.0,0.1812692135572433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414736002683639,0.2414781004190445,-4.500217073655222e-06,0.0,0.0001839652104536,0.0,0.0,14.802331924438477,0.0,0.0,0.0,0.295468658208847,4.0,0.0,1.0
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1011319458484649,-2311.158447265625,304.1510009765625,0.7599440217018127,0.1619659811258316,0.1469927728176117,293.3653259277344,297.1499938964844,293.1499938964844,0.0127751491963863,-732.838623046875,303.6053161621094,0.5023368000984192,0.050000000745058,0.0487389303743839,293.21142578125,297.1499938964844,293.1499938964844,0.2033429443836212,-3142.807373046875,304.1546325683594,0.9155575633049012,0.2843831181526184,0.1998310387134552,293.15631103515625,297.1499938964844,293.1499938964844,0.2829627394676208,-5537.2373046875,304.1312561035156,0.9990000128746032,0.4190124869346618,0.3527416288852691,293.2025756835937,297.1499938964844,293.1499938964844,0.0129465507343411,-3496.79736328125,303.6605529785156,0.5023368000984192,0.050000000745058,0.2311965078115463,291.1514892578125,291.1499938964844,271.7359924316406,268.91668701171875,284.2458801269531,293.2958068847656,291.1451110839844,1.0,0.2536661624908447,0.8096885085105896,0.8096885085105896,1.0,1.0,-1.175510048866272,0.4935925006866455,0.6819175481796265,0.2389537394046783,0.0,0.0,0.3350038528442383,43.892337799072266,82.0,-73.84515380859375,-8055.02587890625,179.95791625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2684326171875,306.3459167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.814453125,18000.0,0.0,0.0,0.1789309084415435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429793775081634,0.242983877658844,-4.498937869357178e-06,0.0,0.0001815921277739,0.0,0.0,14.899807929992676,0.0,0.0,0.0,0.2957022786140442,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1014039665460586,-2317.198974609375,304.15020751953125,0.7365031242370605,0.1612905859947204,0.1466819196939468,293.3861999511719,297.1499938964844,293.1499938964844,0.0126620819792151,-732.6727294921875,303.46875,0.4863453507423401,0.050000000745058,0.0490171611309051,293.2118835449219,297.1499938964844,293.1499938964844,0.2032570987939834,-3142.822021484375,304.1532287597656,0.8836635947227478,0.2827342450618744,0.1988990902900695,293.21636962890625,297.1499938964844,293.1499938964844,0.3180013000965118,-6094.53076171875,304.07916259765625,0.9990000128746032,0.4067700207233429,0.3880174160003662,293.2052917480469,297.1499938964844,293.1499938964844,0.0130825815722346,-3526.138427734375,303.632080078125,0.4863453507423401,0.050000000745058,0.2325163185596466,291.08892822265625,291.1499938964844,271.8196105957031,268.9833984375,284.2337951660156,293.31317138671875,291.0831298828125,1.0,0.2687046527862549,0.8093480467796326,0.8093480467796326,1.0,1.0,-1.2180821895599363,0.5147262215614319,0.7033560276031494,0.2436634451150894,0.0,0.0,0.3473432064056396,51.418724060058594,85.0,-81.78694152832031,-8292.3525390625,209.1529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17828369140625,306.3132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.6953125,18000.0,0.0,0.0,0.1754875481128692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522642612457275,0.2522687613964081,-4.513729436439462e-06,0.0,0.0001780975580913,0.0,0.0,15.577678680419922,0.0,0.0,0.0,0.2975673079490661,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1014039665460586,-2317.198974609375,304.15020751953125,0.7365031242370605,0.1612905859947204,0.1466819196939468,293.3861999511719,297.1499938964844,293.1499938964844,0.0126620819792151,-732.6727294921875,303.46875,0.4863453507423401,0.050000000745058,0.0490171611309051,293.2118835449219,297.1499938964844,293.1499938964844,0.2032570987939834,-3142.822021484375,304.1532287597656,0.8836635947227478,0.2827342450618744,0.1988990902900695,293.21636962890625,297.1499938964844,293.1499938964844,0.3180013000965118,-6094.53076171875,304.07916259765625,0.9990000128746032,0.4067700207233429,0.3880174160003662,293.2052917480469,297.1499938964844,293.1499938964844,0.0130825815722346,-3526.138427734375,303.632080078125,0.4863453507423401,0.050000000745058,0.2325163185596466,291.08892822265625,291.1499938964844,271.8196105957031,268.9833984375,284.2337951660156,293.31317138671875,291.0831298828125,1.0,0.2687046527862549,0.8093480467796326,0.8093480467796326,1.0,1.0,-1.2180821895599363,0.5147262215614319,0.7033560276031494,0.2436634451150894,0.0,0.0,0.3473432064056396,51.418724060058594,85.0,-81.78694152832031,-8292.3525390625,209.1529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17828369140625,306.3132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.6953125,18000.0,0.0,0.0,0.1754875481128692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522642612457275,0.2522687613964081,-4.513729436439462e-06,0.0,0.0001780975580913,0.0,0.0,15.577678680419922,0.0,0.0,0.0,0.2975673079490661,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.1009512692689895,-2308.44140625,304.1509704589844,0.7095194458961487,0.1604368537664413,0.1463506817817688,293.4031677246094,297.1499938964844,293.1499938964844,0.0125237014144659,-730.004638671875,303.33966064453125,0.4642462134361267,0.050000000745058,0.0494310036301612,293.2122802734375,297.1499938964844,293.1499938964844,0.2018526494503021,-3124.994140625,304.1546325683594,0.8491359353065491,0.28108611702919,0.1980629116296768,293.2682189941406,297.1499938964844,293.1499938964844,0.308237612247467,-5928.8828125,304.1190490722656,0.9580198526382446,0.3944625854492187,0.3767969310283661,293.2085266113281,297.1499938964844,293.1499938964844,0.013177465647459,-3542.29248046875,303.6044006347656,0.4642462134361267,0.050000000745058,0.2344793975353241,291.10369873046875,291.1499938964844,271.90155029296875,269.0487060546875,284.2849426269531,293.3337097167969,291.110595703125,1.0,0.2799514830112457,0.8090075254440308,0.8090075254440308,1.0,1.0,-1.2062547206878662,0.5092926025390625,0.6969621181488037,0.2408999949693679,0.0,0.0,0.3543818593025207,61.72822189331055,73.0,26.59099006652832,-8361.2529296875,226.28697204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9556579589844,306.3500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17958.021484375,18000.0,0.0,0.0,0.1740205138921737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630453705787658,0.2630499303340912,-4.54624159829109e-06,0.0,0.0001766086934367,0.0,0.0,16.430004119873047,0.0,0.0,0.0,0.2999442815780639,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.1009512692689895,-2308.44140625,304.1509704589844,0.7095194458961487,0.1604368537664413,0.1463506817817688,293.4031677246094,297.1499938964844,293.1499938964844,0.0125237014144659,-730.004638671875,303.33966064453125,0.4642462134361267,0.050000000745058,0.0494310036301612,293.2122802734375,297.1499938964844,293.1499938964844,0.2018526494503021,-3124.994140625,304.1546325683594,0.8491359353065491,0.28108611702919,0.1980629116296768,293.2682189941406,297.1499938964844,293.1499938964844,0.308237612247467,-5928.8828125,304.1190490722656,0.9580198526382446,0.3944625854492187,0.3767969310283661,293.2085266113281,297.1499938964844,293.1499938964844,0.013177465647459,-3542.29248046875,303.6044006347656,0.4642462134361267,0.050000000745058,0.2344793975353241,291.10369873046875,291.1499938964844,271.90155029296875,269.0487060546875,284.2849426269531,293.3337097167969,291.110595703125,1.0,0.2799514830112457,0.8090075254440308,0.8090075254440308,1.0,1.0,-1.2062547206878662,0.5092926025390625,0.6969621181488037,0.2408999949693679,0.0,0.0,0.3543818593025207,61.72822189331055,73.0,26.59099006652832,-8361.2529296875,226.28697204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9556579589844,306.3500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17958.021484375,18000.0,0.0,0.0,0.1740205138921737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630453705787658,0.2630499303340912,-4.54624159829109e-06,0.0,0.0001766086934367,0.0,0.0,16.430004119873047,0.0,0.0,0.0,0.2999442815780639,4.0,0.0,1.0
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.1001184731721878,-2292.4921875,304.1520080566406,0.6986758708953857,0.1595202982425689,0.1456732451915741,293.4180603027344,297.1499938964844,293.1499938964844,0.0122696235775947,-722.8878173828125,303.21240234375,0.4547646045684814,0.050000000745058,0.0495940297842025,293.2129821777344,297.1499938964844,293.1499938964844,0.1999640464782714,-3101.0400390625,304.1561889648437,0.8372307419776917,0.2793660163879394,0.1969882994890213,293.2841491699219,297.1499938964844,293.1499938964844,0.3015110492706299,-5818.001953125,304.1400756835937,0.93791663646698,0.3881953954696655,0.3700287938117981,293.2124328613281,297.1499938964844,293.1499938964844,0.0131378751248121,-3536.626708984375,303.5748596191406,0.4547646045684814,0.050000000745058,0.2352527230978012,291.13726806640625,291.1499938964844,271.9814453125,269.11236572265625,284.3326416015625,293.3482666015625,291.13848876953125,1.0,0.2832472920417785,0.8083522915840149,0.8083522915840149,1.0,1.0,-1.1971757411956787,0.5051518082618713,0.6920239925384521,0.238565906882286,0.0,0.0,0.3531392812728882,65.7218017578125,61.0,28.06908798217773,-8243.87890625,231.2314300537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7241516113281,306.1992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.1735894531011581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620129883289337,0.2620175182819366,-4.552627615339588e-06,0.0,0.0001761712337611,0.0,0.0,16.379817962646484,0.0,0.0,0.0,0.2999250590801239,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.1001184731721878,-2292.4921875,304.1520080566406,0.6986758708953857,0.1595202982425689,0.1456732451915741,293.4180603027344,297.1499938964844,293.1499938964844,0.0122696235775947,-722.8878173828125,303.21240234375,0.4547646045684814,0.050000000745058,0.0495940297842025,293.2129821777344,297.1499938964844,293.1499938964844,0.1999640464782714,-3101.0400390625,304.1561889648437,0.8372307419776917,0.2793660163879394,0.1969882994890213,293.2841491699219,297.1499938964844,293.1499938964844,0.3015110492706299,-5818.001953125,304.1400756835937,0.93791663646698,0.3881953954696655,0.3700287938117981,293.2124328613281,297.1499938964844,293.1499938964844,0.0131378751248121,-3536.626708984375,303.5748596191406,0.4547646045684814,0.050000000745058,0.2352527230978012,291.13726806640625,291.1499938964844,271.9814453125,269.11236572265625,284.3326416015625,293.3482666015625,291.13848876953125,1.0,0.2832472920417785,0.8083522915840149,0.8083522915840149,1.0,1.0,-1.1971757411956787,0.5051518082618713,0.6920239925384521,0.238565906882286,0.0,0.0,0.3531392812728882,65.7218017578125,61.0,28.06908798217773,-8243.87890625,231.2314300537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7241516113281,306.1992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.1735894531011581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620129883289337,0.2620175182819366,-4.552627615339588e-06,0.0,0.0001761712337611,0.0,0.0,16.379817962646484,0.0,0.0,0.0,0.2999250590801239,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993518009781837,-2278.036865234375,304.1526184082031,0.6989381909370422,0.1587306261062622,0.1449083238840103,293.43115234375,297.1499938964844,293.1499938964844,0.0119669521227478,-713.9443969726562,303.0841369628906,0.4562707543373108,0.050000000745058,0.0495668351650238,293.2132873535156,297.1499938964844,293.1499938964844,0.198218360543251,-3079.1396484375,304.15704345703125,0.8373034000396729,0.2777075171470642,0.1958008855581283,293.2879638671875,297.1499938964844,293.1499938964844,0.2972137629985809,-5748.37646484375,304.150390625,0.935969054698944,0.3840138912200928,0.3657190501689911,293.21588134765625,297.1499938964844,293.1499938964844,0.0130343800410628,-3521.98681640625,303.5444641113281,0.4562707543373108,0.050000000745058,0.2351237386465072,291.15167236328125,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,293.3597412109375,291.1530456542969,1.0,0.281181275844574,0.8076969981193542,0.8076969981193542,1.0,1.0,-1.1894714832305908,0.5016254186630249,0.6878461241722107,0.2365957051515579,0.0,0.0,0.3519813120365143,64.92059326171875,49.0,23.03174018859864,-8148.318359375,226.8805084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317687988281,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.931640625,18000.0,0.0,0.0,0.1736142337322235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613508999347687,0.261355459690094,-4.55202325611026e-06,0.0,0.0001761963794706,0.0,0.0,16.331682205200195,0.0,0.0,0.0,0.2997914850711822,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993518009781837,-2278.036865234375,304.1526184082031,0.6989381909370422,0.1587306261062622,0.1449083238840103,293.43115234375,297.1499938964844,293.1499938964844,0.0119669521227478,-713.9443969726562,303.0841369628906,0.4562707543373108,0.050000000745058,0.0495668351650238,293.2132873535156,297.1499938964844,293.1499938964844,0.198218360543251,-3079.1396484375,304.15704345703125,0.8373034000396729,0.2777075171470642,0.1958008855581283,293.2879638671875,297.1499938964844,293.1499938964844,0.2972137629985809,-5748.37646484375,304.150390625,0.935969054698944,0.3840138912200928,0.3657190501689911,293.21588134765625,297.1499938964844,293.1499938964844,0.0130343800410628,-3521.98681640625,303.5444641113281,0.4562707543373108,0.050000000745058,0.2351237386465072,291.15167236328125,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,293.3597412109375,291.1530456542969,1.0,0.281181275844574,0.8076969981193542,0.8076969981193542,1.0,1.0,-1.1894714832305908,0.5016254186630249,0.6878461241722107,0.2365957051515579,0.0,0.0,0.3519813120365143,64.92059326171875,49.0,23.03174018859864,-8148.318359375,226.8805084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317687988281,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.931640625,18000.0,0.0,0.0,0.1736142337322235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613508999347687,0.261355459690094,-4.55202325611026e-06,0.0,0.0001761963794706,0.0,0.0,16.331682205200195,0.0,0.0,0.0,0.2997914850711822,4.0,0.0,1.0
733500,293.1783447265625,297.1499938964844,293.1499938964844,0.0989785492420196,-2271.027587890625,304.15283203125,0.7020442485809326,0.1583815515041351,0.1445209980010986,293.4371337890625,297.1499938964844,293.1499938964844,0.011802245862782,-708.8511352539062,303.0199279785156,0.4599423706531524,0.050000000745058,0.0495027787983417,293.2132873535156,297.1499938964844,293.1499938964844,0.1973521411418914,-3068.303955078125,304.1573181152344,0.8404860496520996,0.2769067287445068,0.1951894909143448,293.2881164550781,297.1499938964844,293.1499938964844,0.2953678965568542,-5718.8740234375,304.1536560058594,0.9396567344665528,0.382235586643219,0.3639045357704162,293.2173156738281,297.1499938964844,293.1499938964844,0.0129637029021978,-3511.662353515625,303.5295104980469,0.4599423706531524,0.050000000745058,0.2348198741674423,291.1573791503906,291.1499938964844,272.0966796875,269.2041320800781,284.3985595703125,293.3648681640625,291.1582946777344,1.0,0.2786263227462768,0.8073693513870239,0.8073693513870239,1.0,1.0,-1.1856532096862793,0.4998624622821808,0.6857907176017761,0.2356671243906021,0.0,0.0,0.3509047627449035,63.244239807128906,49.0,18.68794250488281,-8095.828125,222.1600799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515075683594,306.0185852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.751953125,18000.0,0.0,0.0,0.1737358570098877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.260402500629425,0.260407030582428,-4.550199264485855e-06,0.0,0.0001763198088156,0.0,0.0,16.25958251953125,0.0,0.0,0.0,0.299592912197113,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.098618671298027,-2264.292236328125,304.1529541015625,0.7068570256233215,0.1580577790737152,0.1441338509321212,293.4427185058594,297.1499938964844,293.1499938964844,0.0116326436400413,-703.4860229492188,302.95556640625,0.4653165340423584,0.050000000745058,0.0494131632149219,293.21319580078125,297.1499938964844,293.1499938964844,0.1965051740407943,-3057.73291015625,304.15753173828125,0.8455355763435364,0.2761237919330597,0.1945719718933105,293.2876892089844,297.1499938964844,293.1499938964844,0.2936339974403381,-5691.375,304.1561279296875,0.9458603858947754,0.3805659413337707,0.3621944487094879,293.21856689453125,297.1499938964844,293.1499938964844,0.0128848804160952,-3500.050048828125,303.5148010253906,0.4653165340423584,0.050000000745058,0.2343947738409042,291.1614074707031,291.1499938964844,272.1336975097656,269.2336120605469,284.419677734375,293.3697204589844,291.162109375,1.0,0.2752583026885986,0.8072267174720764,0.8072267174720764,1.0,1.0,-1.181776762008667,0.4980791509151459,0.6836976408958435,0.2347760796546936,0.0,0.0,0.3497365415096283,60.920894622802734,37.0,14.831917762756348,-8044.66015625,216.14654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38311767578125,305.9667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.890625,18000.0,0.0,0.0,0.1738873124122619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593167126178741,0.2593212425708771,-4.547618573269574e-06,0.0,0.0001764735206961,0.0,0.0,16.175525665283203,0.0,0.0,0.0,0.2993568480014801,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0979122519493103,-2251.085205078125,304.15313720703125,0.7206622362136841,0.1574719697237014,0.1433642953634262,293.4529113769531,297.1499938964844,293.1499938964844,0.0112837757915258,-692.0305786132812,302.8266296386719,0.4782355427742004,0.050000000745058,0.0491754673421382,293.2127685546875,297.1499938964844,293.1499938964844,0.1948198974132537,-3036.70556640625,304.1578369140625,0.8614121675491333,0.2746047377586365,0.193328246474266,293.28594970703125,297.1499938964844,293.1499938964844,0.2903018891811371,-5638.9423828125,304.1596069335937,0.9645724296569824,0.3774283528327942,0.3589459955692291,293.22052001953125,297.1499938964844,293.1499938964844,0.012707307934761,-3473.30615234375,303.48614501953125,0.4782355427742004,0.050000000745058,0.2332672476768493,291.1681823730469,291.1499938964844,272.205322265625,269.2906494140625,284.4610900878906,293.3787841796875,291.1688232421875,1.0,0.2665136158466339,0.8069415092468262,0.8069415092468262,1.0,1.0,-1.1738226413726809,0.4943948984146118,0.6794276833534241,0.2330411374568939,0.0,0.0,0.3468549847602844,54.7938232421875,25.0,10.694353103637695,-7945.43017578125,201.2063751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,305.88360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.419921875,18000.0,0.0,0.0,0.1741882115602493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567111253738403,0.2567156553268432,-4.541113867162494e-06,0.0,0.0001767788926372,0.0,0.0,15.973461151123049,0.0,0.0,0.0,0.2987820208072662,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0979122519493103,-2251.085205078125,304.15313720703125,0.7206622362136841,0.1574719697237014,0.1433642953634262,293.4529113769531,297.1499938964844,293.1499938964844,0.0112837757915258,-692.0305786132812,302.8266296386719,0.4782355427742004,0.050000000745058,0.0491754673421382,293.2127685546875,297.1499938964844,293.1499938964844,0.1948198974132537,-3036.70556640625,304.1578369140625,0.8614121675491333,0.2746047377586365,0.193328246474266,293.28594970703125,297.1499938964844,293.1499938964844,0.2903018891811371,-5638.9423828125,304.1596069335937,0.9645724296569824,0.3774283528327942,0.3589459955692291,293.22052001953125,297.1499938964844,293.1499938964844,0.012707307934761,-3473.30615234375,303.48614501953125,0.4782355427742004,0.050000000745058,0.2332672476768493,291.1681823730469,291.1499938964844,272.205322265625,269.2906494140625,284.4610900878906,293.3787841796875,291.1688232421875,1.0,0.2665136158466339,0.8069415092468262,0.8069415092468262,1.0,1.0,-1.1738226413726809,0.4943948984146118,0.6794276833534241,0.2330411374568939,0.0,0.0,0.3468549847602844,54.7938232421875,25.0,10.694353103637695,-7945.43017578125,201.2063751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,305.88360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.419921875,18000.0,0.0,0.0,0.1741882115602493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567111253738403,0.2567156553268432,-4.541113867162494e-06,0.0,0.0001767788926372,0.0,0.0,15.973461151123049,0.0,0.0,0.0,0.2987820208072662,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0972207114100456,-2238.16259765625,304.1532592773437,0.7401754856109619,0.1569499224424362,0.1426046937704086,293.4620056152344,297.1499938964844,293.1499938964844,0.0109308063983917,-679.9052124023438,302.697265625,0.4936101138591766,0.050000000745058,0.0488828606903553,293.2121887207031,297.1499938964844,293.1499938964844,0.1931455731391906,-3015.80712890625,304.15802001953125,0.8864811062812805,0.2731370329856872,0.1920819729566574,293.2835998535156,297.1499938964844,293.1499938964844,0.2870669364929199,-5588.3818359375,304.1617736816406,0.9892058968544006,0.3744647204875946,0.355829656124115,293.2218322753906,297.1499938964844,293.1499938964844,0.0125129111111164,-3443.299072265625,303.4585876464844,0.4936101138591766,0.050000000745058,0.231879249215126,291.1741638183594,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,293.3871154785156,291.1747436523437,1.0,0.2556050717830658,0.8066563010215759,0.8066563010215759,1.0,1.0,-1.1656571626663208,0.4905852079391479,0.6750718951225281,0.2313551604747772,0.0,0.0,0.3432233929634094,47.27641296386719,25.0,8.697948455810547,-7847.73876953125,183.6337127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249755859375,305.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.02734375,18000.0,0.0,0.0,0.1743531376123428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533969581127167,0.2534014880657196,-4.532746515906183e-06,0.0,0.0001769462687661,0.0,0.0,15.717557907104492,0.0,0.0,0.0,0.2980540990829468,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0972207114100456,-2238.16259765625,304.1532592773437,0.7401754856109619,0.1569499224424362,0.1426046937704086,293.4620056152344,297.1499938964844,293.1499938964844,0.0109308063983917,-679.9052124023438,302.697265625,0.4936101138591766,0.050000000745058,0.0488828606903553,293.2121887207031,297.1499938964844,293.1499938964844,0.1931455731391906,-3015.80712890625,304.15802001953125,0.8864811062812805,0.2731370329856872,0.1920819729566574,293.2835998535156,297.1499938964844,293.1499938964844,0.2870669364929199,-5588.3818359375,304.1617736816406,0.9892058968544006,0.3744647204875946,0.355829656124115,293.2218322753906,297.1499938964844,293.1499938964844,0.0125129111111164,-3443.299072265625,303.4585876464844,0.4936101138591766,0.050000000745058,0.231879249215126,291.1741638183594,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,293.3871154785156,291.1747436523437,1.0,0.2556050717830658,0.8066563010215759,0.8066563010215759,1.0,1.0,-1.1656571626663208,0.4905852079391479,0.6750718951225281,0.2313551604747772,0.0,0.0,0.3432233929634094,47.27641296386719,25.0,8.697948455810547,-7847.73876953125,183.6337127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249755859375,305.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.02734375,18000.0,0.0,0.0,0.1743531376123428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533969581127167,0.2534014880657196,-4.532746515906183e-06,0.0,0.0001769462687661,0.0,0.0,15.717557907104492,0.0,0.0,0.0,0.2980540990829468,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966271609067916,-2227.04833984375,304.1531677246094,0.7558472156524658,0.1564618796110153,0.1419796496629715,293.4703369140625,297.1499938964844,293.1499938964844,0.0106238303706049,-669.1433715820312,302.56707763671875,0.5055018663406372,0.050000000745058,0.0486922115087509,293.21148681640625,297.1499938964844,293.1499938964844,0.1915672272443771,-2996.08203125,304.157958984375,0.906310737133026,0.2716990411281585,0.1909364163875579,293.278076171875,297.1499938964844,293.1499938964844,0.2778532803058624,-5441.88427734375,304.1741943359375,0.9990000128746032,0.3721730411052704,0.3463870584964752,293.22265625,297.1499938964844,293.1499938964844,0.0123647274449467,-3420.365966796875,303.4318542480469,0.5055018663406372,0.050000000745058,0.2309748977422714,291.18115234375,291.1499938964844,272.337890625,269.3963317871094,284.5473937988281,293.3959045410156,291.1831359863281,1.0,0.2473419904708862,0.8063934445381165,0.8063934445381165,1.0,1.0,-1.1508156061172483,0.4835377931594848,0.6672778725624084,0.2287676483392715,0.0,0.0,0.3386911153793335,42.26481628417969,25.0,16.03120994567871,-7733.26708984375,169.24746704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21002197265625,305.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.59375,18000.0,0.0,0.0,0.1742459684610366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494407296180725,0.2494452446699142,-4.522744347923435e-06,0.0,0.0001768375077517,0.0,0.0,15.414105415344238,0.0,0.0,0.0,0.2971877753734588,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966271609067916,-2227.04833984375,304.1531677246094,0.7558472156524658,0.1564618796110153,0.1419796496629715,293.4703369140625,297.1499938964844,293.1499938964844,0.0106238303706049,-669.1433715820312,302.56707763671875,0.5055018663406372,0.050000000745058,0.0486922115087509,293.21148681640625,297.1499938964844,293.1499938964844,0.1915672272443771,-2996.08203125,304.157958984375,0.906310737133026,0.2716990411281585,0.1909364163875579,293.278076171875,297.1499938964844,293.1499938964844,0.2778532803058624,-5441.88427734375,304.1741943359375,0.9990000128746032,0.3721730411052704,0.3463870584964752,293.22265625,297.1499938964844,293.1499938964844,0.0123647274449467,-3420.365966796875,303.4318542480469,0.5055018663406372,0.050000000745058,0.2309748977422714,291.18115234375,291.1499938964844,272.337890625,269.3963317871094,284.5473937988281,293.3959045410156,291.1831359863281,1.0,0.2473419904708862,0.8063934445381165,0.8063934445381165,1.0,1.0,-1.1508156061172483,0.4835377931594848,0.6672778725624084,0.2287676483392715,0.0,0.0,0.3386911153793335,42.26481628417969,25.0,16.03120994567871,-7733.26708984375,169.24746704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21002197265625,305.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.59375,18000.0,0.0,0.0,0.1742459684610366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494407296180725,0.2494452446699142,-4.522744347923435e-06,0.0,0.0001768375077517,0.0,0.0,15.414105415344238,0.0,0.0,0.0,0.2971877753734588,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.0959388762712478,-2213.82568359375,304.1532287597656,0.7667818665504456,0.1560035198926925,0.1414514631032943,293.4783020019531,297.1499938964844,293.1499938964844,0.010332902893424,-658.2680053710938,302.4379577636719,0.5140858292579651,0.050000000745058,0.0485781505703926,293.2110595703125,297.1499938964844,293.1499938964844,0.1896979957818985,-2972.325927734375,304.1584167480469,0.9205530285835266,0.2702318131923675,0.1898394525051117,293.2545471191406,297.1499938964844,293.1499938964844,0.2619153559207916,-5186.6845703125,304.1923522949219,0.9990000128746032,0.3736685812473297,0.3303952813148498,293.2231140136719,297.1499938964844,293.1499938964844,0.0122291687875986,-3397.437255859375,303.4071044921875,0.5140858292579651,0.050000000745058,0.2304338365793228,291.2099304199219,291.1499938964844,272.3980712890625,269.4444274902344,284.6051330566406,293.41217041015625,291.2122802734375,1.0,0.2404913008213043,0.806130588054657,0.806130588054657,1.0,1.0,-1.1289564371109009,0.4731408059597015,0.655815601348877,0.2251142561435699,0.0,0.0,0.3287953436374664,39.11165237426758,25.0,31.08964729309082,-7553.33056640625,156.77293395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464599609375,305.78424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.162109375,18000.0,0.0,0.0,0.1735880821943283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241704374551773,0.2417088896036148,-4.50696188636357e-06,0.0,0.0001761698367772,0.0,0.0,14.838987350463867,0.0,0.0,0.0,0.2955726981163025,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.0959388762712478,-2213.82568359375,304.1532287597656,0.7667818665504456,0.1560035198926925,0.1414514631032943,293.4783020019531,297.1499938964844,293.1499938964844,0.010332902893424,-658.2680053710938,302.4379577636719,0.5140858292579651,0.050000000745058,0.0485781505703926,293.2110595703125,297.1499938964844,293.1499938964844,0.1896979957818985,-2972.325927734375,304.1584167480469,0.9205530285835266,0.2702318131923675,0.1898394525051117,293.2545471191406,297.1499938964844,293.1499938964844,0.2619153559207916,-5186.6845703125,304.1923522949219,0.9990000128746032,0.3736685812473297,0.3303952813148498,293.2231140136719,297.1499938964844,293.1499938964844,0.0122291687875986,-3397.437255859375,303.4071044921875,0.5140858292579651,0.050000000745058,0.2304338365793228,291.2099304199219,291.1499938964844,272.3980712890625,269.4444274902344,284.6051330566406,293.41217041015625,291.2122802734375,1.0,0.2404913008213043,0.806130588054657,0.806130588054657,1.0,1.0,-1.1289564371109009,0.4731408059597015,0.655815601348877,0.2251142561435699,0.0,0.0,0.3287953436374664,39.11165237426758,25.0,31.08964729309082,-7553.33056640625,156.77293395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464599609375,305.78424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.162109375,18000.0,0.0,0.0,0.1735880821943283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241704374551773,0.2417088896036148,-4.50696188636357e-06,0.0,0.0001761698367772,0.0,0.0,14.838987350463867,0.0,0.0,0.0,0.2955726981163025,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0956709384918212,-2208.742919921875,304.15313720703125,0.7718121409416199,0.1557972580194473,0.1412139236927032,293.48223876953125,297.1499938964844,293.1499938964844,0.0101980343461036,-653.2626342773438,302.3719177246094,0.51810622215271,0.050000000745058,0.0485304705798625,293.2093505859375,297.1499938964844,293.1499938964844,0.1889482885599136,-2962.903076171875,304.1582336425781,0.927241027355194,0.2697916030883789,0.1893560588359832,293.2387084960937,297.1499938964844,293.1499938964844,0.2550286054611206,-5076.81201171875,304.1971435546875,0.9990000128746032,0.3754514753818512,0.3234759271144867,293.22320556640625,297.1499938964844,293.1499938964844,0.0121732205152511,-3388.420166015625,303.3946838378906,0.51810622215271,0.050000000745058,0.2302076667547226,291.2184143066406,291.1499938964844,272.4264831542969,269.4671630859375,284.630859375,293.4188232421875,291.2196044921875,1.0,0.2375361323356628,0.8059991598129272,0.8059991598129272,1.0,1.0,-1.1194565296173096,0.468629390001297,0.650827169418335,0.2235237210988998,0.0,0.0,0.3233552873134613,37.7903938293457,25.0,24.55732536315918,-7456.126953125,151.58047485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878112792969,305.76885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.177734375,18000.0,0.0,0.0,0.1729424893856048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367477715015411,0.2367522567510604,-4.495184839470312e-06,0.0,0.0001755146367941,0.0,0.0,14.469447135925291,0.0,0.0,0.0,0.294540137052536,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0954545065760612,-2204.689453125,304.1529541015625,0.7766509652137756,0.1556039154529571,0.1409935504198074,293.4861755371094,297.1499938964844,293.1499938964844,0.0100692315027117,-648.5169067382812,302.3046569824219,0.5220121145248413,0.050000000745058,0.0484871640801429,293.2047424316406,297.1499938964844,293.1499938964844,0.1887052953243255,-2960.026123046875,304.1571655273437,0.9342685341835022,0.2699427604675293,0.1892379224300384,293.2214660644531,297.1499938964844,293.1499938964844,0.2487033158540725,-4975.91015625,304.2000427246094,0.9990000128746032,0.3777140080928802,0.3170600831508636,293.223388671875,297.1499938964844,293.1499938964844,0.0121237076818943,-3380.84228515625,303.3818359375,0.5220121145248413,0.050000000745058,0.230002224445343,291.2222595214844,291.1499938964844,272.4537048339844,269.489013671875,284.65313720703125,293.422119140625,291.22265625,1.0,0.2348573058843612,0.8059563636779785,0.8059563636779785,1.0,1.0,-1.111050009727478,0.4646491110324859,0.6464008688926697,0.222118392586708,0.0,0.0,0.3181352019309997,36.59342575073242,28.0,16.166227340698242,-7367.60205078125,146.9974822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,305.7601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.052734375,18000.0,0.0,0.0,0.1720703244209289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319745123386383,0.2319789975881576,-4.482957592699677e-06,0.0,0.0001746295019984,0.0,0.0,14.114057540893556,0.0,0.0,0.0,0.2935342490673065,4.0,0.0,1.0
734220,293.1743469238281,297.1499938964844,293.1499938964844,0.0950395092368125,-2197.046142578125,304.1526794433594,0.7829459309577942,0.1548777520656585,0.1404685825109481,293.4940185546875,297.1499938964844,293.1499938964844,0.0098308641463518,-639.832763671875,302.16668701171875,0.5275108218193054,0.050000000745058,0.0484306253492832,293.1942138671875,297.1499938964844,293.1499938964844,0.189192920923233,-2966.7431640625,304.1539611816406,0.944932460784912,0.270694226026535,0.1896621137857437,293.18768310546875,297.1499938964844,293.1499938964844,0.2401883006095886,-4841.50439453125,304.1972961425781,0.9990000128746032,0.3827624917030334,0.308483362197876,293.2237243652344,297.1499938964844,293.1499938964844,0.0120481569319963,-3370.47021484375,303.3553161621094,0.5275108218193054,0.050000000745058,0.2297340333461761,291.2198181152344,291.1499938964844,272.5044860839844,269.5298156738281,284.6781921386719,293.4095764160156,291.2181396484375,1.0,0.2314686924219131,0.8058708310127258,0.8058708310127258,1.0,1.0,-1.1002418994903564,0.4595566093921661,0.6406852602958679,0.2202504873275756,0.0,0.0,0.3087934851646423,35.03223419189453,31.0,-5.152549743652344,-7228.07080078125,141.1533966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47418212890625,305.7502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.775390625,18000.0,0.0,0.0,0.1697233468294143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233649790287017,0.2233694344758987,-4.460106993064983e-06,0.0,0.00017224761541,0.0,0.0,13.478697776794434,0.0,0.0,0.0,0.2917239964008331,4.0,0.0,1.0
734280,293.1743469238281,297.1499938964844,293.1499938964844,0.0950395092368125,-2197.046142578125,304.1526794433594,0.7829459309577942,0.1548777520656585,0.1404685825109481,293.4940185546875,297.1499938964844,293.1499938964844,0.0098308641463518,-639.832763671875,302.16668701171875,0.5275108218193054,0.050000000745058,0.0484306253492832,293.1942138671875,297.1499938964844,293.1499938964844,0.189192920923233,-2966.7431640625,304.1539611816406,0.944932460784912,0.270694226026535,0.1896621137857437,293.18768310546875,297.1499938964844,293.1499938964844,0.2401883006095886,-4841.50439453125,304.1972961425781,0.9990000128746032,0.3827624917030334,0.308483362197876,293.2237243652344,297.1499938964844,293.1499938964844,0.0120481569319963,-3370.47021484375,303.3553161621094,0.5275108218193054,0.050000000745058,0.2297340333461761,291.2198181152344,291.1499938964844,272.5044860839844,269.5298156738281,284.6781921386719,293.4095764160156,291.2181396484375,1.0,0.2314686924219131,0.8058708310127258,0.8058708310127258,1.0,1.0,-1.1002418994903564,0.4595566093921661,0.6406852602958679,0.2202504873275756,0.0,0.0,0.3087934851646423,35.03223419189453,31.0,-5.152549743652344,-7228.07080078125,141.1533966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47418212890625,305.7502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.775390625,18000.0,0.0,0.0,0.1697233468294143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233649790287017,0.2233694344758987,-4.460106993064983e-06,0.0,0.00017224761541,0.0,0.0,13.478697776794434,0.0,0.0,0.0,0.2917239964008331,4.0,0.0,1.0
734340,293.1795654296875,297.1499938964844,293.1499938964844,0.0939907878637313,-2177.679931640625,304.153564453125,0.7834302186965942,0.1531998366117477,0.1390320509672165,293.5018005371094,297.1499938964844,293.1499938964844,0.0096147069707512,-632.1262817382812,302.0235900878906,0.5299873352050781,0.050000000745058,0.0484066791832447,293.18719482421875,297.1499938964844,293.1499938964844,0.1898104697465896,-2975.090087890625,304.15167236328125,0.9497761726379396,0.271007627248764,0.1899708658456802,293.1623229980469,297.1499938964844,293.1499938964844,0.2365194410085678,-4786.166015625,304.1875305175781,0.9990000128746032,0.386971116065979,0.3047767579555511,293.2239990234375,297.1499938964844,293.1499938964844,0.0120010711252689,-3366.074951171875,303.3279724121094,0.5299873352050781,0.050000000745058,0.2296204566955566,291.2024230957031,291.1499938964844,272.54998779296875,269.5666198730469,284.6916809082031,293.3889465332031,291.20068359375,1.0,0.2298678159713745,0.8057852983474731,0.8057852983474731,1.0,1.0,-1.0942726135253906,0.4567476809024811,0.6375249624252319,0.2192036807537078,0.0,0.0,0.3029760420322418,34.35447311401367,34.0,-18.4952392578125,-7147.595703125,138.31259155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6085510253906,305.767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.990234375,18000.0,0.0,0.0,0.1668077856302261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176691591739654,0.2176735997200012,-4.442980753083248e-06,0.0,0.0001692886871751,0.0,0.0,13.058345794677734,0.0,0.0,0.0,0.2905029952526092,4.0,0.0,1.0
734400,293.1795654296875,297.1499938964844,293.1499938964844,0.0939907878637313,-2177.679931640625,304.153564453125,0.7834302186965942,0.1531998366117477,0.1390320509672165,293.5018005371094,297.1499938964844,293.1499938964844,0.0096147069707512,-632.1262817382812,302.0235900878906,0.5299873352050781,0.050000000745058,0.0484066791832447,293.18719482421875,297.1499938964844,293.1499938964844,0.1898104697465896,-2975.090087890625,304.15167236328125,0.9497761726379396,0.271007627248764,0.1899708658456802,293.1623229980469,297.1499938964844,293.1499938964844,0.2365194410085678,-4786.166015625,304.1875305175781,0.9990000128746032,0.386971116065979,0.3047767579555511,293.2239990234375,297.1499938964844,293.1499938964844,0.0120010711252689,-3366.074951171875,303.3279724121094,0.5299873352050781,0.050000000745058,0.2296204566955566,291.2024230957031,291.1499938964844,272.54998779296875,269.5666198730469,284.6916809082031,293.3889465332031,291.20068359375,1.0,0.2298678159713745,0.8057852983474731,0.8057852983474731,1.0,1.0,-1.0942726135253906,0.4567476809024811,0.6375249624252319,0.2192036807537078,0.0,0.0,0.3029760420322418,34.35447311401367,34.0,-18.4952392578125,-7147.595703125,138.31259155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6085510253906,305.767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.990234375,18000.0,0.0,0.0,0.1668077856302261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176691591739654,0.2176735997200012,-4.442980753083248e-06,0.0,0.0001692886871751,0.0,0.0,13.058345794677734,0.0,0.0,0.0,0.2905029952526092,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.093814805150032,-2174.76953125,304.1526184082031,0.7831873893737793,0.1531872004270553,0.1386847198009491,293.5032043457031,297.1499938964844,293.1499938964844,0.0094363382086157,-625.6581420898438,301.8953857421875,0.5303162932395935,0.050000000745058,0.0484035685658454,293.17999267578125,297.1499938964844,293.1499938964844,0.1905122101306915,-2984.361328125,304.14996337890625,0.9510319232940674,0.2715405523777008,0.1903505772352218,293.14453125,297.1499938964844,293.1499938964844,0.2359095811843872,-4780.22412109375,304.176025390625,0.9990000128746032,0.3902994394302368,0.304291158914566,293.2182006835937,297.1499938964844,293.1499938964844,0.0120010999962687,-3368.03662109375,303.3173217773437,0.5303162932395935,0.050000000745058,0.2296056896448135,291.1864624023437,291.1499938964844,272.5926513671875,269.6015319824219,284.7056884765625,293.381103515625,291.1844787597656,1.0,0.2297604382038116,0.8056479692459106,0.8056479692459106,1.0,1.0,-1.093705177307129,0.4564907550811767,0.6372144222259521,0.2190321683883667,0.0,0.0,0.2991364002227783,34.267391204833984,52.0,-22.739147186279297,-7104.64990234375,138.00204467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7158203125,305.78546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.30078125,18000.0,0.0,0.0,0.1636738032102584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139730453491211,0.2139774858951568,-4.432010427990463e-06,0.0,0.0001661081041675,0.0,0.0,12.78849983215332,0.0,0.0,0.0,0.2897171974182129,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.093814805150032,-2174.76953125,304.1526184082031,0.7831873893737793,0.1531872004270553,0.1386847198009491,293.5032043457031,297.1499938964844,293.1499938964844,0.0094363382086157,-625.6581420898438,301.8953857421875,0.5303162932395935,0.050000000745058,0.0484035685658454,293.17999267578125,297.1499938964844,293.1499938964844,0.1905122101306915,-2984.361328125,304.14996337890625,0.9510319232940674,0.2715405523777008,0.1903505772352218,293.14453125,297.1499938964844,293.1499938964844,0.2359095811843872,-4780.22412109375,304.176025390625,0.9990000128746032,0.3902994394302368,0.304291158914566,293.2182006835937,297.1499938964844,293.1499938964844,0.0120010999962687,-3368.03662109375,303.3173217773437,0.5303162932395935,0.050000000745058,0.2296056896448135,291.1864624023437,291.1499938964844,272.5926513671875,269.6015319824219,284.7056884765625,293.381103515625,291.1844787597656,1.0,0.2297604382038116,0.8056479692459106,0.8056479692459106,1.0,1.0,-1.093705177307129,0.4564907550811767,0.6372144222259521,0.2190321683883667,0.0,0.0,0.2991364002227783,34.267391204833984,52.0,-22.739147186279297,-7104.64990234375,138.00204467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7158203125,305.78546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.30078125,18000.0,0.0,0.0,0.1636738032102584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139730453491211,0.2139774858951568,-4.432010427990463e-06,0.0,0.0001661081041675,0.0,0.0,12.78849983215332,0.0,0.0,0.0,0.2897171974182129,4.0,0.0,1.0
