time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738060,293.1933898925781,297.1499938964844,293.1499938964844,0.0769894495606422,-1862.6494140625,304.1557312011719,0.7614585161209106,0.1304223239421844,0.1186336427927017,293.67437744140625,297.1499938964844,293.1499938964844,0.0041484422981739,-328.1968688964844,296.8315124511719,0.5457911491394043,0.050000000745058,0.0482716970145702,293.1725158691406,297.1499938964844,293.1499938964844,0.1731438338756561,-2764.826416015625,304.1537475585937,0.949260711669922,0.2506245374679565,0.176121175289154,293.2142333984375,297.1499938964844,293.1499938964844,0.2149030715227127,-4444.02734375,304.15936279296875,0.9990000128746032,0.3107482492923736,0.2829725742340088,293.2534484863281,297.1499938964844,293.1499938964844,0.0102409934625029,-3107.800537109375,302.4065856933594,0.5457911491394043,0.050000000745058,0.228980153799057,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,285.4743347167969,293.5372009277344,291.1746826171875,1.0,0.2160688042640686,0.799166738986969,0.799166738986969,1.0,1.0,-1.026067137718201,0.4189737141132355,0.6070933938026428,0.2211327105760574,0.0,0.0,0.2366442233324051,30.46355438232422,34.0,-5.787916660308838,-5884.43017578125,114.47836303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349060058594,305.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80078125,18000.0,0.0,0.0,0.1330603957176208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681707203388214,0.1681750416755676,-4.331280251790304e-06,0.0,0.0001350393868051,0.0,0.0,9.679228782653809,0.0,0.0,0.0,0.281005859375,4.0,0.0,1.0
738120,293.1933898925781,297.1499938964844,293.1499938964844,0.0769894495606422,-1862.6494140625,304.1557312011719,0.7614585161209106,0.1304223239421844,0.1186336427927017,293.67437744140625,297.1499938964844,293.1499938964844,0.0041484422981739,-328.1968688964844,296.8315124511719,0.5457911491394043,0.050000000745058,0.0482716970145702,293.1725158691406,297.1499938964844,293.1499938964844,0.1731438338756561,-2764.826416015625,304.1537475585937,0.949260711669922,0.2506245374679565,0.176121175289154,293.2142333984375,297.1499938964844,293.1499938964844,0.2149030715227127,-4444.02734375,304.15936279296875,0.9990000128746032,0.3107482492923736,0.2829725742340088,293.2534484863281,297.1499938964844,293.1499938964844,0.0102409934625029,-3107.800537109375,302.4065856933594,0.5457911491394043,0.050000000745058,0.228980153799057,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,285.4743347167969,293.5372009277344,291.1746826171875,1.0,0.2160688042640686,0.799166738986969,0.799166738986969,1.0,1.0,-1.026067137718201,0.4189737141132355,0.6070933938026428,0.2211327105760574,0.0,0.0,0.2366442233324051,30.46355438232422,34.0,-5.787916660308838,-5884.43017578125,114.47836303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349060058594,305.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80078125,18000.0,0.0,0.0,0.1330603957176208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681707203388214,0.1681750416755676,-4.331280251790304e-06,0.0,0.0001350393868051,0.0,0.0,9.679228782653809,0.0,0.0,0.0,0.281005859375,4.0,0.0,1.0
738180,293.1968994140625,297.1499938964844,293.1499938964844,0.0755325257778167,-1836.1060791015625,304.1562194824219,0.7539579272270203,0.1286083608865738,0.1168784946203231,293.6852722167969,297.1499938964844,293.1499938964844,0.0039879698306322,-316.2182312011719,296.6161193847656,0.5424465537071228,0.050000000745058,0.0482980497181415,293.1778259277344,297.1499938964844,293.1499938964844,0.1716738492250442,-2745.9892578125,304.1548767089844,0.9411582350730896,0.2489677518606186,0.1748155355453491,293.2249450683594,297.1499938964844,293.1499938964844,0.2188631892204284,-4511.8271484375,304.1496276855469,0.9990000128746032,0.3069598972797394,0.2873546183109283,293.2626037597656,297.1499938964844,293.1499938964844,0.0101532144472002,-3094.34033203125,302.3444519042969,0.5424465537071228,0.050000000745058,0.229105144739151,291.16876220703125,291.1499938964844,273.8309326171875,270.7094116210937,285.49627685546875,293.5382080078125,291.16766357421875,1.0,0.2174677401781082,0.7991033792495728,0.7991033792495728,1.0,1.0,-1.027833342552185,0.4194773137569427,0.6083560585975647,0.222281202673912,0.0,0.0,0.234508216381073,31.170339584350582,37.0,-10.110613822937012,-5856.46484375,116.12290954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4572448730469,305.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.44140625,18000.0,0.0,0.0,0.1316481828689575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166568636894226,0.1665729582309723,-4.32759998147958e-06,0.0,0.0001336061686743,0.0,0.0,9.574498176574709,0.0,0.0,0.0,0.2807123959064483,4.0,0.0,1.0
738240,293.1968994140625,297.1499938964844,293.1499938964844,0.0755325257778167,-1836.1060791015625,304.1562194824219,0.7539579272270203,0.1286083608865738,0.1168784946203231,293.6852722167969,297.1499938964844,293.1499938964844,0.0039879698306322,-316.2182312011719,296.6161193847656,0.5424465537071228,0.050000000745058,0.0482980497181415,293.1778259277344,297.1499938964844,293.1499938964844,0.1716738492250442,-2745.9892578125,304.1548767089844,0.9411582350730896,0.2489677518606186,0.1748155355453491,293.2249450683594,297.1499938964844,293.1499938964844,0.2188631892204284,-4511.8271484375,304.1496276855469,0.9990000128746032,0.3069598972797394,0.2873546183109283,293.2626037597656,297.1499938964844,293.1499938964844,0.0101532144472002,-3094.34033203125,302.3444519042969,0.5424465537071228,0.050000000745058,0.229105144739151,291.16876220703125,291.1499938964844,273.8309326171875,270.7094116210937,285.49627685546875,293.5382080078125,291.16766357421875,1.0,0.2174677401781082,0.7991033792495728,0.7991033792495728,1.0,1.0,-1.027833342552185,0.4194773137569427,0.6083560585975647,0.222281202673912,0.0,0.0,0.234508216381073,31.170339584350582,37.0,-10.110613822937012,-5856.46484375,116.12290954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4572448730469,305.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.44140625,18000.0,0.0,0.0,0.1316481828689575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166568636894226,0.1665729582309723,-4.32759998147958e-06,0.0,0.0001336061686743,0.0,0.0,9.574498176574709,0.0,0.0,0.0,0.2807123959064483,4.0,0.0,1.0
738300,293.1978454589844,297.1499938964844,293.1499938964844,0.0749505162239074,-1825.5848388671875,304.1561279296875,0.7497367262840271,0.1278282105922699,0.1161670610308647,293.68963623046875,297.1499938964844,293.1499938964844,0.0039099329151213,-310.3607482910156,296.5089111328125,0.540001392364502,0.050000000745058,0.0483180098235607,293.1788330078125,297.1499938964844,293.1499938964844,0.1712109297513961,-2740.15185546875,304.1548156738281,0.9361780285835266,0.248414933681488,0.1743810772895813,293.2324523925781,297.1499938964844,293.1499938964844,0.2210463881492614,-4548.62646484375,304.1457824707031,0.9990000128746032,0.3045343160629272,0.2896718978881836,293.26617431640625,297.1499938964844,293.1499938964844,0.0101150684058666,-3088.7431640625,302.31463623046875,0.540001392364502,0.050000000745058,0.2291998267173767,291.1640319824219,291.1499938964844,273.8523254394531,270.7250671386719,285.5093078613281,293.5426940917969,291.1629638671875,1.0,0.2185182869434356,0.799071729183197,0.799071729183197,1.0,1.0,-1.0293809175491333,0.4200139343738556,0.6093669533729553,0.2230398654937744,0.0,0.0,0.2340488582849502,31.704891204833984,37.0,-11.240470886230469,-5849.0654296875,117.4193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4627380371094,305.0497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.404296875,18000.0,0.0,0.0,0.1309723109006881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661398410797119,0.1661441624164581,-4.326300768298097e-06,0.0,0.0001329202495981,0.0,0.0,9.545839309692385,0.0,0.0,0.0,0.2806280851364136,4.0,0.0,1.0
738360,293.198486328125,297.1499938964844,293.1499938964844,0.0744042694568634,-1815.689697265625,304.156005859375,0.7434602975845337,0.1270972490310669,0.1155253425240516,293.69342041015625,297.1499938964844,293.1499938964844,0.0038346599321812,-304.6474304199219,296.404052734375,0.5355353951454163,0.050000000745058,0.0483561530709266,293.17877197265625,297.1499938964844,293.1499938964844,0.1708702594041824,-2735.8642578125,304.1545715332031,0.9279900789260864,0.2480612844228744,0.174092024564743,293.2386169433594,297.1499938964844,293.1499938964844,0.2193429172039032,-4519.62841796875,304.1496887207031,0.9923949241638184,0.3022762537002563,0.2877025902271271,293.26922607421875,297.1499938964844,293.1499938964844,0.010081959888339,-3083.808837890625,302.2860412597656,0.5355353951454163,0.050000000745058,0.2293807864189148,291.16192626953125,291.1499938964844,273.8741455078125,270.7406921386719,285.5273742675781,293.54522705078125,291.16241455078125,1.0,0.2196508944034576,0.7989964485168457,0.7989964485168457,1.0,1.0,-1.026161551475525,0.4182663261890411,0.6078951954841614,0.2231131643056869,0.0,0.0,0.233498066663742,32.64801788330078,40.0,-3.262141466140747,-5834.158203125,118.31338500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4640808105469,305.05535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.193359375,18000.0,0.0,0.0,0.1303315311670303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658532917499542,0.1658576279878616,-4.325466761656571e-06,0.0,0.0001322699390584,0.0,0.0,9.526776313781738,0.0,0.0,0.0,0.2805694341659546,4.0,0.0,1.0
738420,293.19921875,297.1499938964844,293.1499938964844,0.0733074769377708,-1795.697265625,304.15582275390625,0.7315009236335754,0.125715285539627,0.114337682723999,293.69970703125,297.1499938964844,293.1499938964844,0.0036831272300332,-292.9313049316406,296.2041015625,0.526860773563385,0.050000000745058,0.0484373271465301,293.1779479980469,297.1499938964844,293.1499938964844,0.1702861040830612,-2728.37060546875,304.1540222167969,0.9124438166618348,0.2475047260522842,0.1737482696771621,293.2433776855469,297.1499938964844,293.1499938964844,0.2161725312471389,-4466.04931640625,304.1549377441406,0.9775619506835938,0.2990537881851196,0.2843848466873169,293.2740783691406,297.1499938964844,293.1499938964844,0.0100107351318001,-3071.642822265625,302.2326354980469,0.526860773563385,0.050000000745058,0.2297658175230026,291.1712341308594,291.1499938964844,273.9188537597656,270.7718505859375,285.55743408203125,293.5386657714844,291.1719055175781,1.0,0.2222579568624496,0.7988458275794983,0.7988458275794983,1.0,1.0,-1.020901799201965,0.4153052270412445,0.6055966019630432,0.2235058397054672,0.0,0.0,0.2300486713647842,34.67208480834961,43.0,6.953146457672119,-5783.52392578125,120.59848022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603271484375,305.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.197265625,18000.0,0.0,0.0,0.1291190236806869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640791893005371,0.1640835106372833,-4.323145731177647e-06,0.0,0.0001310394000029,0.0,0.0,9.415020942687988,0.0,0.0,0.0,0.2802726328372955,4.0,0.0,1.0
738480,293.19921875,297.1499938964844,293.1499938964844,0.0733074769377708,-1795.697265625,304.15582275390625,0.7315009236335754,0.125715285539627,0.114337682723999,293.69970703125,297.1499938964844,293.1499938964844,0.0036831272300332,-292.9313049316406,296.2041015625,0.526860773563385,0.050000000745058,0.0484373271465301,293.1779479980469,297.1499938964844,293.1499938964844,0.1702861040830612,-2728.37060546875,304.1540222167969,0.9124438166618348,0.2475047260522842,0.1737482696771621,293.2433776855469,297.1499938964844,293.1499938964844,0.2161725312471389,-4466.04931640625,304.1549377441406,0.9775619506835938,0.2990537881851196,0.2843848466873169,293.2740783691406,297.1499938964844,293.1499938964844,0.0100107351318001,-3071.642822265625,302.2326354980469,0.526860773563385,0.050000000745058,0.2297658175230026,291.1712341308594,291.1499938964844,273.9188537597656,270.7718505859375,285.55743408203125,293.5386657714844,291.1719055175781,1.0,0.2222579568624496,0.7988458275794983,0.7988458275794983,1.0,1.0,-1.020901799201965,0.4153052270412445,0.6055966019630432,0.2235058397054672,0.0,0.0,0.2300486713647842,34.67208480834961,43.0,6.953146457672119,-5783.52392578125,120.59848022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603271484375,305.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.197265625,18000.0,0.0,0.0,0.1291190236806869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640791893005371,0.1640835106372833,-4.323145731177647e-06,0.0,0.0001310394000029,0.0,0.0,9.415020942687988,0.0,0.0,0.0,0.2802726328372955,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.072340652346611,-1778.2401123046875,304.1554870605469,0.7199558615684509,0.1244248077273368,0.1132414117455482,293.70343017578125,297.1499938964844,293.1499938964844,0.0035389063414186,-281.7779541015625,296.00445556640625,0.5186108350753784,0.050000000745058,0.0485250912606716,293.177734375,297.1499938964844,293.1499938964844,0.1697842329740524,-2722.014892578125,304.1535339355469,0.8983355760574341,0.2468386739492416,0.173368901014328,293.2435913085937,297.1499938964844,293.1499938964844,0.2139889299869537,-4429.62646484375,304.1568908691406,0.9618346691131592,0.2966393232345581,0.2820551991462707,293.2777099609375,297.1499938964844,293.1499938964844,0.0099502559751272,-3062.17431640625,302.17987060546875,0.5186108350753784,0.050000000745058,0.2301821410655975,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,285.58428955078125,293.52716064453125,291.17303466796875,1.0,0.2252523601055145,0.7986952066421509,0.7986952066421509,1.0,1.0,-1.016939640045166,0.4129133522510528,0.6040262579917908,0.224219411611557,0.0,0.0,0.2267953902482986,36.88043975830078,46.0,2.572974920272827,-5728.6298828125,123.48499298095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,305.0039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6796875,18000.0,0.0,0.0,0.1279209405183792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619246900081634,0.1619290113449096,-4.319093477533897e-06,0.0,0.000129823500174,0.0,0.0,9.27708339691162,0.0,0.0,0.0,0.2798994481563568,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.072340652346611,-1778.2401123046875,304.1554870605469,0.7199558615684509,0.1244248077273368,0.1132414117455482,293.70343017578125,297.1499938964844,293.1499938964844,0.0035389063414186,-281.7779541015625,296.00445556640625,0.5186108350753784,0.050000000745058,0.0485250912606716,293.177734375,297.1499938964844,293.1499938964844,0.1697842329740524,-2722.014892578125,304.1535339355469,0.8983355760574341,0.2468386739492416,0.173368901014328,293.2435913085937,297.1499938964844,293.1499938964844,0.2139889299869537,-4429.62646484375,304.1568908691406,0.9618346691131592,0.2966393232345581,0.2820551991462707,293.2777099609375,297.1499938964844,293.1499938964844,0.0099502559751272,-3062.17431640625,302.17987060546875,0.5186108350753784,0.050000000745058,0.2301821410655975,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,285.58428955078125,293.52716064453125,291.17303466796875,1.0,0.2252523601055145,0.7986952066421509,0.7986952066421509,1.0,1.0,-1.016939640045166,0.4129133522510528,0.6040262579917908,0.224219411611557,0.0,0.0,0.2267953902482986,36.88043975830078,46.0,2.572974920272827,-5728.6298828125,123.48499298095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,305.0039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6796875,18000.0,0.0,0.0,0.1279209405183792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619246900081634,0.1619290113449096,-4.319093477533897e-06,0.0,0.000129823500174,0.0,0.0,9.27708339691162,0.0,0.0,0.0,0.2798994481563568,4.0,0.0,1.0
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.0714705139398574,-1762.6103515625,304.1551208496094,0.7081006169319153,0.1232415661215782,0.1122423782944679,293.7002258300781,297.1499938964844,293.1499938964844,0.0034093987196683,-271.7187194824219,295.8211975097656,0.510826587677002,0.050000000745058,0.0486198551952838,293.1776733398437,297.1499938964844,293.1499938964844,0.1692782044410705,-2715.602294921875,304.1531982421875,0.8849452137947083,0.2461475282907486,0.1729539632797241,293.24224853515625,297.1499938964844,293.1499938964844,0.2121810019016266,-4399.69580078125,304.1575927734375,0.9451913833618164,0.2945402264595032,0.2801170945167541,293.2803649902344,297.1499938964844,293.1499938964844,0.0098958322778344,-3053.980224609375,302.1281433105469,0.510826587677002,0.050000000745058,0.2306316643953323,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6078491210937,293.5097045898437,291.17218017578125,1.0,0.2285414189100265,0.798623263835907,0.798623263835907,1.0,1.0,-1.013569712638855,0.4107715189456939,0.6027982234954834,0.2251283526420593,0.0,0.0,0.2238444238901138,39.27481460571289,49.0,-0.4944616854190826,-5680.71044921875,126.810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529724121094,304.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.86328125,18000.0,0.0,0.0,0.126739040017128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600459367036819,0.1600502580404281,-4.315307251090417e-06,0.0,0.0001286240149056,0.0,0.0,9.156660079956056,0.0,0.0,0.0,0.2795667648315429,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.0714705139398574,-1762.6103515625,304.1551208496094,0.7081006169319153,0.1232415661215782,0.1122423782944679,293.7002258300781,297.1499938964844,293.1499938964844,0.0034093987196683,-271.7187194824219,295.8211975097656,0.510826587677002,0.050000000745058,0.0486198551952838,293.1776733398437,297.1499938964844,293.1499938964844,0.1692782044410705,-2715.602294921875,304.1531982421875,0.8849452137947083,0.2461475282907486,0.1729539632797241,293.24224853515625,297.1499938964844,293.1499938964844,0.2121810019016266,-4399.69580078125,304.1575927734375,0.9451913833618164,0.2945402264595032,0.2801170945167541,293.2803649902344,297.1499938964844,293.1499938964844,0.0098958322778344,-3053.980224609375,302.1281433105469,0.510826587677002,0.050000000745058,0.2306316643953323,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6078491210937,293.5097045898437,291.17218017578125,1.0,0.2285414189100265,0.798623263835907,0.798623263835907,1.0,1.0,-1.013569712638855,0.4107715189456939,0.6027982234954834,0.2251283526420593,0.0,0.0,0.2238444238901138,39.27481460571289,49.0,-0.4944616854190826,-5680.71044921875,126.810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529724121094,304.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.86328125,18000.0,0.0,0.0,0.126739040017128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600459367036819,0.1600502580404281,-4.315307251090417e-06,0.0,0.0001286240149056,0.0,0.0,9.156660079956056,0.0,0.0,0.0,0.2795667648315429,4.0,0.0,1.0
738780,293.1982421875,297.1499938964844,293.1499938964844,0.0707002580165863,-1748.83837890625,304.1546936035156,0.696068525314331,0.1221701949834823,0.1113508343696594,293.6922607421875,297.1499938964844,293.1499938964844,0.0032914883922785,-262.5250549316406,295.65142822265625,0.5036048889160156,0.050000000745058,0.0487205535173416,293.1766662597656,297.1499938964844,293.1499938964844,0.1689071208238601,-2710.952880859375,304.1527404785156,0.8723058104515076,0.2456477433443069,0.1726357787847519,293.2408447265625,297.1499938964844,293.1499938964844,0.2104891538619995,-4371.7587890625,304.1578674316406,0.9282269477844238,0.292487233877182,0.2782868444919586,293.2822570800781,297.1499938964844,293.1499938964844,0.0098464172333478,-3046.78173828125,302.07745361328125,0.5036048889160156,0.050000000745058,0.2311093211174011,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.63006591796875,293.4893493652344,291.1700744628906,1.0,0.2320468127727508,0.7985513806343079,0.7985513806343079,1.0,1.0,-1.0106154680252075,0.4087975919246673,0.6018178462982178,0.2261763960123062,0.0,0.0,0.2212581038475036,41.82573318481445,52.0,-2.421320915222168,-5637.59521484375,130.48385620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.447021484375,304.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.859375,18000.0,0.0,0.0,0.1255978941917419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158387005329132,0.1583913266658783,-4.311921657063067e-06,0.0,0.0001274659007322,0.0,0.0,9.050542831420898,0.0,0.0,0.0,0.2792734801769256,4.0,0.0,1.0
738840,293.1982421875,297.1499938964844,293.1499938964844,0.0707002580165863,-1748.83837890625,304.1546936035156,0.696068525314331,0.1221701949834823,0.1113508343696594,293.6922607421875,297.1499938964844,293.1499938964844,0.0032914883922785,-262.5250549316406,295.65142822265625,0.5036048889160156,0.050000000745058,0.0487205535173416,293.1766662597656,297.1499938964844,293.1499938964844,0.1689071208238601,-2710.952880859375,304.1527404785156,0.8723058104515076,0.2456477433443069,0.1726357787847519,293.2408447265625,297.1499938964844,293.1499938964844,0.2104891538619995,-4371.7587890625,304.1578674316406,0.9282269477844238,0.292487233877182,0.2782868444919586,293.2822570800781,297.1499938964844,293.1499938964844,0.0098464172333478,-3046.78173828125,302.07745361328125,0.5036048889160156,0.050000000745058,0.2311093211174011,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.63006591796875,293.4893493652344,291.1700744628906,1.0,0.2320468127727508,0.7985513806343079,0.7985513806343079,1.0,1.0,-1.0106154680252075,0.4087975919246673,0.6018178462982178,0.2261763960123062,0.0,0.0,0.2212581038475036,41.82573318481445,52.0,-2.421320915222168,-5637.59521484375,130.48385620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.447021484375,304.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.859375,18000.0,0.0,0.0,0.1255978941917419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158387005329132,0.1583913266658783,-4.311921657063067e-06,0.0,0.0001274659007322,0.0,0.0,9.050542831420898,0.0,0.0,0.0,0.2792734801769256,4.0,0.0,1.0
738900,293.1976623535156,297.1499938964844,293.1499938964844,0.0703474134206771,-1742.544921875,304.15447998046875,0.6902730464935303,0.1216723173856735,0.110942430794239,293.68707275390625,297.1499938964844,293.1499938964844,0.0032355941366404,-258.1528625488281,295.5707702636719,0.5002037286758423,0.050000000745058,0.0487728342413902,293.1758728027344,297.1499938964844,293.1499938964844,0.1687939167022705,-2709.564208984375,304.1524353027344,0.8663635849952698,0.2454673498868942,0.1725364774465561,293.2402038574219,297.1499938964844,293.1499938964844,0.2096414715051651,-4357.75341796875,304.1579895019531,0.9199225902557372,0.2914602756500244,0.2773693203926086,293.2829284667969,297.1499938964844,293.1499938964844,0.0098229711875319,-3043.400146484375,302.052490234375,0.5002037286758423,0.050000000745058,0.2313573360443115,291.16925048828125,291.1499938964844,274.0839233398437,270.8788146972656,285.64111328125,293.4789123535156,291.16900634765625,1.0,0.2338620722293853,0.7985153794288635,0.7985153794288635,1.0,1.0,-1.0092653036117554,0.4078622460365295,0.6014031171798706,0.2267415821552276,0.0,0.0,0.2200856655836105,43.15208435058594,52.0,-2.6929497718811035,-5617.75439453125,132.4306182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4428100585937,304.9277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3828125,18000.0,0.0,0.0,0.1250501424074173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576463431119918,0.1576506495475769,-4.31041007686872e-06,0.0,0.0001269100030185,0.0,0.0,9.003256797790527,0.0,0.0,0.0,0.2791425883769989,4.0,0.0,1.0
738960,293.197021484375,297.1499938964844,293.1499938964844,0.070012167096138,-1736.57177734375,304.1542663574219,0.6846520304679871,0.1211961358785629,0.1105554103851318,293.68133544921875,297.1499938964844,293.1499938964844,0.0031815806869417,-253.91860961914065,295.4925231933594,0.4969319999217987,0.050000000745058,0.0488262251019477,293.1750183105469,297.1499938964844,293.1499938964844,0.1687043458223343,-2708.474853515625,304.15216064453125,0.8606598377227783,0.2453084737062454,0.172457605600357,293.23956298828125,297.1499938964844,293.1499938964844,0.2087985277175903,-4343.8203125,304.1580505371094,0.9119807481765748,0.2904435992240906,0.2764596045017242,293.28350830078125,297.1499938964844,293.1499938964844,0.0098001947626471,-3040.115966796875,302.0278015136719,0.4969319999217987,0.050000000745058,0.2316105812788009,291.16827392578125,291.1499938964844,274.10821533203125,270.8937072753906,285.6522521972656,293.46856689453125,291.1680603027344,1.0,0.2357083261013031,0.7984787225723267,0.7984787225723267,1.0,1.0,-1.0079824924468994,0.4069541692733764,0.6010282635688782,0.2273282259702682,0.0,0.0,0.2189667969942093,44.50748443603516,55.0,-2.664068937301636,-5598.6455078125,134.4384307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.437744140625,304.91363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.990234375,18000.0,0.0,0.0,0.1245205327868461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569469273090362,0.1569512337446212,-4.30899899583892e-06,0.0,0.0001263725134776,0.0,0.0,8.95868968963623,0.0,0.0,0.0,0.2790194153785705,4.0,0.0,1.0
739020,293.195556640625,297.1499938964844,293.1499938964844,0.0693888366222381,-1725.48095703125,304.1539001464844,0.6739898324012756,0.1203022524714469,0.1098392382264137,293.6686706542969,297.1499938964844,293.1499938964844,0.0030782171525061,-245.79122924804688,295.3426208496094,0.4907078146934509,0.050000000745058,0.0489359125494957,293.1732482910156,297.1499938964844,293.1499938964844,0.1685667783021927,-2706.810546875,304.15167236328125,0.8499431014060974,0.2450328320264816,0.1723371595144271,293.2382202148437,297.1499938964844,293.1499938964844,0.2071392238140106,-4316.37353515625,304.1581420898437,0.8978034257888794,0.2884502410888672,0.2746778726577759,293.2843017578125,297.1499938964844,293.1499938964844,0.0097561785951256,-3033.74951171875,301.9790954589844,0.4907078146934509,0.050000000745058,0.2321309000253677,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,285.6748352050781,293.44830322265625,291.16656494140625,1.0,0.2394717931747436,0.7984054088592529,0.7984054088592529,1.0,1.0,-1.0055962800979614,0.4052124321460724,0.6003838181495667,0.2285550534725189,0.0,0.0,0.2168472558259964,47.29450607299805,43.0,-2.14810562133789,-5561.97021484375,138.61370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42498779296875,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.42578125,18000.0,0.0,0.0,0.1235224604606628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556394249200821,0.1556437313556671,-4.306409209675621e-06,0.0,0.0001253595983143,0.0,0.0,8.87560749053955,0.0,0.0,0.0,0.2787904739379883,4.0,0.0,1.0
739080,293.195556640625,297.1499938964844,293.1499938964844,0.0693888366222381,-1725.48095703125,304.1539001464844,0.6739898324012756,0.1203022524714469,0.1098392382264137,293.6686706542969,297.1499938964844,293.1499938964844,0.0030782171525061,-245.79122924804688,295.3426208496094,0.4907078146934509,0.050000000745058,0.0489359125494957,293.1732482910156,297.1499938964844,293.1499938964844,0.1685667783021927,-2706.810546875,304.15167236328125,0.8499431014060974,0.2450328320264816,0.1723371595144271,293.2382202148437,297.1499938964844,293.1499938964844,0.2071392238140106,-4316.37353515625,304.1581420898437,0.8978034257888794,0.2884502410888672,0.2746778726577759,293.2843017578125,297.1499938964844,293.1499938964844,0.0097561785951256,-3033.74951171875,301.9790954589844,0.4907078146934509,0.050000000745058,0.2321309000253677,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,285.6748352050781,293.44830322265625,291.16656494140625,1.0,0.2394717931747436,0.7984054088592529,0.7984054088592529,1.0,1.0,-1.0055962800979614,0.4052124321460724,0.6003838181495667,0.2285550534725189,0.0,0.0,0.2168472558259964,47.29450607299805,43.0,-2.14810562133789,-5561.97021484375,138.61370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42498779296875,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.42578125,18000.0,0.0,0.0,0.1235224604606628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556394249200821,0.1556437313556671,-4.306409209675621e-06,0.0,0.0001253595983143,0.0,0.0,8.87560749053955,0.0,0.0,0.0,0.2787904739379883,4.0,0.0,1.0
739140,293.1937866210937,297.1499938964844,293.1499938964844,0.0687099620699882,-1713.379638671875,304.1537475585937,0.6745889186859131,0.1195070147514343,0.1090706065297126,293.654541015625,297.1499938964844,293.1499938964844,0.0029723662883043,-237.4256134033203,295.2020874023437,0.4922727048397064,0.050000000745058,0.0489073954522609,293.1712646484375,297.1499938964844,293.1499938964844,0.1683481931686401,-2704.034912109375,304.1514892578125,0.8522880673408508,0.2448440045118332,0.1721635609865188,293.23663330078125,297.1499938964844,293.1499938964844,0.2053858488798141,-4287.24853515625,304.1583557128906,0.8986542224884033,0.286533921957016,0.2728210389614105,293.28466796875,297.1499938964844,293.1499938964844,0.0096738720312714,-3018.71826171875,301.931640625,0.4922727048397064,0.050000000745058,0.23199562728405,291.16668701171875,291.1499938964844,274.2059020996094,270.9518737792969,285.6992492675781,293.4285583496094,291.1668701171875,1.0,0.237572580575943,0.798332154750824,0.798332154750824,1.0,1.0,-1.0020411014556885,0.402915358543396,0.5991257429122925,0.2296001017093658,0.0,0.0,0.2146656513214111,46.5692253112793,31.0,0.5575796365737915,-5523.291015625,136.48109436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40966796875,304.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.376953125,18000.0,0.0,0.0,0.1226056143641471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543696373701095,0.1543739438056945,-4.30401814810466e-06,0.0,0.0001244291197508,0.0,0.0,8.79533576965332,0.0,0.0,0.0,0.2785702645778656,4.0,0.0,1.0
739200,293.1937866210937,297.1499938964844,293.1499938964844,0.0687099620699882,-1713.379638671875,304.1537475585937,0.6745889186859131,0.1195070147514343,0.1090706065297126,293.654541015625,297.1499938964844,293.1499938964844,0.0029723662883043,-237.4256134033203,295.2020874023437,0.4922727048397064,0.050000000745058,0.0489073954522609,293.1712646484375,297.1499938964844,293.1499938964844,0.1683481931686401,-2704.034912109375,304.1514892578125,0.8522880673408508,0.2448440045118332,0.1721635609865188,293.23663330078125,297.1499938964844,293.1499938964844,0.2053858488798141,-4287.24853515625,304.1583557128906,0.8986542224884033,0.286533921957016,0.2728210389614105,293.28466796875,297.1499938964844,293.1499938964844,0.0096738720312714,-3018.71826171875,301.931640625,0.4922727048397064,0.050000000745058,0.23199562728405,291.16668701171875,291.1499938964844,274.2059020996094,270.9518737792969,285.6992492675781,293.4285583496094,291.1668701171875,1.0,0.237572580575943,0.798332154750824,0.798332154750824,1.0,1.0,-1.0020411014556885,0.402915358543396,0.5991257429122925,0.2296001017093658,0.0,0.0,0.2146656513214111,46.5692253112793,31.0,0.5575796365737915,-5523.291015625,136.48109436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40966796875,304.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.376953125,18000.0,0.0,0.0,0.1226056143641471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543696373701095,0.1543739438056945,-4.30401814810466e-06,0.0,0.0001244291197508,0.0,0.0,8.79533576965332,0.0,0.0,0.0,0.2785702645778656,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.0680230036377906,-1701.1297607421875,304.15362548828125,0.6850648522377014,0.1188461780548095,0.1083115637302398,293.6388854980469,297.1499938964844,293.1499938964844,0.0028667547740042,-229.0371856689453,295.0723876953125,0.5006706714630127,0.050000000745058,0.0487654618918895,293.1688232421875,297.1499938964844,293.1499938964844,0.1681122332811355,-2700.993896484375,304.1513977050781,0.8662622570991516,0.2448019385337829,0.1720030158758163,293.2347412109375,297.1499938964844,293.1499938964844,0.2035777121782302,-4257.1171875,304.1585693359375,0.9126867651939392,0.284725934267044,0.2709488272666931,293.28448486328125,297.1499938964844,293.1499938964844,0.0095616271719336,-2996.592041015625,301.885986328125,0.5006706714630127,0.050000000745058,0.2313223630189895,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247314453125,293.40899658203125,291.1693725585937,1.0,0.2316476255655288,0.7982692718505859,0.7982692718505859,1.0,1.0,-0.9977124333381652,0.4002590477466583,0.5974533557891846,0.2305046468973159,0.0,0.0,0.2119715511798858,42.9631233215332,25.0,2.836186647415161,-5478.40234375,129.28038024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946228027344,304.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.376953125,18000.0,0.0,0.0,0.1217484250664711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528458893299102,0.1528501808643341,-4.301403350837063e-06,0.0,0.0001235591771546,0.0,0.0,8.699722290039062,0.0,0.0,0.0,0.2783120572566986,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.0680230036377906,-1701.1297607421875,304.15362548828125,0.6850648522377014,0.1188461780548095,0.1083115637302398,293.6388854980469,297.1499938964844,293.1499938964844,0.0028667547740042,-229.0371856689453,295.0723876953125,0.5006706714630127,0.050000000745058,0.0487654618918895,293.1688232421875,297.1499938964844,293.1499938964844,0.1681122332811355,-2700.993896484375,304.1513977050781,0.8662622570991516,0.2448019385337829,0.1720030158758163,293.2347412109375,297.1499938964844,293.1499938964844,0.2035777121782302,-4257.1171875,304.1585693359375,0.9126867651939392,0.284725934267044,0.2709488272666931,293.28448486328125,297.1499938964844,293.1499938964844,0.0095616271719336,-2996.592041015625,301.885986328125,0.5006706714630127,0.050000000745058,0.2313223630189895,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247314453125,293.40899658203125,291.1693725585937,1.0,0.2316476255655288,0.7982692718505859,0.7982692718505859,1.0,1.0,-0.9977124333381652,0.4002590477466583,0.5974533557891846,0.2305046468973159,0.0,0.0,0.2119715511798858,42.9631233215332,25.0,2.836186647415161,-5478.40234375,129.28038024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946228027344,304.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.376953125,18000.0,0.0,0.0,0.1217484250664711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528458893299102,0.1528501808643341,-4.301403350837063e-06,0.0,0.0001235591771546,0.0,0.0,8.699722290039062,0.0,0.0,0.0,0.2783120572566986,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.0674127340316772,-1690.2841796875,304.1534423828125,0.6997789740562439,0.1183003112673759,0.1076404675841331,293.6222229003906,297.1499938964844,293.1499938964844,0.0027663323562592,-221.0472412109375,294.9508056640625,0.5123626589775085,0.050000000745058,0.048600111156702,293.1660461425781,297.1499938964844,293.1499938964844,0.167969524860382,-2699.17236328125,304.1511535644531,0.8856539726257324,0.2448832839727401,0.17191843688488,293.2325744628906,297.1499938964844,293.1499938964844,0.2018417567014694,-4228.18896484375,304.1585998535156,0.9338356256484984,0.2830182015895843,0.2691515386104584,293.2838134765625,297.1499938964844,293.1499938964844,0.0094468034803867,-2973.528564453125,301.8417053222656,0.5123626589775085,0.050000000745058,0.230538010597229,291.1713256835937,291.1499938964844,274.3031311035156,271.0074768066406,285.7503356933594,293.3902282714844,291.1714782714844,1.0,0.2249273955821991,0.7982063889503479,0.7982063889503479,1.0,1.0,-0.9935084581375122,0.3976715207099914,0.5958369374275208,0.2313992381095886,0.0,0.0,0.2089689224958419,38.76478958129883,25.0,2.7138590812683105,-5430.50830078125,121.16755676269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,304.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.109375,18000.0,0.0,0.0,0.1209122836589813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511153280735016,0.1511196345090866,-4.298362455301685e-06,0.0,0.00012271059677,0.0,0.0,8.591256141662598,0.0,0.0,0.0,0.2780190408229828,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.0674127340316772,-1690.2841796875,304.1534423828125,0.6997789740562439,0.1183003112673759,0.1076404675841331,293.6222229003906,297.1499938964844,293.1499938964844,0.0027663323562592,-221.0472412109375,294.9508056640625,0.5123626589775085,0.050000000745058,0.048600111156702,293.1660461425781,297.1499938964844,293.1499938964844,0.167969524860382,-2699.17236328125,304.1511535644531,0.8856539726257324,0.2448832839727401,0.17191843688488,293.2325744628906,297.1499938964844,293.1499938964844,0.2018417567014694,-4228.18896484375,304.1585998535156,0.9338356256484984,0.2830182015895843,0.2691515386104584,293.2838134765625,297.1499938964844,293.1499938964844,0.0094468034803867,-2973.528564453125,301.8417053222656,0.5123626589775085,0.050000000745058,0.230538010597229,291.1713256835937,291.1499938964844,274.3031311035156,271.0074768066406,285.7503356933594,293.3902282714844,291.1714782714844,1.0,0.2249273955821991,0.7982063889503479,0.7982063889503479,1.0,1.0,-0.9935084581375122,0.3976715207099914,0.5958369374275208,0.2313992381095886,0.0,0.0,0.2089689224958419,38.76478958129883,25.0,2.7138590812683105,-5430.50830078125,121.16755676269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,304.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.109375,18000.0,0.0,0.0,0.1209122836589813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511153280735016,0.1511196345090866,-4.298362455301685e-06,0.0,0.00012271059677,0.0,0.0,8.591256141662598,0.0,0.0,0.0,0.2780190408229828,4.0,0.0,1.0
739500,293.1877746582031,297.1499938964844,293.1499938964844,0.0671500191092491,-1685.6336669921875,304.1532897949219,0.7064931988716125,0.1180580481886863,0.1073503568768501,293.61376953125,297.1499938964844,293.1499938964844,0.002719082403928,-217.2872009277344,294.8922424316406,0.5179758667945862,0.050000000745058,0.0485323593020439,293.1646728515625,297.1499938964844,293.1499938964844,0.1679470390081405,-2698.904052734375,304.1510009765625,0.8947198390960693,0.244952917098999,0.171911284327507,293.2314453125,297.1499938964844,293.1499938964844,0.2010239064693451,-4214.5732421875,304.1585388183594,0.9434036016464232,0.2821941077709198,0.2682984173297882,293.2833557128906,297.1499938964844,293.1499938964844,0.0093950079753994,-2963.159912109375,301.8199157714844,0.5179758667945862,0.050000000745058,0.2302166223526001,291.1719665527344,291.1499938964844,274.3271484375,271.0209045410156,285.762939453125,293.3813781738281,291.17205810546875,1.0,0.2222083508968353,0.7981749176979065,0.7981749176979065,1.0,1.0,-0.9916606545448304,0.3965026438236236,0.5951579809188843,0.231872871518135,0.0,0.0,0.2074397653341293,37.04603576660156,25.0,2.020174503326416,-5406.89501953125,117.83610534667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3786315917969,304.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.23046875,18000.0,0.0,0.0,0.1204933151602745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502251476049423,0.1502294540405273,-4.296748556953389e-06,0.0,0.000122285389807,0.0,0.0,8.535473823547363,0.0,0.0,0.0,0.2778677642345428,4.0,0.0,1.0
739560,293.1864929199219,297.1499938964844,293.1499938964844,0.0669111013412475,-1681.4154052734375,304.15313720703125,0.7123836874961853,0.1178289726376533,0.1070843115448951,293.6053466796875,297.1499938964844,293.1499938964844,0.0026736562140285,-213.6731872558593,294.83477783203125,0.5231699347496033,0.050000000745058,0.0484751760959625,293.163330078125,297.1499938964844,293.1499938964844,0.1679510921239853,-2698.983642578125,304.1507873535156,0.902939796447754,0.2450320124626159,0.171920821070671,293.2303161621094,297.1499938964844,293.1499938964844,0.2002379447221756,-4201.4951171875,304.1584167480469,0.9516853094100952,0.2813849449157715,0.2674715220928192,293.2828674316406,297.1499938964844,293.1499938964844,0.0093470113351941,-2953.60546875,301.7982482910156,0.5231699347496033,0.050000000745058,0.2299453616142273,291.17218017578125,291.1499938964844,274.3510131835937,271.0341491699219,285.7754211425781,293.3729248046875,291.1721496582031,1.0,0.2198056131601333,0.7981594800949097,0.7981594800949097,1.0,1.0,-0.9899661540985109,0.3954116106033325,0.5945545434951782,0.2323604375123977,0.0,0.0,0.2059374898672104,35.59634780883789,25.0,1.075870394706726,-5383.9482421875,115.00453186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3753967285156,304.7621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.19921875,18000.0,0.0,0.0,0.1200716495513916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493441760540008,0.1493484675884246,-4.295121925679268e-06,0.0,0.0001218574616359,0.0,0.0,8.480287551879883,0.0,0.0,0.0,0.2777177393436432,4.0,0.0,1.0
739620,293.1840515136719,297.1499938964844,293.1499938964844,0.0664836689829826,-1673.8914794921875,304.1528015136719,0.7220489382743835,0.1174025312066078,0.1066037118434906,293.5887451171875,297.1499938964844,293.1499938964844,0.0025869365781545,-206.7739715576172,294.72283935546875,0.5326243042945862,0.050000000745058,0.0483823157846927,293.1607666015625,297.1499938964844,293.1499938964844,0.1680107861757278,-2699.81298828125,304.1504211425781,0.9186246395111084,0.245210126042366,0.1719718426465988,293.2280578613281,297.1499938964844,293.1499938964844,0.1987373381853103,-4176.5234375,304.1581115722656,0.9653106927871704,0.2798053920269012,0.26587775349617,293.2817687988281,297.1499938964844,293.1499938964844,0.0092588458210229,-2936.143798828125,301.75518798828125,0.5326243042945862,0.050000000745058,0.2295048683881759,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,285.8000793457031,293.3573608398437,291.1716613769531,1.0,0.21580770611763,0.7981284856796265,0.7981284856796265,1.0,1.0,-0.9868976473808287,0.3934002220630646,0.5934974551200867,0.2333342730998993,0.0,0.0,0.2030577510595321,33.24388122558594,25.0,-0.3655286431312561,-5340.6640625,110.35856628417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37127685546875,304.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8203125,18000.0,0.0,0.0,0.1192202940583229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476616114377975,0.1476659178733825,-4.291958703106502e-06,0.0,0.0001209934416692,0.0,0.0,8.374984741210938,0.0,0.0,0.0,0.2774304747581482,4.0,0.0,1.0
739680,293.1840515136719,297.1499938964844,293.1499938964844,0.0664836689829826,-1673.8914794921875,304.1528015136719,0.7220489382743835,0.1174025312066078,0.1066037118434906,293.5887451171875,297.1499938964844,293.1499938964844,0.0025869365781545,-206.7739715576172,294.72283935546875,0.5326243042945862,0.050000000745058,0.0483823157846927,293.1607666015625,297.1499938964844,293.1499938964844,0.1680107861757278,-2699.81298828125,304.1504211425781,0.9186246395111084,0.245210126042366,0.1719718426465988,293.2280578613281,297.1499938964844,293.1499938964844,0.1987373381853103,-4176.5234375,304.1581115722656,0.9653106927871704,0.2798053920269012,0.26587775349617,293.2817687988281,297.1499938964844,293.1499938964844,0.0092588458210229,-2936.143798828125,301.75518798828125,0.5326243042945862,0.050000000745058,0.2295048683881759,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,285.8000793457031,293.3573608398437,291.1716613769531,1.0,0.21580770611763,0.7981284856796265,0.7981284856796265,1.0,1.0,-0.9868976473808287,0.3934002220630646,0.5934974551200867,0.2333342730998993,0.0,0.0,0.2030577510595321,33.24388122558594,25.0,-0.3655286431312561,-5340.6640625,110.35856628417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37127685546875,304.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8203125,18000.0,0.0,0.0,0.1192202940583229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476616114377975,0.1476659178733825,-4.291958703106502e-06,0.0,0.0001209934416692,0.0,0.0,8.374984741210938,0.0,0.0,0.0,0.2774304747581482,4.0,0.0,1.0
739740,293.1817321777344,297.1499938964844,293.1499938964844,0.0661065131425857,-1667.2691650390625,304.1524963378906,0.7297617793083191,0.1170100793242454,0.1061771064996719,293.57275390625,297.1499938964844,293.1499938964844,0.0025047638919204,-200.23294067382807,294.6146545410156,0.5407547950744629,0.050000000745058,0.0483118258416652,293.1584777832031,297.1499938964844,293.1499938964844,0.1681153923273086,-2701.214599609375,304.1501159667969,0.9325814843177797,0.2454057037830352,0.1720534563064575,293.2258605957031,297.1499938964844,293.1499938964844,0.197308599948883,-4152.72265625,304.15777587890625,0.9755415320396424,0.278271347284317,0.2643508911132812,293.2806701660156,297.1499938964844,293.1499938964844,0.009178533218801,-2920.284423828125,301.71246337890625,0.5407547950744629,0.050000000745058,0.2291705012321472,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241577148437,293.3433837890625,291.1708068847656,1.0,0.2126756906509399,0.7980974912643433,0.7980974912643433,1.0,1.0,-0.984165370464325,0.3915810883045196,0.5925842523574829,0.2342708855867386,0.0,0.0,0.2003213614225387,31.459693908691406,25.0,-1.0791321992874146,-5300.42529296875,106.7648696899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,304.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.392578125,18000.0,0.0,0.0,0.1183628365397453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460817605257034,0.1460860520601272,-4.2889892029052135e-06,0.0,0.0001201232371386,0.0,0.0,8.276359558105469,0.0,0.0,0.0,0.2771612703800201,4.0,0.0,1.0
