time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.062393482774496,-1602.466064453125,304.1513977050781,0.6618444919586182,0.1117525398731231,0.1019551381468772,293.4696044921875,297.1499938964844,293.1499938964844,0.0013881939230486,-111.06040954589844,293.0546569824219,0.4943858087062835,0.050000000745058,0.0488699190318584,293.16326904296875,297.1499938964844,293.1499938964844,0.1668097078800201,-2684.197509765625,304.15234375,0.8535858988761902,0.2427273690700531,0.1707664728164672,293.2031555175781,297.1499938964844,293.1499938964844,0.1805875748395919,-3870.854736328125,304.1552429199219,0.8715317845344543,0.2585475444793701,0.2462058812379837,293.2784423828125,297.1499938964844,293.1499938964844,0.008417222648859,-2773.1826171875,301.0547790527344,0.4943858087062835,0.050000000745058,0.2318178564310073,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.03857421875,293.2784118652344,291.1585388183594,1.0,0.2313951402902603,0.7975930571556091,0.7975930571556091,1.0,1.0,-0.9596244692802428,0.377131849527359,0.5824925899505615,0.2376272827386856,0.0,0.0,0.1782137006521225,45.48188018798828,25.0,2.6096954345703125,-4956.48681640625,124.39567565917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,304.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.1103708148002624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338816732168197,0.1338859349489212,-4.266441010258859e-06,0.0,0.0001120123415603,0.0,0.0,7.523313999176025,0.0,0.0,0.0,0.2751108705997467,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.062393482774496,-1602.466064453125,304.1513977050781,0.6618444919586182,0.1117525398731231,0.1019551381468772,293.4696044921875,297.1499938964844,293.1499938964844,0.0013881939230486,-111.06040954589844,293.0546569824219,0.4943858087062835,0.050000000745058,0.0488699190318584,293.16326904296875,297.1499938964844,293.1499938964844,0.1668097078800201,-2684.197509765625,304.15234375,0.8535858988761902,0.2427273690700531,0.1707664728164672,293.2031555175781,297.1499938964844,293.1499938964844,0.1805875748395919,-3870.854736328125,304.1552429199219,0.8715317845344543,0.2585475444793701,0.2462058812379837,293.2784423828125,297.1499938964844,293.1499938964844,0.008417222648859,-2773.1826171875,301.0547790527344,0.4943858087062835,0.050000000745058,0.2318178564310073,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.03857421875,293.2784118652344,291.1585388183594,1.0,0.2313951402902603,0.7975930571556091,0.7975930571556091,1.0,1.0,-0.9596244692802428,0.377131849527359,0.5824925899505615,0.2376272827386856,0.0,0.0,0.1782137006521225,45.48188018798828,25.0,2.6096954345703125,-4956.48681640625,124.39567565917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,304.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.1103708148002624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338816732168197,0.1338859349489212,-4.266441010258859e-06,0.0,0.0001120123415603,0.0,0.0,7.523313999176025,0.0,0.0,0.0,0.2751108705997467,4.0,0.0,1.0
741660,293.1651611328125,297.1499938964844,293.1499938964844,0.0620319619774818,-1596.1444091796875,304.1515197753906,0.6773107647895813,0.1115324571728706,0.1015684157609939,293.47003173828125,297.1499938964844,293.1499938964844,0.0013000898761674,-104.00347137451172,292.9447021484375,0.5062680244445801,0.050000000745058,0.0486819222569465,293.1655578613281,297.1499938964844,293.1499938964844,0.1659702062606811,-2673.279541015625,304.1529541015625,0.8724059462547302,0.2419294714927673,0.1700914651155471,293.2015380859375,297.1499938964844,293.1499938964844,0.1794816553592682,-3851.89404296875,304.15533447265625,0.8910449743270874,0.2575254142284393,0.2450380772352218,293.2785339355469,297.1499938964844,293.1499938964844,0.0083152987062931,-2749.5791015625,301.01055908203125,0.5062680244445801,0.050000000745058,0.2309260815382003,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,293.2785339355469,291.1606750488281,1.0,0.2237179279327392,0.7975816130638123,0.7975816130638123,1.0,1.0,-0.9556524753570556,0.3754031956195831,0.5802492499351501,0.2366154789924621,0.0,0.0,0.1766713261604309,40.66897964477539,25.0,2.817879199981689,-4934.49951171875,115.6437530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2097473144531,304.3518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01953125,18000.0,0.0,0.0,0.1101724207401275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331190913915634,0.1331233531236648,-4.265267762093572e-06,0.0,0.0001118110012612,0.0,0.0,7.477102756500244,0.0,0.0,0.0,0.2749886214733124,4.0,0.0,1.0
741720,293.1651611328125,297.1499938964844,293.1499938964844,0.0620319619774818,-1596.1444091796875,304.1515197753906,0.6773107647895813,0.1115324571728706,0.1015684157609939,293.47003173828125,297.1499938964844,293.1499938964844,0.0013000898761674,-104.00347137451172,292.9447021484375,0.5062680244445801,0.050000000745058,0.0486819222569465,293.1655578613281,297.1499938964844,293.1499938964844,0.1659702062606811,-2673.279541015625,304.1529541015625,0.8724059462547302,0.2419294714927673,0.1700914651155471,293.2015380859375,297.1499938964844,293.1499938964844,0.1794816553592682,-3851.89404296875,304.15533447265625,0.8910449743270874,0.2575254142284393,0.2450380772352218,293.2785339355469,297.1499938964844,293.1499938964844,0.0083152987062931,-2749.5791015625,301.01055908203125,0.5062680244445801,0.050000000745058,0.2309260815382003,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,293.2785339355469,291.1606750488281,1.0,0.2237179279327392,0.7975816130638123,0.7975816130638123,1.0,1.0,-0.9556524753570556,0.3754031956195831,0.5802492499351501,0.2366154789924621,0.0,0.0,0.1766713261604309,40.66897964477539,25.0,2.817879199981689,-4934.49951171875,115.6437530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2097473144531,304.3518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01953125,18000.0,0.0,0.0,0.1101724207401275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331190913915634,0.1331233531236648,-4.265267762093572e-06,0.0,0.0001118110012612,0.0,0.0,7.477102756500244,0.0,0.0,0.0,0.2749886214733124,4.0,0.0,1.0
741780,293.164306640625,297.1499938964844,293.1499938964844,0.0617329142987728,-1590.9407958984375,304.1515197753906,0.6911636590957642,0.1113220676779747,0.1012467965483665,293.4716186523437,297.1499938964844,293.1499938964844,0.0012110706884413,-96.87771606445312,292.8306884765625,0.5173332691192627,0.050000000745058,0.0485398843884468,293.1685485839844,297.1499938964844,293.1499938964844,0.1650420278310775,-2661.23046875,304.1535339355469,0.8890695571899414,0.2409301847219467,0.1693331003189087,293.1999206542969,297.1499938964844,293.1499938964844,0.1784740984439849,-3834.65576171875,304.1552429199219,0.908438801765442,0.2565470039844513,0.2439659982919693,293.278564453125,297.1499938964844,293.1499938964844,0.0082256831228733,-2728.8876953125,300.96636962890625,0.5173332691192627,0.050000000745058,0.2302523106336593,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.04412841796875,293.278564453125,291.16180419921875,1.0,0.2179092615842819,0.7975701093673706,0.7975701093673706,1.0,1.0,-0.9520899653434752,0.3738965690135956,0.5781933665275574,0.2355984449386596,0.0,0.0,0.1749975830316543,37.02282333374024,25.0,1.5476949214935305,-4912.5244140625,108.93997955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100830078125,304.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.1099308803677558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322643160820007,0.1322685778141021,-4.263862592779333e-06,0.0,0.0001115658742492,0.0,0.0,7.425207614898682,0.0,0.0,0.0,0.2748501598834991,4.0,0.0,1.0
741840,293.164306640625,297.1499938964844,293.1499938964844,0.0617329142987728,-1590.9407958984375,304.1515197753906,0.6911636590957642,0.1113220676779747,0.1012467965483665,293.4716186523437,297.1499938964844,293.1499938964844,0.0012110706884413,-96.87771606445312,292.8306884765625,0.5173332691192627,0.050000000745058,0.0485398843884468,293.1685485839844,297.1499938964844,293.1499938964844,0.1650420278310775,-2661.23046875,304.1535339355469,0.8890695571899414,0.2409301847219467,0.1693331003189087,293.1999206542969,297.1499938964844,293.1499938964844,0.1784740984439849,-3834.65576171875,304.1552429199219,0.908438801765442,0.2565470039844513,0.2439659982919693,293.278564453125,297.1499938964844,293.1499938964844,0.0082256831228733,-2728.8876953125,300.96636962890625,0.5173332691192627,0.050000000745058,0.2302523106336593,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.04412841796875,293.278564453125,291.16180419921875,1.0,0.2179092615842819,0.7975701093673706,0.7975701093673706,1.0,1.0,-0.9520899653434752,0.3738965690135956,0.5781933665275574,0.2355984449386596,0.0,0.0,0.1749975830316543,37.02282333374024,25.0,1.5476949214935305,-4912.5244140625,108.93997955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100830078125,304.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.1099308803677558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322643160820007,0.1322685778141021,-4.263862592779333e-06,0.0,0.0001115658742492,0.0,0.0,7.425207614898682,0.0,0.0,0.0,0.2748501598834991,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0615935698151588,-1588.52587890625,304.1514892578125,0.6970930099487305,0.111205443739891,0.1010934710502624,293.47296142578125,297.1499938964844,293.1499938964844,0.0011658717412501,-93.26193237304688,292.7714538574219,0.5223007798194885,0.050000000745058,0.048484519124031,293.17041015625,297.1499938964844,293.1499938964844,0.1645189076662063,-2654.4423828125,304.1538391113281,0.8960992097854614,0.2403278946876526,0.1688974350690841,293.1991577148437,297.1499938964844,293.1499938964844,0.1780007779598236,-3826.568359375,304.1551513671875,0.9164488911628724,0.2560639083385467,0.2434536665678024,293.278564453125,297.1499938964844,293.1499938964844,0.0081849982962012,-2719.55517578125,300.944091796875,0.5223007798194885,0.050000000745058,0.2299896776676178,291.1618347167969,291.1499938964844,274.8500061035156,271.3261413574219,286.0448608398437,293.278564453125,291.1618347167969,1.0,0.2155075520277023,0.7975643873214722,0.7975643873214722,1.0,1.0,-0.95038640499115,0.373191624879837,0.5771947503089905,0.2350733280181884,0.0,0.0,0.174198716878891,35.59642028808594,25.0,0.7631687521934509,-4902.1845703125,106.2641372680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2119445800781,304.3277282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.291015625,18000.0,0.0,0.0,0.1097903624176979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318457722663879,0.1318500339984893,-4.2631304495444056e-06,0.0,0.0001114232654799,0.0,0.0,7.399743556976318,0.0,0.0,0.0,0.2747816443443298,4.0,0.0,1.0
741960,293.1636962890625,297.1499938964844,293.1499938964844,0.0614541955292224,-1586.11328125,304.1514892578125,0.702454686164856,0.1110791712999343,0.1009391844272613,293.47467041015625,297.1499938964844,293.1499938964844,0.0011200151639059,-89.59400939941406,292.7108154296875,0.5269383788108826,0.050000000745058,0.0484366901218891,293.1725158691406,297.1499938964844,293.1499938964844,0.1639471352100372,-2647.01953125,304.1541748046875,0.9023756384849548,0.2396557033061981,0.1684191673994064,293.1984558105469,297.1499938964844,293.1499938964844,0.1775389015674591,-3818.675537109375,304.1550598144531,0.9239456653594972,0.2555825710296631,0.2429511696100235,293.2785949707031,297.1499938964844,293.1499938964844,0.0081461826339364,-2710.665771484375,300.92169189453125,0.5269383788108826,0.050000000745058,0.2297628074884414,291.1617736816406,291.1499938964844,274.8500061035156,271.3283386230469,286.04541015625,293.2785949707031,291.1617126464844,1.0,0.2133783102035522,0.797569751739502,0.797569751739502,1.0,1.0,-0.9486942887306212,0.3725022077560425,0.5761920809745789,0.2345279157161712,0.0,0.0,0.1734217554330825,34.360496520996094,25.0,0.2184297889471054,-4892.3388671875,103.9073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,304.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19921875,18000.0,0.0,0.0,0.1096370592713356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314426511526107,0.1314469128847122,-4.262415586708812e-06,0.0,0.0001112676764023,0.0,0.0,7.375215530395508,0.0,0.0,0.0,0.2747153043746948,4.0,0.0,1.0
742020,293.16339111328125,297.1499938964844,293.1499938964844,0.0611667148768901,-1581.140625,304.1514587402344,0.7114429473876953,0.1107938215136528,0.1006201207637786,293.4793395996094,297.1499938964844,293.1499938964844,0.0010259320260956,-82.06885528564453,292.5852966308594,0.535132884979248,0.050000000745058,0.0483598820865154,293.1773986816406,297.1499938964844,293.1499938964844,0.1626435220241546,-2630.077392578125,304.15496826171875,0.9132318496704102,0.2380958646535873,0.1673266589641571,293.1971435546875,297.1499938964844,293.1499938964844,0.1766379028558731,-3803.26611328125,304.1548767089844,0.9367890357971193,0.2546212673187256,0.2419677227735519,293.2787780761719,297.1499938964844,293.1499938964844,0.0080729685723781,-2693.907958984375,300.8765563964844,0.535132884979248,0.050000000745058,0.2293984591960907,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.0459899902344,293.2787780761719,291.16143798828125,1.0,0.2098145633935928,0.7975804209709167,0.7975804209709167,1.0,1.0,-0.9452901482582092,0.3711431920528412,0.5741469264030457,0.2333617806434631,0.0,0.0,0.1719103306531906,32.3641471862793,25.0,-0.2970521450042724,-4873.5654296875,99.97844696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216796875,304.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.041015625,18000.0,0.0,0.0,0.109294094145298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306658834218979,0.1306701451539993,-4.261045432940591e-06,0.0,0.000110919609142,0.0,0.0,7.328006744384766,0.0,0.0,0.0,0.2745877206325531,4.0,0.0,1.0
742080,293.16339111328125,297.1499938964844,293.1499938964844,0.0611667148768901,-1581.140625,304.1514587402344,0.7114429473876953,0.1107938215136528,0.1006201207637786,293.4793395996094,297.1499938964844,293.1499938964844,0.0010259320260956,-82.06885528564453,292.5852966308594,0.535132884979248,0.050000000745058,0.0483598820865154,293.1773986816406,297.1499938964844,293.1499938964844,0.1626435220241546,-2630.077392578125,304.15496826171875,0.9132318496704102,0.2380958646535873,0.1673266589641571,293.1971435546875,297.1499938964844,293.1499938964844,0.1766379028558731,-3803.26611328125,304.1548767089844,0.9367890357971193,0.2546212673187256,0.2419677227735519,293.2787780761719,297.1499938964844,293.1499938964844,0.0080729685723781,-2693.907958984375,300.8765563964844,0.535132884979248,0.050000000745058,0.2293984591960907,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.0459899902344,293.2787780761719,291.16143798828125,1.0,0.2098145633935928,0.7975804209709167,0.7975804209709167,1.0,1.0,-0.9452901482582092,0.3711431920528412,0.5741469264030457,0.2333617806434631,0.0,0.0,0.1719103306531906,32.3641471862793,25.0,-0.2970521450042724,-4873.5654296875,99.97844696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216796875,304.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.041015625,18000.0,0.0,0.0,0.109294094145298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306658834218979,0.1306701451539993,-4.261045432940591e-06,0.0,0.000110919609142,0.0,0.0,7.328006744384766,0.0,0.0,0.0,0.2745877206325531,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0608586482703685,-1575.814208984375,304.1514892578125,0.718079149723053,0.1104620620608329,0.1002785935997963,293.4854736328125,297.1499938964844,293.1499938964844,0.0009282714454457,-74.25725555419922,292.4539794921875,0.5419164299964905,0.050000000745058,0.0483025200664997,293.1830749511719,297.1499938964844,293.1499938964844,0.1611213982105255,-2610.2646484375,304.1558532714844,0.9217077493667604,0.2362533807754516,0.1660509407520294,293.1960144042969,297.1499938964844,293.1499938964844,0.1757548004388809,-3788.137939453125,304.1547241210937,0.9467265605926514,0.2536572813987732,0.2410023659467697,293.2791442871094,297.1499938964844,293.1499938964844,0.0080040423199534,-2678.110595703125,300.8309020996094,0.5419164299964905,0.050000000745058,0.229126363992691,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460510253906,293.27911376953125,291.1611633300781,1.0,0.2069776952266693,0.7975910902023315,0.7975910902023315,1.0,1.0,-0.9417948722839355,0.3697817027568817,0.5720131993293762,0.2320810407400131,0.0,0.0,0.1704339385032653,30.857065200805664,25.0,-0.3340932428836822,-4855.45166015625,96.8418426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299194335937,304.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1089085042476654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299149990081787,0.1299192607402801,-4.259735760570038e-06,0.0,0.0001105282863136,0.0,0.0,7.282444953918457,0.0,0.0,0.0,0.2744647562503814,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.0608586482703685,-1575.814208984375,304.1514892578125,0.718079149723053,0.1104620620608329,0.1002785935997963,293.4854736328125,297.1499938964844,293.1499938964844,0.0009282714454457,-74.25725555419922,292.4539794921875,0.5419164299964905,0.050000000745058,0.0483025200664997,293.1830749511719,297.1499938964844,293.1499938964844,0.1611213982105255,-2610.2646484375,304.1558532714844,0.9217077493667604,0.2362533807754516,0.1660509407520294,293.1960144042969,297.1499938964844,293.1499938964844,0.1757548004388809,-3788.137939453125,304.1547241210937,0.9467265605926514,0.2536572813987732,0.2410023659467697,293.2791442871094,297.1499938964844,293.1499938964844,0.0080040423199534,-2678.110595703125,300.8309020996094,0.5419164299964905,0.050000000745058,0.229126363992691,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460510253906,293.27911376953125,291.1611633300781,1.0,0.2069776952266693,0.7975910902023315,0.7975910902023315,1.0,1.0,-0.9417948722839355,0.3697817027568817,0.5720131993293762,0.2320810407400131,0.0,0.0,0.1704339385032653,30.857065200805664,25.0,-0.3340932428836822,-4855.45166015625,96.8418426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299194335937,304.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1089085042476654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299149990081787,0.1299192607402801,-4.259735760570038e-06,0.0,0.0001105282863136,0.0,0.0,7.282444953918457,0.0,0.0,0.0,0.2744647562503814,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605227760970592,-1570.009765625,304.15155029296875,0.7229222059249878,0.1100816652178764,0.0999076589941978,293.4930114746094,297.1499938964844,293.1499938964844,0.0008266740478575,-66.13016510009766,292.3168029785156,0.547374963760376,0.050000000745058,0.0482597798109054,293.1893920898437,297.1499938964844,293.1499938964844,0.1593790203332901,-2587.544921875,304.15679931640625,0.92754328250885,0.2341343015432357,0.1645917892456054,293.1950378417969,297.1499938964844,293.1499938964844,0.1748796701431274,-3773.1181640625,304.15460205078125,0.9540899395942688,0.2526868879795074,0.2400463670492172,293.2796630859375,297.1499938964844,293.1499938964844,0.007938090711832,-2662.94482421875,300.78466796875,0.547374963760376,0.050000000745058,0.2289236187934875,291.1611022949219,291.1499938964844,274.8500061035156,271.3415832519531,286.04559326171875,293.2796325683594,291.1611022949219,1.0,0.2046928256750106,0.7976046800613403,0.7976046800613403,1.0,1.0,-0.9381561875343324,0.3683948516845703,0.569761335849762,0.2306743860244751,0.0,0.0,0.1689601838588714,29.7165641784668,25.0,-0.1429584473371505,-4837.44140625,94.28350067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,304.2900695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.1084871664643287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291740983724594,0.1291783601045608,-4.2584606489981525e-06,0.0,0.0001101006782846,0.0,0.0,7.237565040588379,0.0,0.0,0.0,0.2743439078330993,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605227760970592,-1570.009765625,304.15155029296875,0.7229222059249878,0.1100816652178764,0.0999076589941978,293.4930114746094,297.1499938964844,293.1499938964844,0.0008266740478575,-66.13016510009766,292.3168029785156,0.547374963760376,0.050000000745058,0.0482597798109054,293.1893920898437,297.1499938964844,293.1499938964844,0.1593790203332901,-2587.544921875,304.15679931640625,0.92754328250885,0.2341343015432357,0.1645917892456054,293.1950378417969,297.1499938964844,293.1499938964844,0.1748796701431274,-3773.1181640625,304.15460205078125,0.9540899395942688,0.2526868879795074,0.2400463670492172,293.2796630859375,297.1499938964844,293.1499938964844,0.007938090711832,-2662.94482421875,300.78466796875,0.547374963760376,0.050000000745058,0.2289236187934875,291.1611022949219,291.1499938964844,274.8500061035156,271.3415832519531,286.04559326171875,293.2796325683594,291.1611022949219,1.0,0.2046928256750106,0.7976046800613403,0.7976046800613403,1.0,1.0,-0.9381561875343324,0.3683948516845703,0.569761335849762,0.2306743860244751,0.0,0.0,0.1689601838588714,29.7165641784668,25.0,-0.1429584473371505,-4837.44140625,94.28350067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,304.2900695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.1084871664643287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291740983724594,0.1291783601045608,-4.2584606489981525e-06,0.0,0.0001101006782846,0.0,0.0,7.237565040588379,0.0,0.0,0.0,0.2743439078330993,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.0601548478007316,-1563.65625,304.1516418457031,0.7263776659965515,0.1096516475081443,0.0995028689503669,293.5018310546875,297.1499938964844,293.1499938964844,0.0007209416362456,-57.67188262939453,292.17364501953125,0.5516631007194519,0.050000000745058,0.0482280701398849,293.1962280273437,297.1499938964844,293.1499938964844,0.157422587275505,-2561.983642578125,304.15777587890625,0.930956482887268,0.2317497134208679,0.1629538089036941,293.1942443847656,297.1499938964844,293.1499938964844,0.1740066558122635,-3758.10693359375,304.154541015625,0.9593525528907776,0.2517074048519134,0.2390934377908706,293.2803649902344,297.1499938964844,293.1499938964844,0.0078742261976003,-2648.19287109375,300.73785400390625,0.5516631007194519,0.050000000745058,0.2287731915712356,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0446472167969,293.2803039550781,291.16119384765625,1.0,0.2028242796659469,0.7976182103157043,0.7976182103157043,1.0,1.0,-0.9343419671058656,0.3669685423374176,0.5673734545707703,0.2291341125965118,0.0,0.0,0.1674646437168121,28.851316452026367,25.0,0.084015741944313,-4819.1142578125,92.14640808105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91015625,18000.0,0.0,0.0,0.108036883175373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284293085336685,0.1284335702657699,-4.257193722878583e-06,0.0,0.0001096437044907,0.0,0.0,7.192521572113037,0.0,0.0,0.0,0.2742228209972381,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.0601548478007316,-1563.65625,304.1516418457031,0.7263776659965515,0.1096516475081443,0.0995028689503669,293.5018310546875,297.1499938964844,293.1499938964844,0.0007209416362456,-57.67188262939453,292.17364501953125,0.5516631007194519,0.050000000745058,0.0482280701398849,293.1962280273437,297.1499938964844,293.1499938964844,0.157422587275505,-2561.983642578125,304.15777587890625,0.930956482887268,0.2317497134208679,0.1629538089036941,293.1942443847656,297.1499938964844,293.1499938964844,0.1740066558122635,-3758.10693359375,304.154541015625,0.9593525528907776,0.2517074048519134,0.2390934377908706,293.2803649902344,297.1499938964844,293.1499938964844,0.0078742261976003,-2648.19287109375,300.73785400390625,0.5516631007194519,0.050000000745058,0.2287731915712356,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0446472167969,293.2803039550781,291.16119384765625,1.0,0.2028242796659469,0.7976182103157043,0.7976182103157043,1.0,1.0,-0.9343419671058656,0.3669685423374176,0.5673734545707703,0.2291341125965118,0.0,0.0,0.1674646437168121,28.851316452026367,25.0,0.084015741944313,-4819.1142578125,92.14640808105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91015625,18000.0,0.0,0.0,0.108036883175373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284293085336685,0.1284335702657699,-4.257193722878583e-06,0.0,0.0001096437044907,0.0,0.0,7.192521572113037,0.0,0.0,0.0,0.2742228209972381,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599583201110363,-1560.2655029296875,304.1517028808594,0.727662980556488,0.1094197258353233,0.0992872342467308,293.5066833496094,297.1499938964844,293.1499938964844,0.0006665096152573,-53.3173828125,292.0998229980469,0.5534165501594543,0.050000000745058,0.0482155345380306,293.1997985839844,297.1499938964844,293.1499938964844,0.1563665866851806,-2548.164306640625,304.1582946777344,0.9318455457687378,0.2304618060588836,0.1620694994926452,293.19390869140625,297.1499938964844,293.1499938964844,0.1735697835683822,-3750.58544921875,304.1545104980469,0.9613264203071594,0.2512142360210418,0.238616794347763,293.28076171875,297.1499938964844,293.1499938964844,0.0078428946435451,-2640.92724609375,300.7142028808594,0.5534165501594543,0.050000000745058,0.2287137508392334,291.1612854003906,291.1499938964844,274.8500061035156,271.3481750488281,286.0442810058594,293.2811584472656,291.16131591796875,1.0,0.2020148038864135,0.7976250052452087,0.7976250052452087,1.0,1.0,-0.9323632717132568,0.3662381768226623,0.5661250948905945,0.2283124178647995,0.0,0.0,0.1667033284902572,28.501224517822266,25.0,0.2275370657444,-4809.68017578125,91.2006607055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.2752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9296875,18000.0,0.0,0.0,0.1078026592731475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280527412891388,0.128056988120079,-4.256557531334693e-06,0.0,0.0001094059989554,0.0,0.0,7.169771671295166,0.0,0.0,0.0,0.2741617262363434,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.059759497642517,-1556.8365478515625,304.1517639160156,0.7287060022354126,0.1091935932636261,0.0990707129240036,293.51177978515625,297.1499938964844,293.1499938964844,0.0006109756650403,-48.874420166015625,292.0245361328125,0.5549374222755432,0.050000000745058,0.0482048578560352,293.20343017578125,297.1499938964844,293.1499938964844,0.1552588194608688,-2533.64794921875,304.1587829589844,0.9322429895401,0.2291155010461807,0.1611433327198028,293.1935729980469,297.1499938964844,293.1499938964844,0.1731324344873428,-3743.04638671875,304.15447998046875,0.9629294872283936,0.2507246434688568,0.2381424903869629,293.2812194824219,297.1499938964844,293.1499938964844,0.0078118103556334,-2633.68310546875,300.6904296875,0.5549374222755432,0.050000000745058,0.2286631017923355,291.1615295410156,291.1499938964844,274.8500061035156,271.35040283203125,286.0451354980469,293.2843017578125,291.1616516113281,1.0,0.20127634704113,0.7976377606391907,0.7976377606391907,1.0,1.0,-0.930348813533783,0.365502119064331,0.5648466944694519,0.2274596542119979,0.0,0.0,0.1659087687730789,28.19722557067871,25.0,0.719466507434845,-4799.78857421875,90.32450103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25372314453125,304.2702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.986328125,18000.0,0.0,0.0,0.1075628846883773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276676505804062,0.1276718974113464,-4.255915882822592e-06,0.0,0.0001091626472771,0.0,0.0,7.1465349197387695,0.0,0.0,0.0,0.2740993797779083,4.0,0.0,1.0
742620,293.1648864746094,297.1499938964844,293.1499938964844,0.0593744590878486,-1550.20068359375,304.1518249511719,0.7302496433258057,0.1087522506713867,0.0986562222242355,293.5227355957031,297.1499938964844,293.1499938964844,0.0005148416385054,-39.57210540771485,291.8698425292969,0.5574086308479309,0.050000000745058,0.0481878779828548,293.2108459472656,297.1499938964844,293.1499938964844,0.1529058516025543,-2502.749755859375,304.1597900390625,0.9318071603775024,0.2262583971023559,0.1591793298721313,293.1929016113281,297.1499938964844,293.1499938964844,0.1722639352083206,-3728.053955078125,304.1544189453125,0.9652660489082336,0.2497559785842895,0.2372090965509414,293.2821655273437,297.1499938964844,293.1499938964844,0.0077501004561781,-2619.19091796875,300.642578125,0.5574086308479309,0.050000000745058,0.2285825461149215,291.1626281738281,291.1499938964844,274.8500061035156,271.35479736328125,286.0467834472656,293.29150390625,291.16278076171875,1.0,0.1999698728322982,0.7976632118225098,0.7976632118225098,1.0,1.0,-0.926256537437439,0.36403489112854,0.5622217059135437,0.2256601452827453,0.0,0.0,0.1641487330198288,27.69766616821289,25.0,1.3360862731933594,-4778.51611328125,88.74093627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.2577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1070671305060386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268253624439239,0.1268296241760254,-4.2545593714748975e-06,0.0,0.00010865952936,0.0,0.0,7.09583044052124,0.0,0.0,0.0,0.2739640474319458,4.0,0.0,1.0
742680,293.1648864746094,297.1499938964844,293.1499938964844,0.0593744590878486,-1550.20068359375,304.1518249511719,0.7302496433258057,0.1087522506713867,0.0986562222242355,293.5227355957031,297.1499938964844,293.1499938964844,0.0005148416385054,-39.57210540771485,291.8698425292969,0.5574086308479309,0.050000000745058,0.0481878779828548,293.2108459472656,297.1499938964844,293.1499938964844,0.1529058516025543,-2502.749755859375,304.1597900390625,0.9318071603775024,0.2262583971023559,0.1591793298721313,293.1929016113281,297.1499938964844,293.1499938964844,0.1722639352083206,-3728.053955078125,304.1544189453125,0.9652660489082336,0.2497559785842895,0.2372090965509414,293.2821655273437,297.1499938964844,293.1499938964844,0.0077501004561781,-2619.19091796875,300.642578125,0.5574086308479309,0.050000000745058,0.2285825461149215,291.1626281738281,291.1499938964844,274.8500061035156,271.35479736328125,286.0467834472656,293.29150390625,291.16278076171875,1.0,0.1999698728322982,0.7976632118225098,0.7976632118225098,1.0,1.0,-0.926256537437439,0.36403489112854,0.5622217059135437,0.2256601452827453,0.0,0.0,0.1641487330198288,27.69766616821289,25.0,1.3360862731933594,-4778.51611328125,88.74093627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.2577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1070671305060386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268253624439239,0.1268296241760254,-4.2545593714748975e-06,0.0,0.00010865952936,0.0,0.0,7.09583044052124,0.0,0.0,0.0,0.2739640474319458,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0589894130825996,-1543.5802001953125,304.15185546875,0.7311055064201355,0.1082973852753639,0.0982405915856361,293.5346984863281,297.1499938964844,293.1499938964844,0.0004683562438003,-30.52129554748535,291.7084045410156,0.5592067837715149,0.050000000745058,0.0481758005917072,293.2183837890625,297.1499938964844,293.1499938964844,0.1503839939832687,-2469.545166015625,304.16070556640625,0.9298714995384216,0.2231831699609756,0.1570657193660736,293.1922912597656,297.1499938964844,293.1499938964844,0.1714114248752594,-3713.328369140625,304.1543884277344,0.966604471206665,0.2487922608852386,0.2362875789403915,293.2832336425781,297.1499938964844,293.1499938964844,0.0076894010417163,-2604.878662109375,300.5940856933594,0.5592067837715149,0.050000000745058,0.2285252660512924,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.0479431152344,293.2996826171875,291.16357421875,1.0,0.1988464444875717,0.7976886630058289,0.7976886630058289,1.0,1.0,-0.9220314621925354,0.3625703454017639,0.5594611167907715,0.2236798256635666,0.0,0.0,0.1622844487428665,27.317726135253903,25.0,1.1108214855194092,-4755.89794921875,87.33187103271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1065481230616569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259194463491439,0.1259237080812454,-4.253074621374253e-06,0.0,0.0001081328009604,0.0,0.0,7.041316509246826,0.0,0.0,0.0,0.2738184928894043,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589894130825996,-1543.5802001953125,304.15185546875,0.7311055064201355,0.1082973852753639,0.0982405915856361,293.5346984863281,297.1499938964844,293.1499938964844,0.0004683562438003,-30.52129554748535,291.7084045410156,0.5592067837715149,0.050000000745058,0.0481758005917072,293.2183837890625,297.1499938964844,293.1499938964844,0.1503839939832687,-2469.545166015625,304.16070556640625,0.9298714995384216,0.2231831699609756,0.1570657193660736,293.1922912597656,297.1499938964844,293.1499938964844,0.1714114248752594,-3713.328369140625,304.1543884277344,0.966604471206665,0.2487922608852386,0.2362875789403915,293.2832336425781,297.1499938964844,293.1499938964844,0.0076894010417163,-2604.878662109375,300.5940856933594,0.5592067837715149,0.050000000745058,0.2285252660512924,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.0479431152344,293.2996826171875,291.16357421875,1.0,0.1988464444875717,0.7976886630058289,0.7976886630058289,1.0,1.0,-0.9220314621925354,0.3625703454017639,0.5594611167907715,0.2236798256635666,0.0,0.0,0.1622844487428665,27.317726135253903,25.0,1.1108214855194092,-4755.89794921875,87.33187103271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1065481230616569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259194463491439,0.1259237080812454,-4.253074621374253e-06,0.0,0.0001081328009604,0.0,0.0,7.041316509246826,0.0,0.0,0.0,0.2738184928894043,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585912466049194,-1536.7493896484375,304.1518859863281,0.7313564419746399,0.1078188940882682,0.097808800637722,293.5476989746094,297.1499938964844,293.1499938964844,0.000416135386331,-20.23710060119629,291.5395202636719,0.5604457855224609,0.050000000745058,0.0481676198542118,293.2260131835937,297.1499938964844,293.1499938964844,0.147705391049385,-2434.169677734375,304.1615905761719,0.926636278629303,0.2199051529169082,0.1548104733228683,293.1917724609375,297.1499938964844,293.1499938964844,0.1705696731805801,-3698.778564453125,304.1543273925781,0.9671297669410706,0.247828334569931,0.2353706955909729,293.2843933105469,297.1499938964844,293.1499938964844,0.0076294429600238,-2590.685302734375,300.5448913574219,0.5604457855224609,0.050000000745058,0.2284864485263824,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.0482482910156,293.3090209960937,291.1640319824219,1.0,0.1978605389595031,0.7977264523506165,0.7977264523506165,1.0,1.0,-0.9176493287086488,0.3611192107200622,0.5565301179885864,0.2214632183313369,0.0,0.0,0.1603798270225525,27.03048515319824,25.0,0.688907265663147,-4732.8212890625,86.04890441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729797363281,304.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1060065776109695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249949261546135,0.1249991804361343,-4.251533027854748e-06,0.0,0.0001075832042261,0.0,0.0,6.985710144042969,0.0,0.0,0.0,0.273669570684433,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585912466049194,-1536.7493896484375,304.1518859863281,0.7313564419746399,0.1078188940882682,0.097808800637722,293.5476989746094,297.1499938964844,293.1499938964844,0.000416135386331,-20.23710060119629,291.5395202636719,0.5604457855224609,0.050000000745058,0.0481676198542118,293.2260131835937,297.1499938964844,293.1499938964844,0.147705391049385,-2434.169677734375,304.1615905761719,0.926636278629303,0.2199051529169082,0.1548104733228683,293.1917724609375,297.1499938964844,293.1499938964844,0.1705696731805801,-3698.778564453125,304.1543273925781,0.9671297669410706,0.247828334569931,0.2353706955909729,293.2843933105469,297.1499938964844,293.1499938964844,0.0076294429600238,-2590.685302734375,300.5448913574219,0.5604457855224609,0.050000000745058,0.2284864485263824,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.0482482910156,293.3090209960937,291.1640319824219,1.0,0.1978605389595031,0.7977264523506165,0.7977264523506165,1.0,1.0,-0.9176493287086488,0.3611192107200622,0.5565301179885864,0.2214632183313369,0.0,0.0,0.1603798270225525,27.03048515319824,25.0,0.688907265663147,-4732.8212890625,86.04890441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729797363281,304.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1060065776109695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249949261546135,0.1249991804361343,-4.251533027854748e-06,0.0,0.0001075832042261,0.0,0.0,6.985710144042969,0.0,0.0,0.0,0.273669570684433,4.0,0.0,1.0
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.0581755489110946,-1529.6336669921875,304.1519470214844,0.7310907244682312,0.107313260436058,0.097356267273426,293.5619201660156,297.1499938964844,293.1499938964844,0.0003519605088513,-9.83045768737793,291.36248779296875,0.5612230896949768,0.050000000745058,0.0481625571846962,293.23358154296875,297.1499938964844,293.1499938964844,0.1448838114738464,-2396.77880859375,304.1624450683594,0.922290861606598,0.2164409309625625,0.1524240374565124,293.1913146972656,297.1499938964844,293.1499938964844,0.1697349548339843,-3684.33837890625,304.1542663574219,0.9669877290725708,0.2468613237142563,0.2344546467065811,293.2856140136719,297.1499938964844,293.1499938964844,0.0075700492598116,-2576.5625,300.4950256347656,0.5612230896949768,0.050000000745058,0.2284624278545379,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474853515625,293.319580078125,291.1641540527344,1.0,0.1969789862632751,0.797764241695404,0.797764241695404,1.0,1.0,-0.9131073355674744,0.3596936762332916,0.5534136295318604,0.2189734131097793,0.0,0.0,0.1584751605987548,26.815542221069336,25.0,0.2344216257333755,-4709.65576171875,84.85859680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,304.2090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1054461523890495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240714490413665,0.1240756958723068,-4.249978701409418e-06,0.0,0.0001070144426194,0.0,0.0,6.93021297454834,0.0,0.0,0.0,0.2735207080841064,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0581755489110946,-1529.6336669921875,304.1519470214844,0.7310907244682312,0.107313260436058,0.097356267273426,293.5619201660156,297.1499938964844,293.1499938964844,0.0003519605088513,-9.83045768737793,291.36248779296875,0.5612230896949768,0.050000000745058,0.0481625571846962,293.23358154296875,297.1499938964844,293.1499938964844,0.1448838114738464,-2396.77880859375,304.1624450683594,0.922290861606598,0.2164409309625625,0.1524240374565124,293.1913146972656,297.1499938964844,293.1499938964844,0.1697349548339843,-3684.33837890625,304.1542663574219,0.9669877290725708,0.2468613237142563,0.2344546467065811,293.2856140136719,297.1499938964844,293.1499938964844,0.0075700492598116,-2576.5625,300.4950256347656,0.5612230896949768,0.050000000745058,0.2284624278545379,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474853515625,293.319580078125,291.1641540527344,1.0,0.1969789862632751,0.797764241695404,0.797764241695404,1.0,1.0,-0.9131073355674744,0.3596936762332916,0.5534136295318604,0.2189734131097793,0.0,0.0,0.1584751605987548,26.815542221069336,25.0,0.2344216257333755,-4709.65576171875,84.85859680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,304.2090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1054461523890495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240714490413665,0.1240756958723068,-4.249978701409418e-06,0.0,0.0001070144426194,0.0,0.0,6.93021297454834,0.0,0.0,0.0,0.2735207080841064,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579601302742958,-1525.9521484375,304.1520080566406,0.7307918071746826,0.1070495173335075,0.0971213057637214,293.56951904296875,297.1499938964844,293.1499938964844,0.0003093084087595,-4.4851975440979,291.2707824707031,0.5614680051803589,0.050000000745058,0.0481609776616096,293.2373352050781,297.1499938964844,293.1499938964844,0.1434250175952911,-2377.39404296875,304.1628112792969,0.9197695851325988,0.2146458476781845,0.1511861681938171,293.1911315917969,297.1499938964844,293.1499938964844,0.1693190932273864,-3677.1396484375,304.1542663574219,0.9667077660560608,0.2463759332895279,0.2339960187673568,293.2862548828125,297.1499938964844,293.1499938964844,0.0075405030511319,-2569.51025390625,300.4698181152344,0.5614680051803589,0.050000000745058,0.2284549474716186,291.1641540527344,291.1499938964844,274.8500061035156,271.3702087402344,286.0466613769531,293.3253479003906,291.16412353515625,1.0,0.1965685337781906,0.7977831363677979,0.7977831363677979,1.0,1.0,-0.9107781052589417,0.3589933514595032,0.5517847537994385,0.2176215350627899,0.0,0.0,0.1575337499380111,26.72966957092285,25.0,0.034169390797615,-4698.14599609375,84.28970336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811889648437,304.200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1051606312394142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123616024851799,0.1236202716827392,-4.249207904649666e-06,0.0,0.0001067246703314,0.0,0.0,6.902862548828125,0.0,0.0,0.0,0.2734472751617431,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.057739108800888,-1522.1785888671875,304.15203857421875,0.7303940057754517,0.1067781597375869,0.096880055963993,293.5774230957031,297.1499938964844,293.1499938964844,0.0002220054884674,-0.0001507593988208,291.1768798828125,0.5616299510002136,0.050000000745058,0.0481599457561969,293.24102783203125,297.1499938964844,293.1499938964844,0.1419367641210556,-2357.57861328125,304.1631774902344,0.9170517325401306,0.2128119468688964,0.1499205529689788,293.1909484863281,297.1499938964844,293.1499938964844,0.1689036041498184,-3669.943359375,304.1542358398437,0.9663055539131165,0.2458889484405517,0.233536496758461,293.2868957519531,297.1499938964844,293.1499938964844,0.0075110280886292,-2562.455078125,300.4444580078125,0.5616299510002136,0.050000000745058,0.2284500449895858,291.1640625,291.1499938964844,274.8500061035156,271.3724365234375,286.0455017089844,293.3314514160156,291.1640319824219,1.0,0.1961746662855148,0.7978058457374573,0.7978058457374573,1.0,1.0,-0.9084107279777528,0.3583018481731415,0.5501088500022888,0.2161991596221923,0.0,0.0,0.1566036194562912,26.655946731567383,25.0,-0.1394369006156921,-4686.71728515625,83.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2834777832031,304.1917419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.484375,18000.0,0.0,0.0,0.1048726662993431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231669411063194,0.1231711879372596,-4.248446202836931e-06,0.0,0.0001064324242179,0.0,0.0,6.8759074211120605,0.0,0.0,0.0,0.273374855518341,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.057277251034975,-1514.3046875,304.1521301269531,0.7293373942375183,0.1062073037028312,0.0963760539889335,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5617465376853943,0.050000000745058,0.0481592305004596,293.24822998046875,297.1499938964844,293.1499938964844,0.138883501291275,-2316.797607421875,304.16387939453125,0.9111677408218384,0.2090417593717575,0.1473162025213241,293.190673828125,297.1499938964844,293.1499938964844,0.1680707037448883,-3655.504150390625,304.1542053222656,0.965187966823578,0.244907259941101,0.2326128482818603,293.28826904296875,297.1499938964844,293.1499938964844,0.0074521717615425,-2548.296630859375,300.3931884765625,0.5617465376853943,0.050000000745058,0.2284466624259948,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.04266357421875,293.3451538085937,291.16375732421875,1.0,0.1954260468482971,0.7978513836860657,0.7978513836860657,1.0,1.0,-0.9035661816596984,0.3569428920745849,0.5466232895851135,0.2131531685590744,0.0,0.0,0.1547771096229553,26.538204193115234,25.0,-0.3076053857803345,-4664.0595703125,82.65764617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872619628906,304.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1042931303381919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222898736596107,0.122294120490551,-4.246956905262778e-06,0.0,0.0001058442649082,0.0,0.0,6.82330846786499,0.0,0.0,0.0,0.2732335031032562,4.0,0.0,1.0
