time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488613359630107,-1373.3553466796875,304.15240478515625,0.6996073126792908,0.0961856916546821,0.0873831585049629,293.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.555437445640564,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.0890576988458633,-1621.491455078125,304.1648864746094,0.8024274110794067,0.1457653194665908,0.1030727550387382,293.1881103515625,297.1499938964844,293.1499938964844,0.1560533195734024,-3445.306884765625,304.15399169921875,0.9347271919250488,0.2306175082921981,0.2191892266273498,293.3094787597656,297.1499938964844,293.1499938964844,0.0065629659220576,-2320.004638671875,299.5576477050781,0.555437445640564,0.050000000745058,0.2286510020494461,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584350585937,293.5136108398437,291.1612548828125,1.0,0.1859670281410217,0.7990083694458008,0.7990083694458008,1.0,1.0,-0.8238526582717896,0.3336365222930908,0.4902161359786987,0.1669874936342239,0.0,0.0,0.1261622607707977,26.156248092651367,25.0,-2.4441404342651367,-4317.92724609375,68.39837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.0961304157972335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093520298600196,0.1093562543392181,-4.225616521580378e-06,0.0,9.75601506070234e-05,0.0,0.0,6.055453777313232,0.0,0.0,0.0,0.2711770534515381,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.048499833792448,-1367.4248046875,304.1521911621094,0.6985801458358765,0.0957661345601081,0.0869964882731437,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5555027723312378,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.0867948904633522,-1588.886962890625,304.1636962890625,0.7969293594360352,0.1428514868021011,0.1009970381855964,293.1880798339844,297.1499938964844,293.1499938964844,0.1552368700504303,-3430.915283203125,304.1540222167969,0.9332724809646606,0.2296533733606338,0.2182465940713882,293.3097839355469,297.1499938964844,293.1499938964844,0.0065068542025983,-2304.760009765625,299.5009460449219,0.5555027723312378,0.050000000745058,0.2286489605903625,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,293.49664306640625,291.1597595214844,1.0,0.1854287087917328,0.7991266846656799,0.7991266846656799,1.0,1.0,-0.8197629451751709,0.3318539261817932,0.4879090189933777,0.1661721467971801,0.0,0.0,0.1249442547559738,26.103179931640625,25.0,-2.025625467300415,-4302.369140625,67.6722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277099609375,303.8288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.0956594794988632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088151708245277,0.1088193953037262,-4.224680196784902e-06,0.0,9.708220750326292e-05,0.0,0.0,6.023798942565918,0.0,0.0,0.0,0.2710912823677063,4.0,0.0,1.0
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.048499833792448,-1367.4248046875,304.1521911621094,0.6985801458358765,0.0957661345601081,0.0869964882731437,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5555027723312378,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.0867948904633522,-1588.886962890625,304.1636962890625,0.7969293594360352,0.1428514868021011,0.1009970381855964,293.1880798339844,297.1499938964844,293.1499938964844,0.1552368700504303,-3430.915283203125,304.1540222167969,0.9332724809646606,0.2296533733606338,0.2182465940713882,293.3097839355469,297.1499938964844,293.1499938964844,0.0065068542025983,-2304.760009765625,299.5009460449219,0.5555027723312378,0.050000000745058,0.2286489605903625,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,293.49664306640625,291.1597595214844,1.0,0.1854287087917328,0.7991266846656799,0.7991266846656799,1.0,1.0,-0.8197629451751709,0.3318539261817932,0.4879090189933777,0.1661721467971801,0.0,0.0,0.1249442547559738,26.103179931640625,25.0,-2.025625467300415,-4302.369140625,67.6722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277099609375,303.8288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.0956594794988632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088151708245277,0.1088193953037262,-4.224680196784902e-06,0.0,9.708220750326292e-05,0.0,0.0,6.023798942565918,0.0,0.0,0.0,0.2710912823677063,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481667444109916,-1361.958251953125,304.15203857421875,0.697749137878418,0.0953846350312233,0.0866441056132316,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556603074073792,0.050000000745058,0.0482008010149002,293.2938537597656,297.1499938964844,293.1499938964844,0.0846691504120826,-1558.2901611328125,304.1626892089844,0.7918228507041931,0.1401219069957733,0.0990532860159874,293.18731689453125,297.1499938964844,293.1499938964844,0.1545381993055343,-3418.61865234375,304.1538391113281,0.932208240032196,0.2288437634706497,0.2174528688192367,293.3099365234375,297.1499938964844,293.1499938964844,0.0064511424861848,-2289.447021484375,299.44488525390625,0.5556603074073792,0.050000000745058,0.228643849492073,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.94586181640625,293.4790344238281,291.15899658203125,1.0,0.1849195808172226,0.7992542386054993,0.7992542386054993,1.0,1.0,-0.8160470724105835,0.3301089704036712,0.4859381020069122,0.165751427412033,0.0,0.0,0.1237951591610908,26.043813705444336,25.0,-1.159143328666687,-4287.55908203125,67.00166320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,303.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.095233179628849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083254888653755,0.1083297133445739,-4.22386347054271e-06,0.0,9.664957178756596e-05,0.0,0.0,5.994996547698975,0.0,0.0,0.0,0.2710137069225311,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481667444109916,-1361.958251953125,304.15203857421875,0.697749137878418,0.0953846350312233,0.0866441056132316,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556603074073792,0.050000000745058,0.0482008010149002,293.2938537597656,297.1499938964844,293.1499938964844,0.0846691504120826,-1558.2901611328125,304.1626892089844,0.7918228507041931,0.1401219069957733,0.0990532860159874,293.18731689453125,297.1499938964844,293.1499938964844,0.1545381993055343,-3418.61865234375,304.1538391113281,0.932208240032196,0.2288437634706497,0.2174528688192367,293.3099365234375,297.1499938964844,293.1499938964844,0.0064511424861848,-2289.447021484375,299.44488525390625,0.5556603074073792,0.050000000745058,0.228643849492073,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.94586181640625,293.4790344238281,291.15899658203125,1.0,0.1849195808172226,0.7992542386054993,0.7992542386054993,1.0,1.0,-0.8160470724105835,0.3301089704036712,0.4859381020069122,0.165751427412033,0.0,0.0,0.1237951591610908,26.043813705444336,25.0,-1.159143328666687,-4287.55908203125,67.00166320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,303.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.095233179628849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083254888653755,0.1083297133445739,-4.22386347054271e-06,0.0,9.664957178756596e-05,0.0,0.0,5.994996547698975,0.0,0.0,0.0,0.2710137069225311,4.0,0.0,1.0
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478624068200588,-1356.96337890625,304.15185546875,0.6970548629760742,0.0950398296117782,0.0863247737288475,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558589100837708,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826759114861488,-1529.657958984375,304.1617736816406,0.78705233335495,0.1375600546598434,0.0972369164228439,293.1863098144531,297.1499938964844,293.1499938964844,0.153903380036354,-3407.439453125,304.15362548828125,0.931338667869568,0.2281020283699035,0.2167387306690216,293.3099060058594,297.1499938964844,293.1499938964844,0.0063961208797991,-2274.17333984375,299.3893737792969,0.5558589100837708,0.050000000745058,0.2286373972892761,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,293.4617919921875,291.15869140625,1.0,0.1844402700662613,0.7993817925453186,0.7993817925453186,1.0,1.0,-0.8126174211502075,0.3284139335155487,0.4842034578323364,0.1655771285295486,0.0,0.0,0.122660182416439,25.983810424804688,25.0,-0.4865626990795135,-4272.8701171875,66.37957000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,303.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80078125,18000.0,0.0,0.0,0.0948536396026611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078468710184097,0.1078510954976081,-4.223090854793554e-06,0.0,9.626438986742868e-05,0.0,0.0,5.966899394989014,0.0,0.0,0.0,0.270938515663147,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478624068200588,-1356.96337890625,304.15185546875,0.6970548629760742,0.0950398296117782,0.0863247737288475,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558589100837708,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826759114861488,-1529.657958984375,304.1617736816406,0.78705233335495,0.1375600546598434,0.0972369164228439,293.1863098144531,297.1499938964844,293.1499938964844,0.153903380036354,-3407.439453125,304.15362548828125,0.931338667869568,0.2281020283699035,0.2167387306690216,293.3099060058594,297.1499938964844,293.1499938964844,0.0063961208797991,-2274.17333984375,299.3893737792969,0.5558589100837708,0.050000000745058,0.2286373972892761,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,293.4617919921875,291.15869140625,1.0,0.1844402700662613,0.7993817925453186,0.7993817925453186,1.0,1.0,-0.8126174211502075,0.3284139335155487,0.4842034578323364,0.1655771285295486,0.0,0.0,0.122660182416439,25.983810424804688,25.0,-0.4865626990795135,-4272.8701171875,66.37957000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,303.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80078125,18000.0,0.0,0.0,0.0948536396026611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078468710184097,0.1078510954976081,-4.223090854793554e-06,0.0,9.626438986742868e-05,0.0,0.0,5.966899394989014,0.0,0.0,0.0,0.270938515663147,4.0,0.0,1.0
745500,293.1704406738281,297.1499938964844,293.1499938964844,0.0477207191288471,-1354.6375732421875,304.1517944335937,0.696747362613678,0.094881385564804,0.0861771181225776,293.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.555963933467865,0.050000000745058,0.0481987223029136,293.2858581542969,297.1499938964844,293.1499938964844,0.0817162171006202,-1515.89697265625,304.161376953125,0.7847540974617004,0.1363284587860107,0.0963648110628128,293.185791015625,297.1499938964844,293.1499938964844,0.1535990834236145,-3402.073974609375,304.15350341796875,0.9309399724006652,0.2277478128671646,0.2163985818624496,293.3098449707031,297.1499938964844,293.1499938964844,0.0063688089139759,-2266.53662109375,299.3618469238281,0.555963933467865,0.050000000745058,0.2286339849233627,291.15869140625,291.1499938964844,274.8500061035156,271.4582214355469,285.94158935546875,293.45330810546875,291.1587219238281,1.0,0.1842110753059387,0.799445629119873,0.799445629119873,1.0,1.0,-0.8109803795814514,0.3275731801986694,0.4834071695804596,0.1655736863613128,0.0,0.0,0.122082732617855,25.954910278320312,25.0,-0.1500322520732879,-4265.4970703125,66.08366394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572631835937,303.7846069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.802734375,18000.0,0.0,0.0,0.0946802198886871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076071262359619,0.1076113507151603,-4.222710231260862e-06,0.0,9.60883917286992e-05,0.0,0.0,5.952840328216553,0.0,0.0,0.0,0.2709009647369385,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475893504917621,-1352.4820556640625,304.1517028808594,0.696476936340332,0.0947389230132103,0.0860408246517181,293.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5560735464096069,0.050000000745058,0.0481979697942733,293.283203125,297.1499938964844,293.1499938964844,0.0807795822620391,-1502.48583984375,304.1610107421875,0.7825127243995667,0.1351292729377746,0.0955152288079261,293.1852111816406,297.1499938964844,293.1499938964844,0.15330371260643,-3396.8623046875,304.1534118652344,0.9305662512779236,0.2274065017700195,0.2160694152116775,293.30975341796875,297.1499938964844,293.1499938964844,0.0063416939228773,-2258.921875,299.3344421386719,0.5560735464096069,0.050000000745058,0.2286304235458374,291.1587829589844,291.1499938964844,274.8500061035156,271.4604187011719,285.9405517578125,293.4442138671875,291.1587829589844,1.0,0.1839887350797653,0.7995155453681946,0.7995155453681946,1.0,1.0,-0.8093969225883484,0.3267390429973602,0.4826578795909881,0.1656243503093719,0.0,0.0,0.1214917227625846,25.92658042907715,25.0,0.0376849919557571,-4258.12060546875,65.79777526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25262451171875,303.77496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.0945168808102607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073625534772872,0.1073667779564857,-4.222327333991416e-06,0.0,9.592261631041764e-05,0.0,0.0,5.938509941101074,0.0,0.0,0.0,0.2708627879619598,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.0473749488592147,-1348.971923828125,304.1514892578125,0.6961058974266052,0.0945140868425369,0.0858185663819313,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563164949417114,0.050000000745058,0.0481963045895099,293.2779235839844,297.1499938964844,293.1499938964844,0.0789777711033821,-1476.7529296875,304.1603698730469,0.7782183289527893,0.1328282356262207,0.0938837528228759,293.1839599609375,297.1499938964844,293.1499938964844,0.1527504175901413,-3387.100830078125,304.1531982421875,0.9299222230911256,0.2267685830593109,0.215451180934906,293.30938720703125,297.1499938964844,293.1499938964844,0.006288266275078,-2243.8505859375,299.28009033203125,0.5563164949417114,0.050000000745058,0.2286225259304046,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,293.4246520996094,291.15875244140625,1.0,0.1835646480321884,0.7996554374694824,0.7996554374694824,1.0,1.0,-0.8064186573028564,0.3251043558120727,0.4813143312931061,0.1658847630023956,0.0,0.0,0.1203157603740692,25.870031356811523,25.0,-0.0294927451759576,-4243.58447265625,65.25785064697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.0942167565226554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068703457713127,0.1068745702505111,-4.221548806526698e-06,0.0,9.56180301727727e-05,0.0,0.0,5.909671783447266,0.0,0.0,0.0,0.2707859575748443,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473749488592147,-1348.971923828125,304.1514892578125,0.6961058974266052,0.0945140868425369,0.0858185663819313,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563164949417114,0.050000000745058,0.0481963045895099,293.2779235839844,297.1499938964844,293.1499938964844,0.0789777711033821,-1476.7529296875,304.1603698730469,0.7782183289527893,0.1328282356262207,0.0938837528228759,293.1839599609375,297.1499938964844,293.1499938964844,0.1527504175901413,-3387.100830078125,304.1531982421875,0.9299222230911256,0.2267685830593109,0.215451180934906,293.30938720703125,297.1499938964844,293.1499938964844,0.006288266275078,-2243.8505859375,299.28009033203125,0.5563164949417114,0.050000000745058,0.2286225259304046,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,293.4246520996094,291.15875244140625,1.0,0.1835646480321884,0.7996554374694824,0.7996554374694824,1.0,1.0,-0.8064186573028564,0.3251043558120727,0.4813143312931061,0.1658847630023956,0.0,0.0,0.1203157603740692,25.870031356811523,25.0,-0.0294927451759576,-4243.58447265625,65.25785064697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.0942167565226554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068703457713127,0.1068745702505111,-4.221548806526698e-06,0.0,9.56180301727727e-05,0.0,0.0,5.909671783447266,0.0,0.0,0.0,0.2707859575748443,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.0472301170229911,-1346.6119384765625,304.1512451171875,0.6959797143936157,0.0943697392940521,0.0856685116887092,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565937757492065,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.0772717967629432,-1452.481689453125,304.1597595214844,0.7741878628730774,0.1306601911783218,0.092343270778656,293.1825561523437,297.1499938964844,293.1499938964844,0.1522508114576339,-3378.29052734375,304.1529541015625,0.9294278621673584,0.2261927127838134,0.2148905843496322,293.3088073730469,297.1499938964844,293.1499938964844,0.0062359641306102,-2229.0107421875,299.2264099121094,0.5565937757492065,0.050000000745058,0.2286135256290435,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,285.937744140625,293.4043273925781,291.1585693359375,1.0,0.1831682175397873,0.7997953295707703,0.7997953295707703,1.0,1.0,-0.8037039041519165,0.323524534702301,0.4801793992519378,0.166346862912178,0.0,0.0,0.1191780343651771,25.81308364868164,25.0,-0.2080102711915969,-4229.6982421875,64.76090240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78125,18000.0,0.0,0.0,0.0939469113945961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063934415578842,0.106397658586502,-4.220780738251051e-06,0.0,9.534417768009008e-05,0.0,0.0,5.881727695465088,0.0,0.0,0.0,0.2707112431526184,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472301170229911,-1346.6119384765625,304.1512451171875,0.6959797143936157,0.0943697392940521,0.0856685116887092,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565937757492065,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.0772717967629432,-1452.481689453125,304.1597595214844,0.7741878628730774,0.1306601911783218,0.092343270778656,293.1825561523437,297.1499938964844,293.1499938964844,0.1522508114576339,-3378.29052734375,304.1529541015625,0.9294278621673584,0.2261927127838134,0.2148905843496322,293.3088073730469,297.1499938964844,293.1499938964844,0.0062359641306102,-2229.0107421875,299.2264099121094,0.5565937757492065,0.050000000745058,0.2286135256290435,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,285.937744140625,293.4043273925781,291.1585693359375,1.0,0.1831682175397873,0.7997953295707703,0.7997953295707703,1.0,1.0,-0.8037039041519165,0.323524534702301,0.4801793992519378,0.166346862912178,0.0,0.0,0.1191780343651771,25.81308364868164,25.0,-0.2080102711915969,-4229.6982421875,64.76090240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78125,18000.0,0.0,0.0,0.0939469113945961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063934415578842,0.106397658586502,-4.220780738251051e-06,0.0,9.534417768009008e-05,0.0,0.0,5.881727695465088,0.0,0.0,0.0,0.2707112431526184,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471561215817928,-1345.4197998046875,304.15093994140625,0.696115255355835,0.0943092480301857,0.0855921730399131,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569155812263489,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756903514266014,-1430.0787353515625,304.1591491699219,0.7705174088478088,0.1286797821521759,0.0909207388758659,293.1809997558594,297.1499938964844,293.1499938964844,0.1518078446388244,-3370.484375,304.1527099609375,0.9291081428527832,0.2256850749254226,0.2143921256065368,293.3079833984375,297.1499938964844,293.1499938964844,0.0061848191544413,-2214.412109375,299.17352294921875,0.5569155812263489,0.050000000745058,0.2286030799150467,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,293.3830871582031,291.1582336425781,1.0,0.1828004419803619,0.7999429106712341,0.7999429106712341,1.0,1.0,-0.8012917041778564,0.3220240771770477,0.4792675971984863,0.1670010983943939,0.0,0.0,0.1180866956710815,25.754053115844727,25.0,-0.4516640901565552,-4216.69482421875,64.30995178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.0937022268772125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059362664818763,0.1059404909610748,-4.220039954816457e-06,0.0,9.5095849246718e-05,0.0,0.0,5.854949951171875,0.0,0.0,0.0,0.270639568567276,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471561215817928,-1345.4197998046875,304.15093994140625,0.696115255355835,0.0943092480301857,0.0855921730399131,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569155812263489,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756903514266014,-1430.0787353515625,304.1591491699219,0.7705174088478088,0.1286797821521759,0.0909207388758659,293.1809997558594,297.1499938964844,293.1499938964844,0.1518078446388244,-3370.484375,304.1527099609375,0.9291081428527832,0.2256850749254226,0.2143921256065368,293.3079833984375,297.1499938964844,293.1499938964844,0.0061848191544413,-2214.412109375,299.17352294921875,0.5569155812263489,0.050000000745058,0.2286030799150467,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,293.3830871582031,291.1582336425781,1.0,0.1828004419803619,0.7999429106712341,0.7999429106712341,1.0,1.0,-0.8012917041778564,0.3220240771770477,0.4792675971984863,0.1670010983943939,0.0,0.0,0.1180866956710815,25.754053115844727,25.0,-0.4516640901565552,-4216.69482421875,64.30995178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.0937022268772125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059362664818763,0.1059404909610748,-4.220039954816457e-06,0.0,9.5095849246718e-05,0.0,0.0,5.854949951171875,0.0,0.0,0.0,0.270639568567276,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471584908664226,-1345.4876708984375,304.150634765625,0.6965373754501343,0.0943360701203346,0.0855941772460937,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572919249534607,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.0742680057883262,-1410.0238037109375,304.1584777832031,0.767309308052063,0.1269047707319259,0.0896457210183143,293.17926025390625,297.1499938964844,293.1499938964844,0.1514291316270828,-3363.82373046875,304.1524353027344,0.9289898872375488,0.2252501398324966,0.2139618992805481,293.30694580078125,297.1499938964844,293.1499938964844,0.0061349677853286,-2200.114990234375,299.1214599609375,0.5572919249534607,0.050000000745058,0.2285909056663513,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,293.3609924316406,291.1576232910156,1.0,0.1824635118246078,0.800090491771698,0.800090491771698,1.0,1.0,-0.7992299199104309,0.3206313550472259,0.4785985648632049,0.1678365021944046,0.0,0.0,0.1170927509665489,25.691421508789062,25.0,-0.8463950753211975,-4204.93994140625,63.90956878662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.0934790521860122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055145785212516,0.1055187955498695,-4.219341917632846e-06,0.0,9.486935596214607e-05,0.0,0.0,5.830244064331055,0.0,0.0,0.0,0.270573228597641,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471584908664226,-1345.4876708984375,304.150634765625,0.6965373754501343,0.0943360701203346,0.0855941772460937,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572919249534607,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.0742680057883262,-1410.0238037109375,304.1584777832031,0.767309308052063,0.1269047707319259,0.0896457210183143,293.17926025390625,297.1499938964844,293.1499938964844,0.1514291316270828,-3363.82373046875,304.1524353027344,0.9289898872375488,0.2252501398324966,0.2139618992805481,293.30694580078125,297.1499938964844,293.1499938964844,0.0061349677853286,-2200.114990234375,299.1214599609375,0.5572919249534607,0.050000000745058,0.2285909056663513,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,293.3609924316406,291.1576232910156,1.0,0.1824635118246078,0.800090491771698,0.800090491771698,1.0,1.0,-0.7992299199104309,0.3206313550472259,0.4785985648632049,0.1678365021944046,0.0,0.0,0.1170927509665489,25.691421508789062,25.0,-0.8463950753211975,-4204.93994140625,63.90956878662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.0934790521860122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055145785212516,0.1055187955498695,-4.219341917632846e-06,0.0,9.486935596214607e-05,0.0,0.0,5.830244064331055,0.0,0.0,0.0,0.270573228597641,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0471877381205558,-1345.983642578125,304.15045166015625,0.6968457698822021,0.0943806543946266,0.0856241658329963,293.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5574923753738403,0.050000000745058,0.0481882765889167,293.25830078125,297.1499938964844,293.1499938964844,0.0736042112112045,-1400.694091796875,304.1581420898437,0.7658379673957825,0.1260718256235122,0.0890520438551902,293.1783447265625,297.1499938964844,293.1499938964844,0.1512631475925445,-3360.90869140625,304.1523132324219,0.9289929270744324,0.2250587046146392,0.213772177696228,293.30633544921875,297.1499938964844,293.1499938964844,0.0061105154454708,-2193.074462890625,299.09576416015625,0.5574923753738403,0.050000000745058,0.2285844385623932,291.1573486328125,291.1499938964844,274.8500061035156,271.4801940917969,285.9373474121094,293.3501892089844,291.1572570800781,1.0,0.1823072582483291,0.8001642823219299,0.8001642823219299,1.0,1.0,-0.7983163595199585,0.3199713826179504,0.4783449470996856,0.1683138012886047,0.0,0.0,0.1166416183114051,25.65994644165039,25.0,-0.9274807572364808,-4199.57275390625,63.72760391235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167663574219,303.6883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.474609375,18000.0,0.0,0.0,0.0933752432465553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053232997655868,0.1053275167942047,-4.2190199565084185e-06,0.0,9.47640000958927e-05,0.0,0.0,5.819034099578857,0.0,0.0,0.0,0.2705430090427398,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.047232449054718,-1346.7330322265625,304.1502990722656,0.6972049474716187,0.0944429412484169,0.0856705084443092,293.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5576959252357483,0.050000000745058,0.048186894506216,293.25543212890625,297.1499938964844,293.1499938964844,0.072961039841175,-1391.6705322265625,304.1578369140625,0.7644223570823669,0.1252649426460266,0.0884779244661331,293.17742919921875,297.1499938964844,293.1499938964844,0.1511094868183136,-3358.210693359375,304.15216064453125,0.9290251135826112,0.2248821556568145,0.2135968506336212,293.3056945800781,297.1499938964844,293.1499938964844,0.0060863466933369,-2186.091064453125,299.0703125,0.5576959252357483,0.050000000745058,0.2285778820514679,291.1570129394531,291.1499938964844,274.8500061035156,271.4823913574219,285.9380187988281,293.3397216796875,291.15692138671875,1.0,0.1821583658456802,0.8002410531044006,0.8002410531044006,1.0,1.0,-0.7974629998207092,0.3193296790122986,0.478133350610733,0.1688233166933059,0.0,0.0,0.1162097081542015,25.628984451293945,25.0,-0.8923001885414124,-4194.4462890625,63.55580520629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21368408203125,303.6804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.093276061117649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051419824361801,0.1051461994647979,-4.218716185278026e-06,0.0,9.466334449825808e-05,0.0,0.0,5.808412551879883,0.0,0.0,0.0,0.2705143988132477,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473630279302597,-1348.9049072265625,304.1499938964844,0.6980561017990112,0.0946155488491058,0.0858074128627777,293.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581077933311462,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.0717254132032394,-1374.380615234375,304.15728759765625,0.7617270946502686,0.1237186342477798,0.0873789265751838,293.175537109375,297.1499938964844,293.1499938964844,0.1508342325687408,-3353.376220703125,304.15191650390625,0.9291625022888184,0.224569633603096,0.2132853269577026,293.30426025390625,297.1499938964844,293.1499938964844,0.0060387863777577,-2172.269287109375,299.0201416015625,0.5581077933311462,0.050000000745058,0.2285646349191665,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403991699219,293.3198547363281,291.156494140625,1.0,0.1818811446428299,0.8003944754600525,0.8003944754600525,1.0,1.0,-0.7959153652191162,0.3180948495864868,0.4778205454349518,0.1699243038892746,0.0,0.0,0.1153701767325401,25.56902313232422,25.0,-0.5734559297561646,-4184.634765625,63.239776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,303.66552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.093090146780014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047954261302948,0.1047996506094932,-4.218147751089418e-06,0.0,9.447466436540708e-05,0.0,0.0,5.788135528564453,0.0,0.0,0.0,0.2704598903656006,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473630279302597,-1348.9049072265625,304.1499938964844,0.6980561017990112,0.0946155488491058,0.0858074128627777,293.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581077933311462,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.0717254132032394,-1374.380615234375,304.15728759765625,0.7617270946502686,0.1237186342477798,0.0873789265751838,293.175537109375,297.1499938964844,293.1499938964844,0.1508342325687408,-3353.376220703125,304.15191650390625,0.9291625022888184,0.224569633603096,0.2132853269577026,293.30426025390625,297.1499938964844,293.1499938964844,0.0060387863777577,-2172.269287109375,299.0201416015625,0.5581077933311462,0.050000000745058,0.2285646349191665,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403991699219,293.3198547363281,291.156494140625,1.0,0.1818811446428299,0.8003944754600525,0.8003944754600525,1.0,1.0,-0.7959153652191162,0.3180948495864868,0.4778205454349518,0.1699243038892746,0.0,0.0,0.1153701767325401,25.56902313232422,25.0,-0.5734559297561646,-4184.634765625,63.239776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,303.66552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.093090146780014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047954261302948,0.1047996506094932,-4.218147751089418e-06,0.0,9.447466436540708e-05,0.0,0.0,5.788135528564453,0.0,0.0,0.0,0.2704598903656006,4.0,0.0,1.0
746340,293.1564025878906,297.1499938964844,293.1499938964844,0.0475503541529178,-1352.0054931640625,304.1496887207031,0.6990864872932434,0.0948592573404312,0.086005687713623,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.55852210521698,0.050000000745058,0.0481813065707683,293.2445983886719,297.1499938964844,293.1499938964844,0.0705552175641059,-1358.06298828125,304.15679931640625,0.7592052221298218,0.1222623884677887,0.0863436535000801,293.1736145019531,297.1499938964844,293.1499938964844,0.1506021916866302,-3349.29833984375,304.15167236328125,0.9293941259384156,0.2243149578571319,0.2130275666713714,293.3027038574219,297.1499938964844,293.1499938964844,0.005992280319333,-2158.645751953125,298.97100830078125,0.55852210521698,0.050000000745058,0.228551372885704,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9449768066406,293.3031311035156,291.1564636230469,1.0,0.1816321462392807,0.8005478978157043,0.8005478978157043,1.0,1.0,-0.7945823669433594,0.3169354498386383,0.4776468873023987,0.1711115837097168,0.0,0.0,0.114522285759449,25.511940002441406,25.0,-0.0166841000318527,-4174.89599609375,62.960968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.6513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.0929193347692489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044525206089019,0.1044567376375198,-4.217605692247162e-06,0.0,9.430131467524916e-05,0.0,0.0,5.768106937408447,0.0,0.0,0.0,0.2704063653945923,4.0,0.0,1.0
746400,293.1564025878906,297.1499938964844,293.1499938964844,0.0475503541529178,-1352.0054931640625,304.1496887207031,0.6990864872932434,0.0948592573404312,0.086005687713623,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.55852210521698,0.050000000745058,0.0481813065707683,293.2445983886719,297.1499938964844,293.1499938964844,0.0705552175641059,-1358.06298828125,304.15679931640625,0.7592052221298218,0.1222623884677887,0.0863436535000801,293.1736145019531,297.1499938964844,293.1499938964844,0.1506021916866302,-3349.29833984375,304.15167236328125,0.9293941259384156,0.2243149578571319,0.2130275666713714,293.3027038574219,297.1499938964844,293.1499938964844,0.005992280319333,-2158.645751953125,298.97100830078125,0.55852210521698,0.050000000745058,0.228551372885704,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9449768066406,293.3031311035156,291.1564636230469,1.0,0.1816321462392807,0.8005478978157043,0.8005478978157043,1.0,1.0,-0.7945823669433594,0.3169354498386383,0.4776468873023987,0.1711115837097168,0.0,0.0,0.114522285759449,25.511940002441406,25.0,-0.0166841000318527,-4174.89599609375,62.960968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.6513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.0929193347692489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044525206089019,0.1044567376375198,-4.217605692247162e-06,0.0,9.430131467524916e-05,0.0,0.0,5.768106937408447,0.0,0.0,0.0,0.2704063653945923,4.0,0.0,1.0
746460,293.1535949707031,297.1499938964844,293.1499938964844,0.0478469915688037,-1356.894287109375,304.1492919921875,0.7005252242088318,0.0952710583806037,0.0863286852836608,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589821338653564,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694556459784507,-1342.77294921875,304.1563720703125,0.756939709186554,0.1209231317043304,0.0853836089372634,293.1714172363281,297.1499938964844,293.1499938964844,0.150422602891922,-3346.126953125,304.1513977050781,0.929840326309204,0.2241630256175995,0.2128530293703079,293.3009948730469,297.1499938964844,293.1499938964844,0.0059463232755661,-2144.9814453125,298.9233093261719,0.5589821338653564,0.050000000745058,0.2285367101430893,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011474609375,291.1581115722656,1.0,0.1814121603965759,0.8007049560546875,0.8007049560546875,1.0,1.0,-0.7935870885848999,0.3159195184707641,0.4776675701141357,0.1723761558532714,0.0,0.0,0.1134237125515937,25.451017379760746,25.0,2.2122387886047363,-4163.4814453125,62.72854232788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.63739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5859375,18000.0,0.0,0.0,0.0927562341094017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040481925010681,0.1040524095296859,-4.2170372580585536e-06,0.0,9.413578663952649e-05,0.0,0.0,5.744597911834717,0.0,0.0,0.0,0.2703442871570587,4.0,0.0,1.0
746520,293.1535949707031,297.1499938964844,293.1499938964844,0.0478469915688037,-1356.894287109375,304.1492919921875,0.7005252242088318,0.0952710583806037,0.0863286852836608,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589821338653564,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694556459784507,-1342.77294921875,304.1563720703125,0.756939709186554,0.1209231317043304,0.0853836089372634,293.1714172363281,297.1499938964844,293.1499938964844,0.150422602891922,-3346.126953125,304.1513977050781,0.929840326309204,0.2241630256175995,0.2128530293703079,293.3009948730469,297.1499938964844,293.1499938964844,0.0059463232755661,-2144.9814453125,298.9233093261719,0.5589821338653564,0.050000000745058,0.2285367101430893,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011474609375,291.1581115722656,1.0,0.1814121603965759,0.8007049560546875,0.8007049560546875,1.0,1.0,-0.7935870885848999,0.3159195184707641,0.4776675701141357,0.1723761558532714,0.0,0.0,0.1134237125515937,25.451017379760746,25.0,2.2122387886047363,-4163.4814453125,62.72854232788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.63739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5859375,18000.0,0.0,0.0,0.0927562341094017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040481925010681,0.1040524095296859,-4.2170372580585536e-06,0.0,9.413578663952649e-05,0.0,0.0,5.744597911834717,0.0,0.0,0.0,0.2703442871570587,4.0,0.0,1.0
746580,293.1505432128906,297.1499938964844,293.1499938964844,0.0482597723603248,-1363.697998046875,304.1488342285156,0.7023603916168213,0.0957948416471481,0.0867772027850151,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5594783425331116,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.0684302300214767,-1328.5616455078125,304.1559753417969,0.7549095153808594,0.1196743249893188,0.0844949558377265,293.1690673828125,297.1499938964844,293.1499938964844,0.1503151208162307,-3344.236083984375,304.151123046875,0.9304977655410768,0.2240950465202331,0.2127685546875,293.2991943359375,297.1499938964844,293.1499938964844,0.005901291500777,-2131.477294921875,298.87677001953125,0.5594783425331116,0.050000000745058,0.2285209596157074,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.97119140625,293.29937744140625,291.1600036621094,1.0,0.1812237054109573,0.8008619546890259,0.8008619546890259,1.0,1.0,-0.7929347157478333,0.3150615096092224,0.4778732061386108,0.1736885160207748,0.0,0.0,0.1119711250066757,25.38746452331543,25.0,2.300566911697388,-4150.13818359375,62.54452896118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08984375,18000.0,0.0,0.0,0.0925872027873992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034877076745033,0.1034919247031211,-4.21627100877231e-06,0.0,9.396424138685688e-05,0.0,0.0,5.712056636810303,0.0,0.0,0.0,0.2702594101428985,4.0,0.0,1.0
746640,293.1505432128906,297.1499938964844,293.1499938964844,0.0482597723603248,-1363.697998046875,304.1488342285156,0.7023603916168213,0.0957948416471481,0.0867772027850151,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5594783425331116,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.0684302300214767,-1328.5616455078125,304.1559753417969,0.7549095153808594,0.1196743249893188,0.0844949558377265,293.1690673828125,297.1499938964844,293.1499938964844,0.1503151208162307,-3344.236083984375,304.151123046875,0.9304977655410768,0.2240950465202331,0.2127685546875,293.2991943359375,297.1499938964844,293.1499938964844,0.005901291500777,-2131.477294921875,298.87677001953125,0.5594783425331116,0.050000000745058,0.2285209596157074,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.97119140625,293.29937744140625,291.1600036621094,1.0,0.1812237054109573,0.8008619546890259,0.8008619546890259,1.0,1.0,-0.7929347157478333,0.3150615096092224,0.4778732061386108,0.1736885160207748,0.0,0.0,0.1119711250066757,25.38746452331543,25.0,2.300566911697388,-4150.13818359375,62.54452896118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08984375,18000.0,0.0,0.0,0.0925872027873992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034877076745033,0.1034919247031211,-4.21627100877231e-06,0.0,9.396424138685688e-05,0.0,0.0,5.712056636810303,0.0,0.0,0.0,0.2702594101428985,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.0484901703894138,-1367.502685546875,304.14862060546875,0.7033339142799377,0.096077486872673,0.0870241224765777,293.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5597206354141235,0.050000000745058,0.0481732785701751,293.2320251464844,297.1499938964844,293.1499938964844,0.0679403319954872,-1321.794189453125,304.15576171875,0.7539377212524414,0.11907409876585,0.0840691104531288,293.1679077148437,297.1499938964844,293.1499938964844,0.1502864807844162,-3343.74560546875,304.1509704589844,0.9308542609214784,0.2240815460681915,0.2127481997013092,293.2982788085937,297.1499938964844,293.1499938964844,0.0058792624622583,-2124.8779296875,298.8536682128906,0.5597206354141235,0.050000000745058,0.2285133004188537,291.1603698730469,291.1499938964844,274.8500061035156,271.50213623046875,285.9774169921875,293.2984313964844,291.1604919433594,1.0,0.1811405271291732,0.8009404540061951,0.8009404540061951,1.0,1.0,-0.7926844954490662,0.3146722018718719,0.4780122637748718,0.1743434965610504,0.0,0.0,0.1112182736396789,25.357297897338867,25.0,1.7826963663101196,-4143.3671875,62.46619415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965637207031,303.60333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.193359375,18000.0,0.0,0.0,0.0924960523843765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103186197578907,0.1031904146075248,-4.215821718389634e-06,0.0,9.387172758579254e-05,0.0,0.0,5.694510459899902,0.0,0.0,0.0,0.2702131569385528,4.0,0.0,1.0
746760,293.14764404296875,297.1499938964844,293.1499938964844,0.0487315580248832,-1371.493408203125,304.1484375,0.7043254375457764,0.0963702499866485,0.0872810706496238,293.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5599550604820251,0.050000000745058,0.0481717176735401,293.229736328125,297.1499938964844,293.1499938964844,0.0674629658460617,-1315.213623046875,304.15557861328125,0.752984344959259,0.1184875592589378,0.0836533829569816,293.1667785644531,297.1499938964844,293.1499938964844,0.1502711921930313,-3343.495849609375,304.1508178710937,0.931216835975647,0.2240789532661438,0.2127389758825302,293.2973327636719,297.1499938964844,293.1499938964844,0.005857556592673,-2118.37744140625,298.8306579589844,0.5599550604820251,0.050000000745058,0.2285058945417404,291.16070556640625,291.1499938964844,274.8500061035156,271.5043334960937,285.9834289550781,293.2975158691406,291.1607666015625,1.0,0.1810642033815384,0.8010181188583374,0.8010181188583374,1.0,1.0,-0.7924721837043762,0.3143059611320495,0.478166252374649,0.1749897897243499,0.0,0.0,0.1104703098535537,25.32864570617676,25.0,1.1851990222930908,-4136.76806640625,62.3956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968994140625,303.5910339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.224609375,18000.0,0.0,0.0,0.0923991352319717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028849333524704,0.1028891429305076,-4.215356511849677e-06,0.0,9.377337846672162e-05,0.0,0.0,5.676962852478027,0.0,0.0,0.0,0.2701666057109833,4.0,0.0,1.0
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.049241229891777,-1379.9320068359375,304.14813232421875,0.7063411474227905,0.0969811603426933,0.0878196284174919,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5603961944580078,0.050000000745058,0.0481687933206558,293.22540283203125,297.1499938964844,293.1499938964844,0.0665405243635177,-1302.5350341796875,304.1552734375,0.7511178851127625,0.1173500120639801,0.0828483998775482,293.1645812988281,297.1499938964844,293.1499938964844,0.1502745151519775,-3343.606689453125,304.1505432128906,0.9319456219673156,0.2241020649671554,0.2127489745616912,293.2954406738281,297.1499938964844,293.1499938964844,0.0058150338008999,-2105.641357421875,298.784912109375,0.5603961944580078,0.050000000745058,0.2284920215606689,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.99481201171875,293.29559326171875,291.1606750488281,1.0,0.1809306144714355,0.8011735081672668,0.8011735081672668,1.0,1.0,-0.7921444177627563,0.3136418163776397,0.4785026013851166,0.1762371957302093,0.0,0.0,0.1090315952897071,25.276029586791992,25.0,0.0248230509459972,-4124.3486328125,62.27543258666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.158203125,18000.0,0.0,0.0,0.0921874493360519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023012399673461,0.102305456995964,-4.214428372506518e-06,0.0,9.355854126624764e-05,0.0,0.0,5.642947673797607,0.0,0.0,0.0,0.2700759172439575,4.0,0.0,1.0
