time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750480,293.1268310546875,297.1499938964844,293.1499938964844,0.0649228617548942,-1647.45556640625,304.1475524902344,0.7544190883636475,0.1155524775385856,0.1044636443257331,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5678462982177734,0.050000000745058,0.0481212027370929,293.1031494140625,297.1499938964844,293.1499938964844,0.0657817870378494,-1293.5504150390625,304.1415710449219,0.75686115026474,0.1171930953860282,0.0820607617497444,293.13885498046875,297.1499938964844,293.1499938964844,0.1561439782381057,-3448.694580078125,304.1484375,0.9535024762153624,0.2305111587047577,0.2186638712882995,293.26104736328125,297.1499938964844,293.1499938964844,0.0047660423442721,-1774.2359619140625,297.5438232421875,0.5678462982177734,0.050000000745058,0.2282662689685821,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.703125,293.2611389160156,291.1141967773437,1.0,0.1822079420089721,0.805167555809021,0.805167555809021,1.0,1.0,-0.8179457783699036,0.3226639628410339,0.495281845331192,0.1881151646375656,0.0,0.0,0.1488058269023895,24.464187622070312,25.0,-1.6944173574447632,-4462.572265625,65.10099029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291076660156,303.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.591796875,18000.0,0.0,0.0,0.0982759073376655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186477169394493,0.1186519488692283,-4.23825804318767e-06,0.0,9.973755368264392e-05,0.0,0.0,6.601687908172607,0.0,0.0,0.0,0.2726012170314789,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0653994902968406,-1655.8470458984375,304.1475830078125,0.7561072707176208,0.1161367371678352,0.1049877628684043,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682691931724548,0.050000000745058,0.048118595033884,293.0966186523437,297.1499938964844,293.1499938964844,0.0677735283970832,-1321.023193359375,304.1410522460937,0.7625678777694702,0.1197069361805915,0.0838005542755127,293.1383361816406,297.1499938964844,293.1499938964844,0.1564802229404449,-3454.646484375,304.1483764648437,0.954717755317688,0.2308994680643081,0.2190256118774414,293.26007080078125,297.1499938964844,293.1499938964844,0.0047366735525429,-1764.378173828125,297.5074462890625,0.5682691931724548,0.050000000745058,0.2282539010047912,291.1134033203125,291.1499938964844,274.0,271.0369567871094,285.6647644042969,293.2601623535156,291.11328125,1.0,0.1824866384267807,0.8052577376365662,0.8052577376365662,1.0,1.0,-0.8210790753364563,0.324089378118515,0.4969896674156189,0.1886672377586364,0.0,0.0,0.1537562012672424,24.42964172363281,25.0,-1.2693850994110107,-4511.4072265625,65.54132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90509033203125,303.9797668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19140625,18000.0,0.0,0.0,0.0994500592350959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120941050350666,0.1209452897310257,-4.2419583223818336e-06,0.0,0.0001009291663649,0.0,0.0,6.738297939300537,0.0,0.0,0.0,0.2729659080505371,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0653994902968406,-1655.8470458984375,304.1475830078125,0.7561072707176208,0.1161367371678352,0.1049877628684043,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682691931724548,0.050000000745058,0.048118595033884,293.0966186523437,297.1499938964844,293.1499938964844,0.0677735283970832,-1321.023193359375,304.1410522460937,0.7625678777694702,0.1197069361805915,0.0838005542755127,293.1383361816406,297.1499938964844,293.1499938964844,0.1564802229404449,-3454.646484375,304.1483764648437,0.954717755317688,0.2308994680643081,0.2190256118774414,293.26007080078125,297.1499938964844,293.1499938964844,0.0047366735525429,-1764.378173828125,297.5074462890625,0.5682691931724548,0.050000000745058,0.2282539010047912,291.1134033203125,291.1499938964844,274.0,271.0369567871094,285.6647644042969,293.2601623535156,291.11328125,1.0,0.1824866384267807,0.8052577376365662,0.8052577376365662,1.0,1.0,-0.8210790753364563,0.324089378118515,0.4969896674156189,0.1886672377586364,0.0,0.0,0.1537562012672424,24.42964172363281,25.0,-1.2693850994110107,-4511.4072265625,65.54132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90509033203125,303.9797668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19140625,18000.0,0.0,0.0,0.0994500592350959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120941050350666,0.1209452897310257,-4.2419583223818336e-06,0.0,0.0001009291663649,0.0,0.0,6.738297939300537,0.0,0.0,0.0,0.2729659080505371,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658659636974334,-1664.0701904296875,304.1476135253906,0.7577361464500427,0.1167105883359909,0.1055035889148712,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686511397361755,0.050000000745058,0.048116248100996,293.0906066894531,297.1499938964844,293.1499938964844,0.069802425801754,-1349.2098388671875,304.1406555175781,0.7683768272399902,0.1222803741693496,0.0855868831276893,293.1378479003906,297.1499938964844,293.1499938964844,0.1568184196949005,-3460.623291015625,304.1483764648437,0.955873966217041,0.2312937378883361,0.2193939685821533,293.2591552734375,297.1499938964844,293.1499938964844,0.0047074947506189,-1754.537109375,297.4714660644531,0.5686511397361755,0.050000000745058,0.2282427698373794,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.6248474121094,293.2592163085937,291.1126708984375,1.0,0.1827798932790756,0.8053328990936279,0.8053328990936279,1.0,1.0,-0.8242679238319397,0.3256033957004547,0.4986645579338074,0.1890711933374405,0.0,0.0,0.1587698459625244,24.399229049682617,25.0,-0.8260732889175415,-4562.3681640625,65.99858093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825988769531,304.0304260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.845703125,18000.0,0.0,0.0,0.1007003337144851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233139261603355,0.1233181729912757,-4.245833224558737e-06,0.0,0.0001021980424411,0.0,0.0,6.880157947540283,0.0,0.0,0.0,0.2733451724052429,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658659636974334,-1664.0701904296875,304.1476135253906,0.7577361464500427,0.1167105883359909,0.1055035889148712,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686511397361755,0.050000000745058,0.048116248100996,293.0906066894531,297.1499938964844,293.1499938964844,0.069802425801754,-1349.2098388671875,304.1406555175781,0.7683768272399902,0.1222803741693496,0.0855868831276893,293.1378479003906,297.1499938964844,293.1499938964844,0.1568184196949005,-3460.623291015625,304.1483764648437,0.955873966217041,0.2312937378883361,0.2193939685821533,293.2591552734375,297.1499938964844,293.1499938964844,0.0047074947506189,-1754.537109375,297.4714660644531,0.5686511397361755,0.050000000745058,0.2282427698373794,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.6248474121094,293.2592163085937,291.1126708984375,1.0,0.1827798932790756,0.8053328990936279,0.8053328990936279,1.0,1.0,-0.8242679238319397,0.3256033957004547,0.4986645579338074,0.1890711933374405,0.0,0.0,0.1587698459625244,24.399229049682617,25.0,-0.8260732889175415,-4562.3681640625,65.99858093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825988769531,304.0304260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.845703125,18000.0,0.0,0.0,0.1007003337144851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233139261603355,0.1233181729912757,-4.245833224558737e-06,0.0,0.0001021980424411,0.0,0.0,6.880157947540283,0.0,0.0,0.0,0.2733451724052429,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663188248872757,-1672.062255859375,304.14764404296875,0.7592883110046387,0.117269791662693,0.1060074791312217,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.568985104560852,0.050000000745058,0.0481142029166221,293.0851745605469,297.1499938964844,293.1499938964844,0.0718504562973976,-1377.8572998046875,304.140380859375,0.7742183208465576,0.124891847372055,0.0874040499329567,293.1374206542969,297.1499938964844,293.1499938964844,0.1571555435657501,-3466.569580078125,304.1483459472656,0.9569567441940308,0.2316907793283462,0.2197661399841308,293.2582702636719,297.1499938964844,293.1499938964844,0.0046784998849034,-1744.7088623046875,297.435791015625,0.568985104560852,0.050000000745058,0.2282330691814422,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,285.5836181640625,293.2583312988281,291.1124267578125,1.0,0.1830859929323196,0.8054080605506897,0.8054080605506897,1.0,1.0,-0.8274861574172974,0.3271971344947815,0.5002890229225159,0.1893175095319748,0.0,0.0,0.1638018190860748,24.373579025268555,25.0,-0.3499616384506225,-4615.1474609375,66.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622436523437,304.0814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.1020171865820884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257481575012207,0.1257524192333221,-4.2498613765928894e-06,0.0,0.0001035344757838,0.0,0.0,7.026241302490234,0.0,0.0,0.0,0.2737364470958709,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663188248872757,-1672.062255859375,304.14764404296875,0.7592883110046387,0.117269791662693,0.1060074791312217,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.568985104560852,0.050000000745058,0.0481142029166221,293.0851745605469,297.1499938964844,293.1499938964844,0.0718504562973976,-1377.8572998046875,304.140380859375,0.7742183208465576,0.124891847372055,0.0874040499329567,293.1374206542969,297.1499938964844,293.1499938964844,0.1571555435657501,-3466.569580078125,304.1483459472656,0.9569567441940308,0.2316907793283462,0.2197661399841308,293.2582702636719,297.1499938964844,293.1499938964844,0.0046784998849034,-1744.7088623046875,297.435791015625,0.568985104560852,0.050000000745058,0.2282330691814422,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,285.5836181640625,293.2583312988281,291.1124267578125,1.0,0.1830859929323196,0.8054080605506897,0.8054080605506897,1.0,1.0,-0.8274861574172974,0.3271971344947815,0.5002890229225159,0.1893175095319748,0.0,0.0,0.1638018190860748,24.373579025268555,25.0,-0.3499616384506225,-4615.1474609375,66.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622436523437,304.0814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.1020171865820884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257481575012207,0.1257524192333221,-4.2498613765928894e-06,0.0,0.0001035344757838,0.0,0.0,7.026241302490234,0.0,0.0,0.0,0.2737364470958709,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.0665393322706222,-1675.9566650390625,304.1476745605469,0.7600318789482117,0.1175428256392479,0.1062540113925933,293.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.5691329836845398,0.050000000745058,0.0481133013963699,293.0826721191406,297.1499938964844,293.1499938964844,0.0728751122951507,-1392.259521484375,304.1402587890625,0.7771271467208862,0.1262023448944091,0.088318258523941,293.13720703125,297.1499938964844,293.1499938964844,0.1573226451873779,-3469.512939453125,304.1483459472656,0.9574673771858216,0.2318890392780304,0.2199524790048599,293.25787353515625,297.1499938964844,293.1499938964844,0.0046640271320939,-1739.7850341796875,297.4180603027344,0.5691329836845398,0.050000000745058,0.2282287776470184,291.1124267578125,291.1499938964844,273.7894592285156,270.8959655761719,285.5626525878906,293.2579345703125,291.1124572753906,1.0,0.1832428872585296,0.8054456114768982,0.8054456114768982,1.0,1.0,-0.8290966153144836,0.3280193507671356,0.5010772943496704,0.189380258321762,0.0,0.0,0.1663090735673904,24.36259078979492,25.0,-0.1015143394470214,-4642.07373046875,66.70909881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529663085937,304.1068725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46875,18000.0,0.0,0.0,0.1026952490210533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269810795783996,0.1269853264093399,-4.251920927345054e-06,0.0,0.000104222621303,0.0,0.0,7.100448131561279,0.0,0.0,0.0,0.273935467004776,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667551830410957,-1679.7703857421875,304.147705078125,0.7607501149177551,0.1178105995059013,0.1064961776137352,293.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.569266676902771,0.050000000745058,0.0481124818325042,293.0803527832031,297.1499938964844,293.1499938964844,0.0738959014415741,-1406.650634765625,304.1401672363281,0.780011773109436,0.1275104135274887,0.0892322435975074,293.13702392578125,297.1499938964844,293.1499938964844,0.157488077878952,-3472.423828125,304.1483459472656,0.957954466342926,0.2320863902568817,0.2201383113861084,293.2574768066406,297.1499938964844,293.1499938964844,0.0046495767310261,-1734.8560791015625,297.4003601074219,0.569266676902771,0.050000000745058,0.228224903345108,291.11248779296875,291.1499938964844,273.7484130859375,270.8684997558594,285.54150390625,293.2575378417969,291.112548828125,1.0,0.1834019422531128,0.8054749965667725,0.8054749965667725,1.0,1.0,-0.8307015895843506,0.3288544416427612,0.5018471479415894,0.1894023269414901,0.0,0.0,0.1688016653060913,24.352998733520508,25.0,0.1595307737588882,-4669.27294921875,66.95024871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443908691406,304.1322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.384765625,18000.0,0.0,0.0,0.1033843979239463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282203942537307,0.128224641084671,-4.254005489201518e-06,0.0,0.0001049220227287,0.0,0.0,7.175191402435303,0.0,0.0,0.0,0.2741361260414123,4.0,0.0,1.0
751020,293.1275329589844,297.1499938964844,293.1499938964844,0.067170962691307,-1687.1199951171875,304.14776611328125,0.7621028423309326,0.1183282881975174,0.106965348124504,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694893002510071,0.050000000745058,0.0481111258268356,293.0762939453125,297.1499938964844,293.1499938964844,0.0759149119257927,-1435.234130859375,304.1400756835937,0.7856675982475281,0.1301054656505584,0.0910492613911628,293.1367492675781,297.1499938964844,293.1499938964844,0.1578118652105331,-3478.11083984375,304.1483459472656,0.9588522911071776,0.2324763685464859,0.220506489276886,293.2568054199219,297.1499938964844,293.1499938964844,0.0046206815168261,-1724.9617919921875,297.3651733398437,0.5694893002510071,0.050000000745058,0.2282184660434723,291.1129455566406,291.1499938964844,273.6680603027344,270.8148193359375,285.4989318847656,293.2568359375,291.1130676269531,1.0,0.1837250888347625,0.8055337071418762,0.8055337071418762,1.0,1.0,-0.8338778018951416,0.330554336309433,0.503323495388031,0.1893292814493179,0.0,0.0,0.1737120747566223,24.338247299194336,25.0,0.7120616436004639,-4724.18994140625,67.43550109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294372558594,304.182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.30078125,18000.0,0.0,0.0,0.1047883853316307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307029277086258,0.1307071894407272,-4.258227818354499e-06,0.0,0.0001063468880602,0.0,0.0,7.325377464294434,0.0,0.0,0.0,0.2745399475097656,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.067170962691307,-1687.1199951171875,304.14776611328125,0.7621028423309326,0.1183282881975174,0.106965348124504,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694893002510071,0.050000000745058,0.0481111258268356,293.0762939453125,297.1499938964844,293.1499938964844,0.0759149119257927,-1435.234130859375,304.1400756835937,0.7856675982475281,0.1301054656505584,0.0910492613911628,293.1367492675781,297.1499938964844,293.1499938964844,0.1578118652105331,-3478.11083984375,304.1483459472656,0.9588522911071776,0.2324763685464859,0.220506489276886,293.2568054199219,297.1499938964844,293.1499938964844,0.0046206815168261,-1724.9617919921875,297.3651733398437,0.5694893002510071,0.050000000745058,0.2282184660434723,291.1129455566406,291.1499938964844,273.6680603027344,270.8148193359375,285.4989318847656,293.2568359375,291.1130676269531,1.0,0.1837250888347625,0.8055337071418762,0.8055337071418762,1.0,1.0,-0.8338778018951416,0.330554336309433,0.503323495388031,0.1893292814493179,0.0,0.0,0.1737120747566223,24.338247299194336,25.0,0.7120616436004639,-4724.18994140625,67.43550109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294372558594,304.182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.30078125,18000.0,0.0,0.0,0.1047883853316307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307029277086258,0.1307071894407272,-4.258227818354499e-06,0.0,0.0001063468880602,0.0,0.0,7.325377464294434,0.0,0.0,0.0,0.2745399475097656,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675639733672142,-1694.0704345703125,304.1478576660156,0.763338029384613,0.1188202872872352,0.1074124947190284,293.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696518421173096,0.050000000745058,0.0481101348996162,293.07293701171875,297.1499938964844,293.1499938964844,0.0778881683945655,-1463.308837890625,304.1401062011719,0.7911161780357361,0.1326501667499542,0.0928363353013992,293.1365051269531,297.1499938964844,293.1499938964844,0.1581239402294159,-3483.579345703125,304.1483764648437,0.9596449136734008,0.2328575551509857,0.2208675146102905,293.2562255859375,297.1499938964844,293.1499938964844,0.0045917592942714,-1715.0072021484375,297.3301086425781,0.5696518421173096,0.050000000745058,0.228213757276535,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,293.2562561035156,291.114013671875,1.0,0.1840524077415466,0.80559241771698,0.80559241771698,1.0,1.0,-0.83698570728302,0.3322772085666656,0.504708468914032,0.189110442996025,0.0,0.0,0.178480640053749,24.329479217529297,25.0,1.287745714187622,-4779.29541015625,67.9209976196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8176574707031,304.2326965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.33203125,18000.0,0.0,0.0,0.1062132716178894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331672072410583,0.1331714689731598,-4.26248107032734e-06,0.0,0.0001077929700841,0.0,0.0,7.47508430480957,0.0,0.0,0.0,0.2749433517456054,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675639733672142,-1694.0704345703125,304.1478576660156,0.763338029384613,0.1188202872872352,0.1074124947190284,293.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696518421173096,0.050000000745058,0.0481101348996162,293.07293701171875,297.1499938964844,293.1499938964844,0.0778881683945655,-1463.308837890625,304.1401062011719,0.7911161780357361,0.1326501667499542,0.0928363353013992,293.1365051269531,297.1499938964844,293.1499938964844,0.1581239402294159,-3483.579345703125,304.1483764648437,0.9596449136734008,0.2328575551509857,0.2208675146102905,293.2562255859375,297.1499938964844,293.1499938964844,0.0045917592942714,-1715.0072021484375,297.3301086425781,0.5696518421173096,0.050000000745058,0.228213757276535,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,293.2562561035156,291.114013671875,1.0,0.1840524077415466,0.80559241771698,0.80559241771698,1.0,1.0,-0.83698570728302,0.3322772085666656,0.504708468914032,0.189110442996025,0.0,0.0,0.178480640053749,24.329479217529297,25.0,1.287745714187622,-4779.29541015625,67.9209976196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8176574707031,304.2326965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.33203125,18000.0,0.0,0.0,0.1062132716178894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331672072410583,0.1331714689731598,-4.26248107032734e-06,0.0,0.0001077929700841,0.0,0.0,7.47508430480957,0.0,0.0,0.0,0.2749433517456054,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679311528801918,-1700.5648193359375,304.14794921875,0.764444887638092,0.1192829310894012,0.1078342050313949,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697526335716248,0.050000000745058,0.0481095202267169,293.0704040527344,297.1499938964844,293.1499938964844,0.0797963142395019,-1490.570556640625,304.1402282714844,0.7962912917137146,0.1351189464330673,0.0945744290947914,293.1363830566406,297.1499938964844,293.1499938964844,0.15842105448246,-3488.771484375,304.1484375,0.9603261351585388,0.2332264184951782,0.2212180346250534,293.2557678222656,297.1499938964844,293.1499938964844,0.004562733694911,-1704.9658203125,297.2951354980469,0.5697526335716248,0.050000000745058,0.2282108515501022,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.4145202636719,293.2557983398437,291.1153564453125,1.0,0.1843809485435485,0.8056355118751526,0.8056355118751526,1.0,1.0,-0.8399941921234131,0.3339988589286804,0.5059953331947327,0.188761293888092,0.0,0.0,0.1830447167158126,24.32700538635254,25.0,1.862295150756836,-4833.87109375,68.40211486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094482421875,304.281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.498046875,18000.0,0.0,0.0,0.1076428890228271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355776488780975,0.1355819106101989,-4.26670840170118e-06,0.0,0.000109243846964,0.0,0.0,7.622146129608154,0.0,0.0,0.0,0.2753406167030334,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679311528801918,-1700.5648193359375,304.14794921875,0.764444887638092,0.1192829310894012,0.1078342050313949,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697526335716248,0.050000000745058,0.0481095202267169,293.0704040527344,297.1499938964844,293.1499938964844,0.0797963142395019,-1490.570556640625,304.1402282714844,0.7962912917137146,0.1351189464330673,0.0945744290947914,293.1363830566406,297.1499938964844,293.1499938964844,0.15842105448246,-3488.771484375,304.1484375,0.9603261351585388,0.2332264184951782,0.2212180346250534,293.2557678222656,297.1499938964844,293.1499938964844,0.004562733694911,-1704.9658203125,297.2951354980469,0.5697526335716248,0.050000000745058,0.2282108515501022,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.4145202636719,293.2557983398437,291.1153564453125,1.0,0.1843809485435485,0.8056355118751526,0.8056355118751526,1.0,1.0,-0.8399941921234131,0.3339988589286804,0.5059953331947327,0.188761293888092,0.0,0.0,0.1830447167158126,24.32700538635254,25.0,1.862295150756836,-4833.87109375,68.40211486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094482421875,304.281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.498046875,18000.0,0.0,0.0,0.1076428890228271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355776488780975,0.1355819106101989,-4.26670840170118e-06,0.0,0.000109243846964,0.0,0.0,7.622146129608154,0.0,0.0,0.0,0.2753406167030334,4.0,0.0,1.0
751380,293.12896728515625,297.1499938964844,293.1499938964844,0.0682717636227607,-1706.5889892578125,304.1480712890625,0.7654243111610413,0.1197151839733123,0.1082293689250946,293.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.569795548915863,0.050000000745058,0.0481092557311058,293.06866455078125,297.1499938964844,293.1499938964844,0.0816264748573303,-1516.806884765625,304.14044189453125,0.8011548519134521,0.1374919265508651,0.0962500423192977,293.1363220214844,297.1499938964844,293.1499938964844,0.1587013304233551,-3493.656005859375,304.14849853515625,0.9608991146087646,0.2335804849863052,0.2215556502342224,293.25543212890625,297.1499938964844,293.1499938964844,0.0045335502363741,-1694.821044921875,297.2601318359375,0.569795548915863,0.050000000745058,0.2282095849514007,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,293.2554626464844,291.1170959472656,1.0,0.1847077161073684,0.8056786060333252,0.8056786060333252,1.0,1.0,-0.8428827524185181,0.3357004523277282,0.5071823000907898,0.1883047521114349,0.0,0.0,0.1873577237129211,24.33049964904785,25.0,2.41978120803833,-4887.27099609375,68.8749008178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050231933594,304.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.791015625,18000.0,0.0,0.0,0.1090595126152038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137904092669487,0.1379083544015884,-4.270852514309809e-06,0.0,0.0001106815398088,0.0,0.0,7.764683723449707,0.0,0.0,0.0,0.2757265567779541,4.0,0.0,1.0
751440,293.12896728515625,297.1499938964844,293.1499938964844,0.0682717636227607,-1706.5889892578125,304.1480712890625,0.7654243111610413,0.1197151839733123,0.1082293689250946,293.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.569795548915863,0.050000000745058,0.0481092557311058,293.06866455078125,297.1499938964844,293.1499938964844,0.0816264748573303,-1516.806884765625,304.14044189453125,0.8011548519134521,0.1374919265508651,0.0962500423192977,293.1363220214844,297.1499938964844,293.1499938964844,0.1587013304233551,-3493.656005859375,304.14849853515625,0.9608991146087646,0.2335804849863052,0.2215556502342224,293.25543212890625,297.1499938964844,293.1499938964844,0.0045335502363741,-1694.821044921875,297.2601318359375,0.569795548915863,0.050000000745058,0.2282095849514007,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,293.2554626464844,291.1170959472656,1.0,0.1847077161073684,0.8056786060333252,0.8056786060333252,1.0,1.0,-0.8428827524185181,0.3357004523277282,0.5071823000907898,0.1883047521114349,0.0,0.0,0.1873577237129211,24.33049964904785,25.0,2.41978120803833,-4887.27099609375,68.8749008178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050231933594,304.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.791015625,18000.0,0.0,0.0,0.1090595126152038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137904092669487,0.1379083544015884,-4.270852514309809e-06,0.0,0.0001106815398088,0.0,0.0,7.764683723449707,0.0,0.0,0.0,0.2757265567779541,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684313774108886,-1709.4111328125,304.14813232421875,0.7658636569976807,0.11991897970438,0.1084161400794982,293.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5697951316833496,0.050000000745058,0.0481092557311058,293.068115234375,297.1499938964844,293.1499938964844,0.082505889236927,-1529.439208984375,304.1405639648437,0.8034512400627136,0.1386331915855407,0.0970580130815506,293.1363525390625,297.1499938964844,293.1499938964844,0.158834233880043,-3495.966796875,304.1485290527344,0.9611434936523438,0.2337508499622345,0.2217185646295547,293.2553405761719,297.1499938964844,293.1499938964844,0.0045188828371465,-1689.704345703125,297.2426147460937,0.5697951316833496,0.050000000745058,0.2282095998525619,291.1177978515625,291.1499938964844,273.4156188964844,270.6478576660156,285.3541259765625,293.25537109375,291.1181335449219,1.0,0.1848694831132888,0.8057001829147339,0.8057001829147339,1.0,1.0,-0.8442720770835876,0.3365357518196106,0.507736325263977,0.1880429983139038,0.0,0.0,0.1894009858369827,24.334585189819336,25.0,2.685445070266724,-4913.28271484375,69.10662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,304.3522033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.994140625,18000.0,0.0,0.0,0.1097571179270744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390237212181091,0.1390279978513717,-4.272872956789797e-06,0.0,0.0001113895195885,0.0,0.0,7.833501815795898,0.0,0.0,0.0,0.2759132385253906,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.068584144115448,-1712.111572265625,304.148193359375,0.7662713527679443,0.1201149150729179,0.1085959374904632,293.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.5697812438011169,0.050000000745058,0.0481093376874923,293.0677490234375,297.1499938964844,293.1499938964844,0.0833603590726852,-1541.726806640625,304.1407470703125,0.8056555390357971,0.139742836356163,0.0978447049856185,293.1363830566406,297.1499938964844,293.1499938964844,0.1589622646570205,-3498.189208984375,304.1485595703125,0.9613614082336426,0.2339166402816772,0.2218773663043975,293.2552795410156,297.1499938964844,293.1499938964844,0.0045041595585644,-1684.5570068359375,297.2250671386719,0.5697812438011169,0.050000000745058,0.228209987282753,291.118896484375,291.1499938964844,273.38446044921875,270.6276550292969,285.3349609375,293.2552795410156,291.1192321777344,1.0,0.1850297302007675,0.8057165741920471,0.8057165741920471,1.0,1.0,-0.8456231355667114,0.3373577296733856,0.5082654356956482,0.1877629458904266,0.0,0.0,0.1913653910160064,24.34011459350586,25.0,2.9449150562286377,-4938.75146484375,69.33475494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8046875,304.375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.224609375,18000.0,0.0,0.0,0.110444962978363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401109993457794,0.140115275979042,-4.274850653018802e-06,0.0,0.0001120875967899,0.0,0.0,7.900468349456787,0.0,0.0,0.0,0.2760951519012451,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0688685551285743,-1717.1365966796875,304.1483154296875,0.7669917941093445,0.1204829365015029,0.1089339256286621,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697150230407715,0.050000000745058,0.0481097362935543,293.0675964355469,297.1499938964844,293.1499938964844,0.0849861502647399,-1565.135498046875,304.14111328125,0.809700608253479,0.1418569535017013,0.0993459671735763,293.13653564453125,297.1499938964844,293.1499938964844,0.1592024713754654,-3502.34814453125,304.14862060546875,0.96171897649765,0.2342333197593689,0.2221812307834625,293.2552490234375,297.1499938964844,293.1499938964844,0.0044745253399014,-1674.162841796875,297.1898498535156,0.5697150230407715,0.050000000745058,0.2282118648290634,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2984619140625,293.2552490234375,291.1217041015625,1.0,0.1853440999984741,0.8057494163513184,0.8057494163513184,1.0,1.0,-0.848197877407074,0.3389513790607452,0.5092465281486511,0.1871607303619384,0.0,0.0,0.195020392537117,24.355388641357425,25.0,3.4240143299102783,-4987.6064453125,69.77787780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80859375,304.41925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.794921875,18000.0,0.0,0.0,0.1117798164486885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421647369861602,0.1421690136194229,-4.278636424714932e-06,0.0,0.0001134423073381,0.0,0.0,8.027349472045898,0.0,0.0,0.0,0.2764405012130737,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688685551285743,-1717.1365966796875,304.1483154296875,0.7669917941093445,0.1204829365015029,0.1089339256286621,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697150230407715,0.050000000745058,0.0481097362935543,293.0675964355469,297.1499938964844,293.1499938964844,0.0849861502647399,-1565.135498046875,304.14111328125,0.809700608253479,0.1418569535017013,0.0993459671735763,293.13653564453125,297.1499938964844,293.1499938964844,0.1592024713754654,-3502.34814453125,304.14862060546875,0.96171897649765,0.2342333197593689,0.2221812307834625,293.2552490234375,297.1499938964844,293.1499938964844,0.0044745253399014,-1674.162841796875,297.1898498535156,0.5697150230407715,0.050000000745058,0.2282118648290634,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2984619140625,293.2552490234375,291.1217041015625,1.0,0.1853440999984741,0.8057494163513184,0.8057494163513184,1.0,1.0,-0.848197877407074,0.3389513790607452,0.5092465281486511,0.1871607303619384,0.0,0.0,0.195020392537117,24.355388641357425,25.0,3.4240143299102783,-4987.6064453125,69.77787780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80859375,304.41925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.794921875,18000.0,0.0,0.0,0.1117798164486885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421647369861602,0.1421690136194229,-4.278636424714932e-06,0.0,0.0001134423073381,0.0,0.0,8.027349472045898,0.0,0.0,0.0,0.2764405012130737,4.0,0.0,1.0
751740,293.1311340332031,297.1499938964844,293.1499938964844,0.0691278502345085,-1721.7138671875,304.1484375,0.7676028609275818,0.1208227276802063,0.1092461794614791,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.569606602191925,0.050000000745058,0.0481103882193565,293.06817626953125,297.1499938964844,293.1499938964844,0.086501158773899,-1586.9742431640625,304.1415405273437,0.8132844567298889,0.143828883767128,0.1007499098777771,293.1367492675781,297.1499938964844,293.1499938964844,0.159422755241394,-3506.149169921875,304.1487121582031,0.9619868993759156,0.2345311790704727,0.2224675416946411,293.25537109375,297.1499938964844,293.1499938964844,0.0044446261599659,-1663.634521484375,297.1544189453125,0.569606602191925,0.050000000745058,0.2282149642705917,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,293.25537109375,291.1244812011719,1.0,0.1856488287448883,0.8057821989059448,0.8057821989059448,1.0,1.0,-0.8506056666374207,0.3404703438282013,0.5101353526115417,0.1865251362323761,0.0,0.0,0.1982964873313903,24.375389099121094,25.0,3.857413530349731,-5033.3115234375,70.20240020751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8167724609375,304.4616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48828125,18000.0,0.0,0.0,0.1130481213331222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440420150756836,0.1440462917089462,-4.282160261936952e-06,0.0,0.0001147294678958,0.0,0.0,8.14378833770752,0.0,0.0,0.0,0.2767583131790161,4.0,0.0,1.0
751800,293.1311340332031,297.1499938964844,293.1499938964844,0.0691278502345085,-1721.7138671875,304.1484375,0.7676028609275818,0.1208227276802063,0.1092461794614791,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.569606602191925,0.050000000745058,0.0481103882193565,293.06817626953125,297.1499938964844,293.1499938964844,0.086501158773899,-1586.9742431640625,304.1415405273437,0.8132844567298889,0.143828883767128,0.1007499098777771,293.1367492675781,297.1499938964844,293.1499938964844,0.159422755241394,-3506.149169921875,304.1487121582031,0.9619868993759156,0.2345311790704727,0.2224675416946411,293.25537109375,297.1499938964844,293.1499938964844,0.0044446261599659,-1663.634521484375,297.1544189453125,0.569606602191925,0.050000000745058,0.2282149642705917,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,293.25537109375,291.1244812011719,1.0,0.1856488287448883,0.8057821989059448,0.8057821989059448,1.0,1.0,-0.8506056666374207,0.3404703438282013,0.5101353526115417,0.1865251362323761,0.0,0.0,0.1982964873313903,24.375389099121094,25.0,3.857413530349731,-5033.3115234375,70.20240020751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8167724609375,304.4616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48828125,18000.0,0.0,0.0,0.1130481213331222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440420150756836,0.1440462917089462,-4.282160261936952e-06,0.0,0.0001147294678958,0.0,0.0,8.14378833770752,0.0,0.0,0.0,0.2767583131790161,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693639665842056,-1725.8780517578125,304.1485595703125,0.7681168913841248,0.1211364194750785,0.1095346361398696,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5694627165794373,0.050000000745058,0.048111256211996,293.0694274902344,297.1499938964844,293.1499938964844,0.0878980159759521,-1607.1202392578125,304.1420288085937,0.8164543509483337,0.145647644996643,0.1020485907793045,293.13702392578125,297.1499938964844,293.1499938964844,0.1596233546733856,-3509.597412109375,304.1488037109375,0.9621756672859192,0.2348100394010543,0.2227361649274826,293.255615234375,297.1499938964844,293.1499938964844,0.0044144559651613,-1652.9715576171875,297.1187744140625,0.5694627165794373,0.050000000745058,0.2282190918922424,291.1270751953125,291.1499938964844,273.23260498046875,270.5325622558594,285.2349548339844,293.2555847167969,291.1275329589844,1.0,0.1859418302774429,0.805805504322052,0.805805504322052,1.0,1.0,-0.8528387546539307,0.3419003784656524,0.5109384059906006,0.1858794242143631,0.0,0.0,0.2011548429727554,24.399497985839844,25.0,4.231165409088135,-5075.224609375,70.60584259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293151855469,304.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.302734375,18000.0,0.0,0.0,0.1142314076423645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457126438617706,0.1457169353961944,-4.28536031904514e-06,0.0,0.000115930357424,0.0,0.0,8.247812271118164,0.0,0.0,0.0,0.2770431339740753,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693639665842056,-1725.8780517578125,304.1485595703125,0.7681168913841248,0.1211364194750785,0.1095346361398696,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5694627165794373,0.050000000745058,0.048111256211996,293.0694274902344,297.1499938964844,293.1499938964844,0.0878980159759521,-1607.1202392578125,304.1420288085937,0.8164543509483337,0.145647644996643,0.1020485907793045,293.13702392578125,297.1499938964844,293.1499938964844,0.1596233546733856,-3509.597412109375,304.1488037109375,0.9621756672859192,0.2348100394010543,0.2227361649274826,293.255615234375,297.1499938964844,293.1499938964844,0.0044144559651613,-1652.9715576171875,297.1187744140625,0.5694627165794373,0.050000000745058,0.2282190918922424,291.1270751953125,291.1499938964844,273.23260498046875,270.5325622558594,285.2349548339844,293.2555847167969,291.1275329589844,1.0,0.1859418302774429,0.805805504322052,0.805805504322052,1.0,1.0,-0.8528387546539307,0.3419003784656524,0.5109384059906006,0.1858794242143631,0.0,0.0,0.2011548429727554,24.399497985839844,25.0,4.231165409088135,-5075.224609375,70.60584259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293151855469,304.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.302734375,18000.0,0.0,0.0,0.1142314076423645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457126438617706,0.1457169353961944,-4.28536031904514e-06,0.0,0.000115930357424,0.0,0.0,8.247812271118164,0.0,0.0,0.0,0.2770431339740753,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695789083838462,-1729.6646728515625,304.148681640625,0.7685445547103882,0.1214259937405586,0.1098010763525962,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5692893266677856,0.050000000745058,0.0481123067438602,293.07135009765625,297.1499938964844,293.1499938964844,0.0891701355576515,-1625.466552734375,304.142578125,0.8192394971847534,0.1473028361797332,0.1032347977161407,293.1373596191406,297.1499938964844,293.1499938964844,0.1598047018051147,-3512.702880859375,304.1488952636719,0.9622936248779296,0.235069528222084,0.2229866981506347,293.2559814453125,297.1499938964844,293.1499938964844,0.0043840277940034,-1642.181640625,297.0828552246094,0.5692893266677856,0.050000000745058,0.2282240688800811,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.2089538574219,293.2559509277344,291.1307678222656,1.0,0.1862212568521499,0.8058288097381592,0.8058288097381592,1.0,1.0,-0.8548900485038757,0.3432301580905914,0.5116599202156067,0.1852449923753738,0.0,0.0,0.2035661488771438,24.42719268798828,25.0,4.524355888366699,-5112.775390625,70.98594665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84625244140625,304.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1153117045760154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471507400274276,0.1471550315618515,-4.288179297873285e-06,0.0,0.0001170267205452,0.0,0.0,8.337695121765137,0.0,0.0,0.0,0.2772901058197021,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695789083838462,-1729.6646728515625,304.148681640625,0.7685445547103882,0.1214259937405586,0.1098010763525962,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5692893266677856,0.050000000745058,0.0481123067438602,293.07135009765625,297.1499938964844,293.1499938964844,0.0891701355576515,-1625.466552734375,304.142578125,0.8192394971847534,0.1473028361797332,0.1032347977161407,293.1373596191406,297.1499938964844,293.1499938964844,0.1598047018051147,-3512.702880859375,304.1488952636719,0.9622936248779296,0.235069528222084,0.2229866981506347,293.2559814453125,297.1499938964844,293.1499938964844,0.0043840277940034,-1642.181640625,297.0828552246094,0.5692893266677856,0.050000000745058,0.2282240688800811,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.2089538574219,293.2559509277344,291.1307678222656,1.0,0.1862212568521499,0.8058288097381592,0.8058288097381592,1.0,1.0,-0.8548900485038757,0.3432301580905914,0.5116599202156067,0.1852449923753738,0.0,0.0,0.2035661488771438,24.42719268798828,25.0,4.524355888366699,-5112.775390625,70.98594665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84625244140625,304.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1153117045760154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471507400274276,0.1471550315618515,-4.288179297873285e-06,0.0,0.0001170267205452,0.0,0.0,8.337695121765137,0.0,0.0,0.0,0.2772901058197021,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696790292859077,-1731.4268798828125,304.14874267578125,0.768729031085968,0.1215623766183853,0.1099266111850738,293.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5691929459571838,0.050000000745058,0.0481128916144371,293.0725402832031,297.1499938964844,293.1499938964844,0.0897568687796592,-1633.925048828125,304.1428527832031,0.8204919099807739,0.1480651348829269,0.1037830933928489,293.1375427246094,297.1499938964844,293.1499938964844,0.1598882377147674,-3514.128662109375,304.1489562988281,0.9623281359672546,0.2351918965578079,0.2231051176786422,293.2561950683594,297.1499938964844,293.1499938964844,0.0043687145225703,-1636.7391357421875,297.06475830078125,0.5691929459571838,0.050000000745058,0.2282268404960632,291.1319580078125,291.1499938964844,273.1834411621094,270.50518798828125,285.1976318359375,293.25616455078125,291.1324768066406,1.0,0.1863553375005722,0.8058404326438904,0.8058404326438904,1.0,1.0,-0.8558448553085327,0.3438538014888763,0.511991024017334,0.1849376559257507,0.0,0.0,0.2045962959527969,24.44226455688477,25.0,4.648875236511231,-5129.751953125,71.16653442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8563232421875,304.5581359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.71875,18000.0,0.0,0.0,0.115807756781578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477757692337036,0.1477800607681274,-4.2894298530882224e-06,0.0,0.0001175301513285,0.0,0.0,8.376871109008789,0.0,0.0,0.0,0.2773981094360351,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.0697746351361274,-1733.1085205078125,304.1488037109375,0.7688956260681152,0.1216935738921165,0.1100473850965499,293.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5690909028053284,0.050000000745058,0.0481135100126266,293.0738525390625,297.1499938964844,293.1499938964844,0.090309701859951,-1641.891357421875,304.1431579589844,0.8216527104377747,0.1487827003002166,0.1043004542589187,293.13775634765625,297.1499938964844,293.1499938964844,0.1599671244621276,-3515.471923828125,304.14898681640625,0.9623473286628724,0.2353093922138214,0.2232189178466797,293.2564392089844,297.1499938964844,293.1499938964844,0.0043533411808311,-1631.267333984375,297.046630859375,0.5690909028053284,0.050000000745058,0.2282297760248184,291.1336975097656,291.1499938964844,273.1716613769531,270.4995422363281,285.1875,293.25640869140625,291.1341857910156,1.0,0.1864854395389557,0.805850625038147,0.805850625038147,1.0,1.0,-0.856751561164856,0.3444484174251556,0.5123031139373779,0.1846393793821334,0.0,0.0,0.2055067121982574,24.458084106445312,25.0,4.759788036346436,-5145.453125,71.34050750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8674621582031,304.5756225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.232421875,18000.0,0.0,0.0,0.1162718832492828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483352035284042,0.148339495062828,-4.290568085707491e-06,0.0,0.0001180011749966,0.0,0.0,8.412005424499512,0.0,0.0,0.0,0.2774951756000519,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699533745646476,-1736.24951171875,304.1488952636719,0.7691804766654968,0.1219416409730911,0.1102757900953292,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688720941543579,0.050000000745058,0.0481148399412632,293.0769958496094,297.1499938964844,293.1499938964844,0.0913117453455925,-1656.317138671875,304.1437683105469,0.82370525598526,0.1500796973705291,0.1052403599023819,293.1382141113281,297.1499938964844,293.1499938964844,0.1601111888885498,-3517.91552734375,304.1490783691406,0.962343692779541,0.2355298101902008,0.2234329134225845,293.2569885253906,297.1499938964844,293.1499938964844,0.0043224259279668,-1620.2410888671875,297.0101013183594,0.5688720941543579,0.050000000745058,0.2282360941171646,291.1372375488281,291.1499938964844,273.1555480957031,270.4939270019531,285.17095947265625,293.2569274902344,291.13775634765625,1.0,0.1867331117391586,0.8058709502220154,0.8058709502220154,1.0,1.0,-0.85841965675354,0.3455477952957153,0.5128718614578247,0.1840766817331314,0.0,0.0,0.20696422457695,24.49175453186035,25.0,4.9610209465026855,-5172.8564453125,71.66800689697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926696777344,304.60858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.314453125,18000.0,0.0,0.0,0.1170984730124473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492520868778228,0.1492563784122467,-4.292491667001741e-06,0.0,0.0001188400638056,0.0,0.0,8.469767570495605,0.0,0.0,0.0,0.2776555716991424,4.0,0.0,1.0
