time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699533745646476,-1736.24951171875,304.1488952636719,0.7691804766654968,0.1219416409730911,0.1102757900953292,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688720941543579,0.050000000745058,0.0481148399412632,293.0769958496094,297.1499938964844,293.1499938964844,0.0913117453455925,-1656.317138671875,304.1437683105469,0.82370525598526,0.1500796973705291,0.1052403599023819,293.1382141113281,297.1499938964844,293.1499938964844,0.1601111888885498,-3517.91552734375,304.1490783691406,0.962343692779541,0.2355298101902008,0.2234329134225845,293.2569885253906,297.1499938964844,293.1499938964844,0.0043224259279668,-1620.2410888671875,297.0101013183594,0.5688720941543579,0.050000000745058,0.2282360941171646,291.1372375488281,291.1499938964844,273.1555480957031,270.4939270019531,285.17095947265625,293.2569274902344,291.13775634765625,1.0,0.1867331117391586,0.8058709502220154,0.8058709502220154,1.0,1.0,-0.85841965675354,0.3455477952957153,0.5128718614578247,0.1840766817331314,0.0,0.0,0.20696422457695,24.49175453186035,25.0,4.9610209465026855,-5172.8564453125,71.66800689697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926696777344,304.60858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.314453125,18000.0,0.0,0.0,0.1170984730124473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492520868778228,0.1492563784122467,-4.292491667001741e-06,0.0,0.0001188400638056,0.0,0.0,8.469767570495605,0.0,0.0,0.0,0.2776555716991424,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701169148087501,-1739.11865234375,304.14898681640625,0.7694059014320374,0.1221724972128868,0.1104883477091789,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5686345100402832,0.050000000745058,0.0481162890791893,293.0806884765625,297.1499938964844,293.1499938964844,0.0921676009893417,-1668.6153564453125,304.1444091796875,0.825391948223114,0.1511804312467575,0.1060462966561317,293.138671875,297.1499938964844,293.1499938964844,0.1602368950843811,-3520.033447265625,304.1492004394531,0.9622854590415956,0.2357309162616729,0.2236288189888,293.2575988769531,297.1499938964844,293.1499938964844,0.0042912978678941,-1609.107177734375,296.9733581542969,0.5686345100402832,0.050000000745058,0.2282429635524749,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.1597595214844,293.2575378417969,291.1414794921875,1.0,0.186963215470314,0.8058912754058838,0.8058912754058838,1.0,1.0,-0.8598870635032654,0.3465211391448974,0.5133659243583679,0.1835658997297287,0.0,0.0,0.2079236805438995,24.528079986572266,25.0,5.163041114807129,-5194.58837890625,71.96674346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,304.63873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.466796875,18000.0,0.0,0.0,0.1177806332707405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498885154724121,0.1498928070068359,-4.293920937925577e-06,0.0,0.0001195323711726,0.0,0.0,8.510096549987793,0.0,0.0,0.0,0.2777687609195709,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701169148087501,-1739.11865234375,304.14898681640625,0.7694059014320374,0.1221724972128868,0.1104883477091789,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5686345100402832,0.050000000745058,0.0481162890791893,293.0806884765625,297.1499938964844,293.1499938964844,0.0921676009893417,-1668.6153564453125,304.1444091796875,0.825391948223114,0.1511804312467575,0.1060462966561317,293.138671875,297.1499938964844,293.1499938964844,0.1602368950843811,-3520.033447265625,304.1492004394531,0.9622854590415956,0.2357309162616729,0.2236288189888,293.2575988769531,297.1499938964844,293.1499938964844,0.0042912978678941,-1609.107177734375,296.9733581542969,0.5686345100402832,0.050000000745058,0.2282429635524749,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.1597595214844,293.2575378417969,291.1414794921875,1.0,0.186963215470314,0.8058912754058838,0.8058912754058838,1.0,1.0,-0.8598870635032654,0.3465211391448974,0.5133659243583679,0.1835658997297287,0.0,0.0,0.2079236805438995,24.528079986572266,25.0,5.163041114807129,-5194.58837890625,71.96674346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,304.63873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.466796875,18000.0,0.0,0.0,0.1177806332707405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498885154724121,0.1498928070068359,-4.293920937925577e-06,0.0,0.0001195323711726,0.0,0.0,8.510096549987793,0.0,0.0,0.0,0.2777687609195709,4.0,0.0,1.0
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.070309080183506,-1742.513916015625,304.1490173339844,0.7697477340698242,0.1224738582968711,0.110733762383461,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5684322118759155,0.050000000745058,0.048117522150278,293.0846252441406,297.1499938964844,293.1499938964844,0.0928984582424163,-1679.1014404296875,304.1450500488281,0.8268262147903442,0.1521354019641876,0.1067361310124397,293.1387634277344,297.1499938964844,293.1499938964844,0.1603911817073822,-3522.6748046875,304.1492004394531,0.9623258709907532,0.2360001802444458,0.2238566130399704,293.2577514648437,297.1499938964844,293.1499938964844,0.0042613614350557,-1598.3790283203125,296.93756103515625,0.5684322118759155,0.050000000745058,0.2282488197088241,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.15155029296875,293.2577514648437,291.1449279785156,1.0,0.1871774494647979,0.8059110641479492,0.8059110641479492,1.0,1.0,-0.8612912893295288,0.3474440276622772,0.513847291469574,0.1830979883670807,0.0,0.0,0.2084075510501861,24.559446334838867,25.0,4.589025497436523,-5211.25732421875,72.24840545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95379638671875,304.6646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.61328125,18000.0,0.0,0.0,0.1183077841997146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502395272254943,0.1502438187599182,-4.294825885153841e-06,0.0,0.00012006736506,0.0,0.0,8.532584190368652,0.0,0.0,0.0,0.2778335213661194,4.0,0.0,1.0
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.070309080183506,-1742.513916015625,304.1490173339844,0.7697477340698242,0.1224738582968711,0.110733762383461,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5684322118759155,0.050000000745058,0.048117522150278,293.0846252441406,297.1499938964844,293.1499938964844,0.0928984582424163,-1679.1014404296875,304.1450500488281,0.8268262147903442,0.1521354019641876,0.1067361310124397,293.1387634277344,297.1499938964844,293.1499938964844,0.1603911817073822,-3522.6748046875,304.1492004394531,0.9623258709907532,0.2360001802444458,0.2238566130399704,293.2577514648437,297.1499938964844,293.1499938964844,0.0042613614350557,-1598.3790283203125,296.93756103515625,0.5684322118759155,0.050000000745058,0.2282488197088241,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.15155029296875,293.2577514648437,291.1449279785156,1.0,0.1871774494647979,0.8059110641479492,0.8059110641479492,1.0,1.0,-0.8612912893295288,0.3474440276622772,0.513847291469574,0.1830979883670807,0.0,0.0,0.2084075510501861,24.559446334838867,25.0,4.589025497436523,-5211.25732421875,72.24840545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95379638671875,304.6646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.61328125,18000.0,0.0,0.0,0.1183077841997146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502395272254943,0.1502438187599182,-4.294825885153841e-06,0.0,0.00012006736506,0.0,0.0,8.532584190368652,0.0,0.0,0.0,0.2778335213661194,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705921426415443,-1747.5794677734375,304.1488647460937,0.7703895568847656,0.1228673383593559,0.1110718697309494,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683038234710693,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935122296214103,-1687.9078369140625,304.14569091796875,0.828046441078186,0.1528873443603515,0.1073051765561103,293.13836669921875,297.1499938964844,293.1499938964844,0.1606555581092834,-3527.314697265625,304.1490173339844,0.9626221060752868,0.2363666743040084,0.2241846919059753,293.25714111328125,297.1499938964844,293.1499938964844,0.0042332494631409,-1588.3743896484375,296.90289306640625,0.5683038234710693,0.050000000745058,0.2282525300979614,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.1428527832031,293.2572326660156,291.1465759277344,1.0,0.1873819231986999,0.8059307932853699,0.8059307932853699,1.0,1.0,-0.8627790808677673,0.3484030067920685,0.5143761038780212,0.1826486885547638,0.0,0.0,0.2087317407131195,24.580347061157227,25.0,2.4087862968444824,-5225.82958984375,72.52952575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9882202148437,304.6870422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.1186780706048011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150436520576477,0.1504408121109008,-4.295308372093132e-06,0.0,0.0001204431537189,0.0,0.0,8.545160293579102,0.0,0.0,0.0,0.2778699994087219,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705921426415443,-1747.5794677734375,304.1488647460937,0.7703895568847656,0.1228673383593559,0.1110718697309494,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683038234710693,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935122296214103,-1687.9078369140625,304.14569091796875,0.828046441078186,0.1528873443603515,0.1073051765561103,293.13836669921875,297.1499938964844,293.1499938964844,0.1606555581092834,-3527.314697265625,304.1490173339844,0.9626221060752868,0.2363666743040084,0.2241846919059753,293.25714111328125,297.1499938964844,293.1499938964844,0.0042332494631409,-1588.3743896484375,296.90289306640625,0.5683038234710693,0.050000000745058,0.2282525300979614,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.1428527832031,293.2572326660156,291.1465759277344,1.0,0.1873819231986999,0.8059307932853699,0.8059307932853699,1.0,1.0,-0.8627790808677673,0.3484030067920685,0.5143761038780212,0.1826486885547638,0.0,0.0,0.2087317407131195,24.580347061157227,25.0,2.4087862968444824,-5225.82958984375,72.52952575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9882202148437,304.6870422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.1186780706048011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150436520576477,0.1504408121109008,-4.295308372093132e-06,0.0,0.0001204431537189,0.0,0.0,8.545160293579102,0.0,0.0,0.0,0.2778699994087219,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707542151212692,-1750.492431640625,304.1487731933594,0.7707512378692627,0.1230815649032592,0.1112600788474083,293.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5682365894317627,0.050000000745058,0.0481187179684639,293.0916442871094,297.1499938964844,293.1499938964844,0.0937480479478836,-1691.2830810546875,304.1460266113281,0.8284819722175598,0.1531548351049423,0.1075190231204032,293.1380615234375,297.1499938964844,293.1499938964844,0.1608159691095352,-3530.144287109375,304.1488952636719,0.9627983570098876,0.2365696132183075,0.2243711799383163,293.25665283203125,297.1499938964844,293.1499938964844,0.0042197895236313,-1583.6102294921875,296.8858337402344,0.5682365894317627,0.050000000745058,0.2282544821500778,291.1467590332031,291.1499938964844,273.1499938964844,270.51239013671875,285.138427734375,293.2567443847656,291.1468200683594,1.0,0.1874803453683853,0.8059406876564026,0.8059406876564026,1.0,1.0,-0.8634882569313049,0.3488681614398956,0.5146201252937317,0.1824141442775726,0.0,0.0,0.2089132219552993,24.59085273742676,25.0,1.4577502012252808,-5233.1318359375,72.66458129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.005615234375,304.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.154296875,18000.0,0.0,0.0,0.1188089922070503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505375951528549,0.1505418866872787,-4.2954975469911005e-06,0.0,0.0001205760199809,0.0,0.0,8.551501274108887,0.0,0.0,0.0,0.2778874635696411,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709245949983596,-1753.55859375,304.148681640625,0.7711203098297119,0.1233039423823356,0.1114564761519432,293.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5681594610214233,0.050000000745058,0.0481191910803318,293.0944519042969,297.1499938964844,293.1499938964844,0.0939282402396202,-1693.8507080078125,304.1464233398437,0.8287784457206726,0.1533437222242355,0.1076797246932983,293.13775634765625,297.1499938964844,293.1499938964844,0.1609876006841659,-3533.173095703125,304.1488037109375,0.9629737734794616,0.2367814183235168,0.224567174911499,293.2560729980469,297.1499938964844,293.1499938964844,0.0042066755704581,-1578.974365234375,296.8689880371094,0.5681594610214233,0.050000000745058,0.2282567322254181,291.1468811035156,291.1499938964844,273.1499938964844,270.51544189453125,285.1339111328125,293.25616455078125,291.1469116210937,1.0,0.1875758469104766,0.8059487342834473,0.8059487342834473,1.0,1.0,-0.8641552925109863,0.3493163883686065,0.5148389339447021,0.1821660548448562,0.0,0.0,0.2091070562601089,24.60235023498535,25.0,0.7637313008308411,-5240.43994140625,72.79415893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.115234375,18000.0,0.0,0.0,0.1189089491963386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506468206644058,0.1506511121988296,-4.295690359867876e-06,0.0,0.0001206774686579,0.0,0.0,8.558332443237305,0.0,0.0,0.0,0.2779060006141662,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.071284107863903,-1760.035888671875,304.1485290527344,0.7718576788902283,0.1237683445215225,0.1118687093257904,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679665207862854,0.050000000745058,0.0481203757226467,293.10076904296875,297.1499938964844,293.1499938964844,0.0941070243716239,-1696.3482666015625,304.1473083496094,0.8289178609848022,0.1534701883792877,0.1078302040696144,293.1371154785156,297.1499938964844,293.1499938964844,0.1613549441099167,-3539.651611328125,304.1485900878906,0.9632984399795532,0.2372255176305771,0.2249808609485626,293.2546691894531,297.1499938964844,293.1499938964844,0.0041812621057033,-1569.9935302734375,296.8360900878906,0.5679665207862854,0.050000000745058,0.2282623499631881,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.12469482421875,293.2547912597656,291.1468200683594,1.0,0.18775674700737,0.8059649467468262,0.8059649467468262,1.0,1.0,-0.8653352856636047,0.3501541912555694,0.5151810646057129,0.1816138327121734,0.0,0.0,0.2095281332731247,24.629283905029297,25.0,-0.0454314872622489,-5254.75830078125,73.0334701538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05474853515625,304.7320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.1190313920378685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508854925632476,0.1508897840976715,-4.296107363188639e-06,0.0,0.000120801734738,0.0,0.0,8.573253631591797,0.0,0.0,0.0,0.2779463827610016,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.071284107863903,-1760.035888671875,304.1485290527344,0.7718576788902283,0.1237683445215225,0.1118687093257904,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679665207862854,0.050000000745058,0.0481203757226467,293.10076904296875,297.1499938964844,293.1499938964844,0.0941070243716239,-1696.3482666015625,304.1473083496094,0.8289178609848022,0.1534701883792877,0.1078302040696144,293.1371154785156,297.1499938964844,293.1499938964844,0.1613549441099167,-3539.651611328125,304.1485900878906,0.9632984399795532,0.2372255176305771,0.2249808609485626,293.2546691894531,297.1499938964844,293.1499938964844,0.0041812621057033,-1569.9935302734375,296.8360900878906,0.5679665207862854,0.050000000745058,0.2282623499631881,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.12469482421875,293.2547912597656,291.1468200683594,1.0,0.18775674700737,0.8059649467468262,0.8059649467468262,1.0,1.0,-0.8653352856636047,0.3501541912555694,0.5151810646057129,0.1816138327121734,0.0,0.0,0.2095281332731247,24.629283905029297,25.0,-0.0454314872622489,-5254.75830078125,73.0334701538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05474853515625,304.7320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.1190313920378685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508854925632476,0.1508897840976715,-4.296107363188639e-06,0.0,0.000120801734738,0.0,0.0,8.573253631591797,0.0,0.0,0.0,0.2779463827610016,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716629400849342,-1766.8692626953125,304.1483764648437,0.77257239818573,0.124254286289215,0.1123019531369209,293.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677133202552795,0.050000000745058,0.0481219328939914,293.1080627441406,297.1499938964844,293.1499938964844,0.0940236076712608,-1695.0386962890625,304.1483459472656,0.8284046053886414,0.1532401591539383,0.1077361404895782,293.13641357421875,297.1499938964844,293.1499938964844,0.1617460250854492,-3546.53857421875,304.1484069824219,0.9635666608810424,0.2376914769411087,0.2254171073436737,293.2530517578125,297.1499938964844,293.1499938964844,0.0041567650623619,-1561.33056640625,296.8041687011719,0.5677133202552795,0.050000000745058,0.2282697409391403,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1151733398437,293.253173828125,291.1465759277344,1.0,0.1879216730594635,0.8059810996055603,0.8059810996055603,1.0,1.0,-0.8662766218185425,0.3509053289890289,0.5153712630271912,0.1809644997119903,0.0,0.0,0.2099931091070175,24.66215705871582,25.0,-0.3466421365737915,-5268.390625,73.2415542602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828552246094,304.7528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.1190738081932067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511506140232086,0.1511549055576324,-4.296572569728596e-06,0.0,0.0001208447720273,0.0,0.0,8.589838981628418,0.0,0.0,0.0,0.277991235256195,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716629400849342,-1766.8692626953125,304.1483764648437,0.77257239818573,0.124254286289215,0.1123019531369209,293.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677133202552795,0.050000000745058,0.0481219328939914,293.1080627441406,297.1499938964844,293.1499938964844,0.0940236076712608,-1695.0386962890625,304.1483459472656,0.8284046053886414,0.1532401591539383,0.1077361404895782,293.13641357421875,297.1499938964844,293.1499938964844,0.1617460250854492,-3546.53857421875,304.1484069824219,0.9635666608810424,0.2376914769411087,0.2254171073436737,293.2530517578125,297.1499938964844,293.1499938964844,0.0041567650623619,-1561.33056640625,296.8041687011719,0.5677133202552795,0.050000000745058,0.2282697409391403,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1151733398437,293.253173828125,291.1465759277344,1.0,0.1879216730594635,0.8059810996055603,0.8059810996055603,1.0,1.0,-0.8662766218185425,0.3509053289890289,0.5153712630271912,0.1809644997119903,0.0,0.0,0.2099931091070175,24.66215705871582,25.0,-0.3466421365737915,-5268.390625,73.2415542602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828552246094,304.7528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.1190738081932067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511506140232086,0.1511549055576324,-4.296572569728596e-06,0.0,0.0001208447720273,0.0,0.0,8.589838981628418,0.0,0.0,0.0,0.277991235256195,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720562934875488,-1773.9710693359375,304.1482849121094,0.7732491493225098,0.1247573271393776,0.1127519533038139,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673959851264954,0.050000000745058,0.0481238923966884,293.1163024902344,297.1499938964844,293.1499938964844,0.0936594530940055,-1689.6539306640625,304.1495056152344,0.8271966576576233,0.1526342183351516,0.1073820292949676,293.1357421875,297.1499938964844,293.1499938964844,0.1621543616056442,-3553.7177734375,304.14825439453125,0.9637656807899476,0.2381748259067535,0.2258711755275726,293.25128173828125,297.1499938964844,293.1499938964844,0.0041330819949507,-1552.94189453125,296.7731628417969,0.5673959851264954,0.050000000745058,0.2282790243625641,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.105224609375,293.2514343261719,291.1463623046875,1.0,0.1880674660205841,0.8059958219528198,0.8059958219528198,1.0,1.0,-0.8669500946998596,0.3515630960464477,0.5153869986534119,0.1801960915327072,0.0,0.0,0.2104930132627487,24.70105361938477,25.0,-0.3782912194728851,-5281.03759765625,73.41338348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058959960937,304.7715148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1190630495548248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514385193586349,0.1514428108930587,-4.297084160498343e-06,0.0,0.0001208338580909,0.0,0.0,8.607870101928711,0.0,0.0,0.0,0.2780400812625885,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720562934875488,-1773.9710693359375,304.1482849121094,0.7732491493225098,0.1247573271393776,0.1127519533038139,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673959851264954,0.050000000745058,0.0481238923966884,293.1163024902344,297.1499938964844,293.1499938964844,0.0936594530940055,-1689.6539306640625,304.1495056152344,0.8271966576576233,0.1526342183351516,0.1073820292949676,293.1357421875,297.1499938964844,293.1499938964844,0.1621543616056442,-3553.7177734375,304.14825439453125,0.9637656807899476,0.2381748259067535,0.2258711755275726,293.25128173828125,297.1499938964844,293.1499938964844,0.0041330819949507,-1552.94189453125,296.7731628417969,0.5673959851264954,0.050000000745058,0.2282790243625641,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.105224609375,293.2514343261719,291.1463623046875,1.0,0.1880674660205841,0.8059958219528198,0.8059958219528198,1.0,1.0,-0.8669500946998596,0.3515630960464477,0.5153869986534119,0.1801960915327072,0.0,0.0,0.2104930132627487,24.70105361938477,25.0,-0.3782912194728851,-5281.03759765625,73.41338348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058959960937,304.7715148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1190630495548248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514385193586349,0.1514428108930587,-4.297084160498343e-06,0.0,0.0001208338580909,0.0,0.0,8.607870101928711,0.0,0.0,0.0,0.2780400812625885,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724607035517692,-1781.2791748046875,304.1481628417969,0.7738813757896423,0.1252739578485489,0.1132152527570724,293.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670162439346313,0.050000000745058,0.048126246780157,293.1253662109375,297.1499938964844,293.1499938964844,0.0930070951581001,-1680.08642578125,304.1507568359375,0.8252778053283691,0.1516457349061966,0.1067618131637573,293.13507080078125,297.1499938964844,293.1499938964844,0.1625762283802032,-3561.123046875,304.14813232421875,0.963893711566925,0.2386726588010788,0.2263398915529251,293.2494506835937,297.1499938964844,293.1499938964844,0.0041101360693573,-1544.798828125,296.7430419921875,0.5670162439346313,0.050000000745058,0.2282902002334594,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0948181152344,293.2496032714844,291.1461486816406,1.0,0.1881913691759109,0.8060106039047241,0.8060106039047241,1.0,1.0,-0.8673404455184937,0.3521249890327453,0.5152154564857483,0.1792948693037033,0.0,0.0,0.2110177725553512,24.745407104492188,25.0,-0.3193100690841675,-5292.4970703125,73.54530334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12353515625,304.7875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.1190250962972641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151742935180664,0.1517472267150879,-4.297632131056162e-06,0.0,0.0001207953464472,0.0,0.0,8.626956939697266,0.0,0.0,0.0,0.2780919075012207,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724607035517692,-1781.2791748046875,304.1481628417969,0.7738813757896423,0.1252739578485489,0.1132152527570724,293.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670162439346313,0.050000000745058,0.048126246780157,293.1253662109375,297.1499938964844,293.1499938964844,0.0930070951581001,-1680.08642578125,304.1507568359375,0.8252778053283691,0.1516457349061966,0.1067618131637573,293.13507080078125,297.1499938964844,293.1499938964844,0.1625762283802032,-3561.123046875,304.14813232421875,0.963893711566925,0.2386726588010788,0.2263398915529251,293.2494506835937,297.1499938964844,293.1499938964844,0.0041101360693573,-1544.798828125,296.7430419921875,0.5670162439346313,0.050000000745058,0.2282902002334594,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0948181152344,293.2496032714844,291.1461486816406,1.0,0.1881913691759109,0.8060106039047241,0.8060106039047241,1.0,1.0,-0.8673404455184937,0.3521249890327453,0.5152154564857483,0.1792948693037033,0.0,0.0,0.2110177725553512,24.745407104492188,25.0,-0.3193100690841675,-5292.4970703125,73.54530334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12353515625,304.7875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.1190250962972641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151742935180664,0.1517472267150879,-4.297632131056162e-06,0.0,0.0001207953464472,0.0,0.0,8.626956939697266,0.0,0.0,0.0,0.2780919075012207,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726662203669548,-1784.995849609375,304.14813232421875,0.7741802930831909,0.1255363076925277,0.1134509667754173,293.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5668045282363892,0.050000000745058,0.0481275618076324,293.13018798828125,297.1499938964844,293.1499938964844,0.0925728231668472,-1673.734130859375,304.1513977050781,0.8240508437156677,0.1510087102651596,0.1063520386815071,293.1347351074219,297.1499938964844,293.1499938964844,0.1627915054559707,-3564.898193359375,304.1480712890625,0.9639322757720948,0.2389262020587921,0.2265790104866027,293.2484741210937,297.1499938964844,293.1499938964844,0.0040989289991557,-1540.8160400390625,296.7283020019531,0.5668045282363892,0.050000000745058,0.2282964289188385,291.1460876464844,291.1499938964844,273.1499938964844,270.5411071777344,285.08941650390625,293.2486572265625,291.14605712890625,1.0,0.1882444471120834,0.8060179352760315,0.8060179352760315,1.0,1.0,-0.8674275875091553,0.3523697853088379,0.5150578022003174,0.1787926107645034,0.0,0.0,0.2112872898578643,24.76937484741211,25.0,-0.2803806960582733,-5297.7607421875,73.5955581665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1303100585937,304.79449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.720703125,18000.0,0.0,0.0,0.1190025508403778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518999636173248,0.1519042551517486,-4.2979168028978165e-06,0.0,0.0001207724562846,0.0,0.0,8.636810302734375,0.0,0.0,0.0,0.2781186699867248,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728734731674194,-1788.7454833984375,304.1481018066406,0.7744676470756531,0.1258008629083633,0.1136888787150383,293.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5665793418884277,0.050000000745058,0.0481289662420749,293.1351623535156,297.1499938964844,293.1499938964844,0.0920660644769668,-1666.3299560546875,304.1520690917969,0.8226431608200073,0.1502770185470581,0.1058755069971084,293.1344299316406,297.1499938964844,293.1499938964844,0.1630092859268188,-3568.71435546875,304.1480407714844,0.9639548659324646,0.2391825467348098,0.2268209308385849,293.2475280761719,297.1499938964844,293.1499938964844,0.0040878988802433,-1536.892333984375,296.7138061523437,0.5665793418884277,0.050000000745058,0.2283030897378921,291.1460266113281,291.1499938964844,273.1499938964844,270.5437316894531,285.0838928222656,293.2476806640625,291.14599609375,1.0,0.1882911622524261,0.806024968624115,0.806024968624115,1.0,1.0,-0.8674411773681641,0.3525896966457367,0.514851450920105,0.1782557219266891,0.0,0.0,0.2115602195262909,24.79438209533692,25.0,-0.2359150648117065,-5302.7060546875,73.63482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13580322265625,304.80084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189806535840034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520595103502273,0.1520638167858123,-4.298207386455033e-06,0.0,0.00012075023551,0.0,0.0,8.64682674407959,0.0,0.0,0.0,0.2781459093093872,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732917338609695,-1796.3184814453125,304.1480407714844,0.7750107645988464,0.1263345927000045,0.1141697093844413,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660943388938904,0.050000000745058,0.0481319986283779,293.1455383300781,297.1499938964844,293.1499938964844,0.0908475518226623,-1648.5491943359375,304.15338134765625,0.8193068504333496,0.1485464125871658,0.1047340482473373,293.1337890625,297.1499938964844,293.1499938964844,0.1634510904550552,-3576.448974609375,304.14794921875,0.9639588594436646,0.2397020310163498,0.2273118942975998,293.2455444335937,297.1499938964844,293.1499938964844,0.0040663569234311,-1529.2178955078125,296.6854248046875,0.5660943388938904,0.050000000745058,0.2283174693584442,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0724792480469,293.2456970214844,291.1459045410156,1.0,0.1883654147386551,0.8060389161109924,0.8060389161109924,1.0,1.0,-0.8672583103179932,0.3529589474201202,0.5142993927001953,0.1770826131105423,0.0,0.0,0.2121106684207916,24.84678840637207,25.0,-0.1371562778949737,-5311.68359375,73.68115997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143310546875,304.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1189454048871994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523830890655517,0.1523873955011367,-4.29880083174794e-06,0.0,0.0001207144669024,0.0,0.0,8.667157173156738,0.0,0.0,0.0,0.2782012522220611,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732917338609695,-1796.3184814453125,304.1480407714844,0.7750107645988464,0.1263345927000045,0.1141697093844413,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660943388938904,0.050000000745058,0.0481319986283779,293.1455383300781,297.1499938964844,293.1499938964844,0.0908475518226623,-1648.5491943359375,304.15338134765625,0.8193068504333496,0.1485464125871658,0.1047340482473373,293.1337890625,297.1499938964844,293.1499938964844,0.1634510904550552,-3576.448974609375,304.14794921875,0.9639588594436646,0.2397020310163498,0.2273118942975998,293.2455444335937,297.1499938964844,293.1499938964844,0.0040663569234311,-1529.2178955078125,296.6854248046875,0.5660943388938904,0.050000000745058,0.2283174693584442,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0724792480469,293.2456970214844,291.1459045410156,1.0,0.1883654147386551,0.8060389161109924,0.8060389161109924,1.0,1.0,-0.8672583103179932,0.3529589474201202,0.5142993927001953,0.1770826131105423,0.0,0.0,0.2121106684207916,24.84678840637207,25.0,-0.1371562778949737,-5311.68359375,73.68115997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143310546875,304.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1189454048871994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523830890655517,0.1523873955011367,-4.29880083174794e-06,0.0,0.0001207144669024,0.0,0.0,8.667157173156738,0.0,0.0,0.0,0.2782012522220611,4.0,0.0,1.0
753540,293.1317749023437,297.1499938964844,293.1499938964844,0.0737126991152763,-1803.9478759765625,304.1479797363281,0.7755146026611328,0.1268718242645263,0.1146546900272369,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655708312988281,0.050000000745058,0.0481352880597114,293.1562805175781,297.1499938964844,293.1499938964844,0.0893622115254402,-1626.9063720703125,304.1547241210937,0.8152628540992737,0.1464722901582718,0.1033482030034065,293.1332397460937,297.1499938964844,293.1499938964844,0.1638993620872497,-3584.287109375,304.1478881835937,0.96391624212265,0.2402288168668747,0.2278105765581131,293.2434997558594,297.1499938964844,293.1499938964844,0.0040455348789691,-1521.7845458984375,296.657958984375,0.5655708312988281,0.050000000745058,0.2283330708742141,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0606384277344,293.2436828613281,291.1459045410156,1.0,0.1884127706289291,0.8060529232025146,0.8060529232025146,1.0,1.0,-0.8667981624603271,0.3532319366931915,0.513566255569458,0.1757861077785492,0.0,0.0,0.2126578986644745,24.901477813720703,25.0,-0.0174737367779016,-5319.44384765625,73.6836166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,304.82049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.666015625,18000.0,0.0,0.0,0.1189297586679458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527073979377746,0.1527116894721985,-4.2994029172405135e-06,0.0,0.0001206985834869,0.0,0.0,8.687556266784668,0.0,0.0,0.0,0.2782568633556366,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.0737126991152763,-1803.9478759765625,304.1479797363281,0.7755146026611328,0.1268718242645263,0.1146546900272369,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655708312988281,0.050000000745058,0.0481352880597114,293.1562805175781,297.1499938964844,293.1499938964844,0.0893622115254402,-1626.9063720703125,304.1547241210937,0.8152628540992737,0.1464722901582718,0.1033482030034065,293.1332397460937,297.1499938964844,293.1499938964844,0.1638993620872497,-3584.287109375,304.1478881835937,0.96391624212265,0.2402288168668747,0.2278105765581131,293.2434997558594,297.1499938964844,293.1499938964844,0.0040455348789691,-1521.7845458984375,296.657958984375,0.5655708312988281,0.050000000745058,0.2283330708742141,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0606384277344,293.2436828613281,291.1459045410156,1.0,0.1884127706289291,0.8060529232025146,0.8060529232025146,1.0,1.0,-0.8667981624603271,0.3532319366931915,0.513566255569458,0.1757861077785492,0.0,0.0,0.2126578986644745,24.901477813720703,25.0,-0.0174737367779016,-5319.44384765625,73.6836166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,304.82049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.666015625,18000.0,0.0,0.0,0.1189297586679458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527073979377746,0.1527116894721985,-4.2994029172405135e-06,0.0,0.0001206985834869,0.0,0.0,8.687556266784668,0.0,0.0,0.0,0.2782568633556366,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741335973143577,-1811.5828857421875,304.14794921875,0.7759868502616882,0.1274092346429824,0.1151407733559608,293.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.565021812915802,0.050000000745058,0.0481387563049793,293.167236328125,297.1499938964844,293.1499938964844,0.0876366272568702,-1601.802490234375,304.156005859375,0.8105137348175049,0.1440939158201217,0.1017438694834709,293.1326904296875,297.1499938964844,293.1499938964844,0.164351686835289,-3592.186767578125,304.1478271484375,0.9638424515724182,0.2407605499029159,0.2283146381378173,293.24139404296875,297.1499938964844,293.1499938964844,0.0040254411287605,-1514.5960693359375,296.6314697265625,0.565021812915802,0.050000000745058,0.2283495217561721,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0484313964844,293.2415466308594,291.14599609375,1.0,0.188433438539505,0.8060717582702637,0.8060717582702637,1.0,1.0,-0.8660848140716553,0.3534144461154938,0.5126703977584839,0.174385204911232,0.0,0.0,0.2131878286600113,24.9570255279541,25.0,0.1214070990681648,-5326.0498046875,73.64423370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,304.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189387664198875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530245095491409,0.1530288010835647,-4.299999091017526e-06,0.0,0.0001207077293656,0.0,0.0,8.707529067993164,0.0,0.0,0.0,0.2783114314079284,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741335973143577,-1811.5828857421875,304.14794921875,0.7759868502616882,0.1274092346429824,0.1151407733559608,293.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.565021812915802,0.050000000745058,0.0481387563049793,293.167236328125,297.1499938964844,293.1499938964844,0.0876366272568702,-1601.802490234375,304.156005859375,0.8105137348175049,0.1440939158201217,0.1017438694834709,293.1326904296875,297.1499938964844,293.1499938964844,0.164351686835289,-3592.186767578125,304.1478271484375,0.9638424515724182,0.2407605499029159,0.2283146381378173,293.24139404296875,297.1499938964844,293.1499938964844,0.0040254411287605,-1514.5960693359375,296.6314697265625,0.565021812915802,0.050000000745058,0.2283495217561721,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0484313964844,293.2415466308594,291.14599609375,1.0,0.188433438539505,0.8060717582702637,0.8060717582702637,1.0,1.0,-0.8660848140716553,0.3534144461154938,0.5126703977584839,0.174385204911232,0.0,0.0,0.2131878286600113,24.9570255279541,25.0,0.1214070990681648,-5326.0498046875,73.64423370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,304.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189387664198875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530245095491409,0.1530288010835647,-4.299999091017526e-06,0.0,0.0001207077293656,0.0,0.0,8.707529067993164,0.0,0.0,0.0,0.2783114314079284,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745518580079078,-1819.1766357421875,304.14794921875,0.7764365673065186,0.1279439032077789,0.115625113248825,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644605159759521,0.050000000745058,0.0481423214077949,293.1781005859375,297.1499938964844,293.1499938964844,0.0856914222240448,-1573.562744140625,304.1572570800781,0.8050025701522827,0.1414446979761123,0.099942110478878,293.1322326660156,297.1499938964844,293.1499938964844,0.1648061424493789,-3600.11376953125,304.1477966308594,0.9637539386749268,0.2412954270839691,0.2288222163915634,293.2391662597656,297.1499938964844,293.1499938964844,0.0040061464533209,-1507.677734375,296.6060485839844,0.5644605159759521,0.050000000745058,0.2283664345741272,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0359802246094,293.2393493652344,291.1462097167969,1.0,0.1884268820285797,0.8060906529426575,0.8060906529426575,1.0,1.0,-0.8651372790336609,0.3535077273845672,0.511629581451416,0.1729010045528412,0.0,0.0,0.2136845290660858,25.01192855834961,25.0,0.2761540114879608,-5331.50341796875,73.56411743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,304.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.765625,18000.0,0.0,0.0,0.1189746186137199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533251106739044,0.1533294171094894,-4.300574346416397e-06,0.0,0.0001207441164297,0.0,0.0,8.726490020751953,0.0,0.0,0.0,0.2783633470535278,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745518580079078,-1819.1766357421875,304.14794921875,0.7764365673065186,0.1279439032077789,0.115625113248825,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644605159759521,0.050000000745058,0.0481423214077949,293.1781005859375,297.1499938964844,293.1499938964844,0.0856914222240448,-1573.562744140625,304.1572570800781,0.8050025701522827,0.1414446979761123,0.099942110478878,293.1322326660156,297.1499938964844,293.1499938964844,0.1648061424493789,-3600.11376953125,304.1477966308594,0.9637539386749268,0.2412954270839691,0.2288222163915634,293.2391662597656,297.1499938964844,293.1499938964844,0.0040061464533209,-1507.677734375,296.6060485839844,0.5644605159759521,0.050000000745058,0.2283664345741272,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0359802246094,293.2393493652344,291.1462097167969,1.0,0.1884268820285797,0.8060906529426575,0.8060906529426575,1.0,1.0,-0.8651372790336609,0.3535077273845672,0.511629581451416,0.1729010045528412,0.0,0.0,0.2136845290660858,25.01192855834961,25.0,0.2761540114879608,-5331.50341796875,73.56411743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,304.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.765625,18000.0,0.0,0.0,0.1189746186137199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533251106739044,0.1533294171094894,-4.300574346416397e-06,0.0,0.0001207441164297,0.0,0.0,8.726490020751953,0.0,0.0,0.0,0.2783633470535278,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747592747211456,-1822.9447021484373,304.14794921875,0.7766565084457397,0.1282092630863189,0.1158657968044281,293.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5641800165176392,0.050000000745058,0.0481441095471382,293.1834411621094,297.1499938964844,293.1499938964844,0.084646925330162,-1558.429931640625,304.1578063964844,0.8019936084747314,0.1400338411331176,0.0989776253700256,293.13201904296875,297.1499938964844,293.1499938964844,0.1650336235761642,-3604.078125,304.1477966308594,0.9637101292610168,0.2415634244680404,0.2290767282247543,293.238037109375,297.1499938964844,293.1499938964844,0.0039968127384781,-1504.3253173828125,296.59375,0.5641800165176392,0.050000000745058,0.2283749282360077,291.1463317871094,291.1499938964844,273.1499938964844,270.5653991699219,285.0297241210937,293.2382202148437,291.1463623046875,1.0,0.1884136945009231,0.806100070476532,0.806100070476532,1.0,1.0,-0.8645862936973572,0.3535232841968536,0.5110630393028259,0.1721358150243759,0.0,0.0,0.2139154225587844,25.03862571716309,25.0,0.352150559425354,-5333.81201171875,73.5098648071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434326171875,304.8357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1190020442008972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534661501646042,0.1534704566001892,-4.300848104321631e-06,0.0,0.0001207719469675,0.0,0.0,8.735398292541504,0.0,0.0,0.0,0.2783877849578857,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749652609229087,-1826.6883544921875,304.14794921875,0.7768754363059998,0.1284730732440948,0.1161051243543624,293.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5639021396636963,0.050000000745058,0.0481458865106105,293.1886901855469,297.1499938964844,293.1499938964844,0.08356324583292,-1542.7552490234375,304.1583557128906,0.7988733649253845,0.1385813355445861,0.0979792028665542,293.1318054199219,297.1499938964844,293.1499938964844,0.1652610152959823,-3608.0390625,304.14776611328125,0.9636700749397278,0.2418316006660461,0.2293314188718795,293.2368469238281,297.1499938964844,293.1499938964844,0.0039876895025372,-1501.044921875,296.5817565917969,0.5639021396636963,0.050000000745058,0.2283833622932434,291.146484375,291.1499938964844,273.1499938964844,270.56756591796875,285.0234375,293.237060546875,291.1465148925781,1.0,0.1883944422006607,0.8061115741729736,0.8061115741729736,1.0,1.0,-0.8639931082725525,0.3535211980342865,0.5104718804359436,0.1713602393865585,0.0,0.0,0.2141332626342773,25.06455612182617,25.0,0.4230171740055084,-5335.8701171875,73.4473648071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14166259765625,304.83807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.873046875,18000.0,0.0,0.0,0.1190348342061042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536000072956085,0.1536043137311935,-4.301110493543092e-06,0.0,0.0001208052199217,0.0,0.0,8.74385929107666,0.0,0.0,0.0,0.2784110307693481,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753857791423797,-1834.3446044921875,304.1479187011719,0.7776359915733337,0.1290241479873657,0.1165918186306953,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636086463928223,0.050000000745058,0.0481477752327919,293.1925354003906,297.1499938964844,293.1499938964844,0.0818779915571212,-1518.522216796875,304.1583251953125,0.7941926717758179,0.1367929577827453,0.0964414104819297,293.1313781738281,297.1499938964844,293.1499938964844,0.1657255440950393,-3616.135009765625,304.1477355957031,0.9639785289764404,0.2423817664384842,0.2298464328050613,293.234375,297.1499938964844,293.1499938964844,0.0039700944907963,-1494.729736328125,296.5585632324219,0.5636086463928223,0.050000000745058,0.2283923178911209,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.0101318359375,293.2345886230469,291.1464538574219,1.0,0.1883522421121597,0.8061346411705017,0.8061346411705017,1.0,1.0,-0.8633621335029602,0.3537769019603729,0.5095852017402649,0.1698844581842422,0.0,0.0,0.2145766466856002,25.07945442199707,25.0,-0.3998463749885559,-5340.98828125,73.3624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.8404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.1191153600811958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15385602414608,0.153860330581665,-4.301597527955892e-06,0.0,0.0001208869434776,0.0,0.0,8.760015487670898,0.0,0.0,0.0,0.2784554660320282,4.0,0.0,1.0
