time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836396142840385,-1986.2918701171875,304.14715576171875,0.8030861616134644,0.1398195475339889,0.1262211948633194,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669195055961609,0.050000000745058,0.0481269434094429,293.1429443359375,297.1499938964844,293.1499938964844,0.0838712602853775,-1548.150390625,304.1481018066406,0.8036453723907471,0.1400715559720993,0.0983718931674957,293.1236877441406,297.1499938964844,293.1499938964844,0.1744376569986343,-3767.17431640625,304.1470031738281,0.9810830354690552,0.2525655329227447,0.2393921315670013,293.1850891113281,297.1499938964844,293.1499938964844,0.0038292312528938,-1444.0908203125,296.3706970214844,0.5669195055961609,0.050000000745058,0.2282934933900833,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8551025390625,293.2010498046875,291.1430358886719,1.0,0.1902518421411514,0.8059021234512329,0.8059021234512329,1.0,1.0,-0.8885462880134583,0.3700605928897857,0.5184857249259949,0.1616941839456558,0.0,0.0,0.2361109405755996,24.56020736694336,25.0,0.991671621799469,-5635.5234375,76.94322204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,304.9496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.494140625,18000.0,0.0,0.0,0.1264957189559936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671499758958816,0.1671542972326278,-4.326716407376807e-06,0.0,0.0001283770689042,0.0,0.0,9.607664108276367,0.0,0.0,0.0,0.2807756960391998,4.0,0.0,1.0
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842128545045852,-1996.9146728515625,304.14715576171875,0.8048275709152222,0.1405794024467468,0.1269023567438125,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671336054801941,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.0843532979488372,-1555.11279296875,304.1479187011719,0.8051576614379883,0.1407239437103271,0.0988202914595604,293.1234130859375,297.1499938964844,293.1499938964844,0.1750479787588119,-3777.669677734375,304.14697265625,0.982169270515442,0.2532870173454284,0.2400708943605423,293.1816711425781,297.1499938964844,293.1499938964844,0.0038271022494882,-1443.28515625,296.3683776855469,0.5671336054801941,0.050000000745058,0.2282871752977371,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521423339844,293.19989013671875,291.1436767578125,1.0,0.1904731392860412,0.805861234664917,0.805861234664917,1.0,1.0,-0.8907074332237244,0.3710583746433258,0.5196490287780762,0.1620058119297027,0.0,0.0,0.2369207888841629,24.546863555908203,25.0,0.8759876489639282,-5652.20458984375,77.30445098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,304.9615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.708984375,18000.0,0.0,0.0,0.1269455850124359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676873564720153,0.1676916778087616,-4.32782053394476e-06,0.0,0.0001288336352445,0.0,0.0,9.642498016357422,0.0,0.0,0.0,0.2808722853660583,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842128545045852,-1996.9146728515625,304.14715576171875,0.8048275709152222,0.1405794024467468,0.1269023567438125,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671336054801941,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.0843532979488372,-1555.11279296875,304.1479187011719,0.8051576614379883,0.1407239437103271,0.0988202914595604,293.1234130859375,297.1499938964844,293.1499938964844,0.1750479787588119,-3777.669677734375,304.14697265625,0.982169270515442,0.2532870173454284,0.2400708943605423,293.1816711425781,297.1499938964844,293.1499938964844,0.0038271022494882,-1443.28515625,296.3683776855469,0.5671336054801941,0.050000000745058,0.2282871752977371,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521423339844,293.19989013671875,291.1436767578125,1.0,0.1904731392860412,0.805861234664917,0.805861234664917,1.0,1.0,-0.8907074332237244,0.3710583746433258,0.5196490287780762,0.1620058119297027,0.0,0.0,0.2369207888841629,24.546863555908203,25.0,0.8759876489639282,-5652.20458984375,77.30445098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,304.9615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.708984375,18000.0,0.0,0.0,0.1269455850124359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676873564720153,0.1676916778087616,-4.32782053394476e-06,0.0,0.0001288336352445,0.0,0.0,9.642498016357422,0.0,0.0,0.0,0.2808722853660583,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847855508327484,-2007.53662109375,304.14715576171875,0.8065575957298279,0.1413379311561584,0.127582386136055,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673490762710571,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848608985543251,-1562.448974609375,304.14776611328125,0.8067247271537781,0.1414085179567337,0.0992915332317352,293.1231689453125,297.1499938964844,293.1499938964844,0.1756612956523895,-3788.2109375,304.14697265625,0.9832451939582824,0.254009336233139,0.2407505214214325,293.17828369140625,297.1499938964844,293.1499938964844,0.0038258652202785,-1442.808837890625,296.3671264648437,0.5673490762710571,0.050000000745058,0.2282808125019073,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8497314453125,293.1986389160156,291.1441650390625,1.0,0.1907001584768295,0.8058143854141235,0.8058143854141235,1.0,1.0,-0.8928955793380737,0.3720445036888122,0.5208510756492615,0.1623828709125518,0.0,0.0,0.2376690953969955,24.534835815429688,25.0,0.6882537007331848,-5668.330078125,77.67378234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,304.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.1273437887430191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681829094886779,0.1681872457265854,-4.328835530031938e-06,0.0,0.0001292377564823,0.0,0.0,9.674641609191896,0.0,0.0,0.0,0.2809614241123199,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847855508327484,-2007.53662109375,304.14715576171875,0.8065575957298279,0.1413379311561584,0.127582386136055,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673490762710571,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848608985543251,-1562.448974609375,304.14776611328125,0.8067247271537781,0.1414085179567337,0.0992915332317352,293.1231689453125,297.1499938964844,293.1499938964844,0.1756612956523895,-3788.2109375,304.14697265625,0.9832451939582824,0.254009336233139,0.2407505214214325,293.17828369140625,297.1499938964844,293.1499938964844,0.0038258652202785,-1442.808837890625,296.3671264648437,0.5673490762710571,0.050000000745058,0.2282808125019073,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8497314453125,293.1986389160156,291.1441650390625,1.0,0.1907001584768295,0.8058143854141235,0.8058143854141235,1.0,1.0,-0.8928955793380737,0.3720445036888122,0.5208510756492615,0.1623828709125518,0.0,0.0,0.2376690953969955,24.534835815429688,25.0,0.6882537007331848,-5668.330078125,77.67378234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,304.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.1273437887430191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681829094886779,0.1681872457265854,-4.328835530031938e-06,0.0,0.0001292377564823,0.0,0.0,9.674641609191896,0.0,0.0,0.0,0.2809614241123199,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853585004806518,-2018.174072265625,304.1471252441406,0.8082521557807922,0.1420947015285492,0.1282609403133392,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675613880157471,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853944644331932,-1570.166748046875,304.14764404296875,0.8083239197731018,0.1421243697404861,0.0997850522398948,293.1229553222656,297.1499938964844,293.1499938964844,0.1762797087430954,-3798.836181640625,304.1469421386719,0.9843047261238098,0.2547323703765869,0.24143086373806,293.1748962402344,297.1499938964844,293.1499938964844,0.0038255869876593,-1442.6937255859375,296.366943359375,0.5675613880157471,0.050000000745058,0.2282745540142059,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.8473815917969,293.1972961425781,291.1444091796875,1.0,0.1909325867891311,0.8057675361633301,0.8057675361633301,1.0,1.0,-0.8951097130775452,0.3730360269546509,0.5220736861228943,0.1627816408872604,0.0,0.0,0.2383956164121627,24.52400016784668,25.0,0.3579795658588409,-5684.19775390625,78.0509262084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398864746094,304.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1276926845312118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686571389436721,0.1686614602804184,-4.329788225732045e-06,0.0,0.0001295918336836,0.0,0.0,9.705385208129885,0.0,0.0,0.0,0.2810464799404144,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853585004806518,-2018.174072265625,304.1471252441406,0.8082521557807922,0.1420947015285492,0.1282609403133392,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675613880157471,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853944644331932,-1570.166748046875,304.14764404296875,0.8083239197731018,0.1421243697404861,0.0997850522398948,293.1229553222656,297.1499938964844,293.1499938964844,0.1762797087430954,-3798.836181640625,304.1469421386719,0.9843047261238098,0.2547323703765869,0.24143086373806,293.1748962402344,297.1499938964844,293.1499938964844,0.0038255869876593,-1442.6937255859375,296.366943359375,0.5675613880157471,0.050000000745058,0.2282745540142059,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.8473815917969,293.1972961425781,291.1444091796875,1.0,0.1909325867891311,0.8057675361633301,0.8057675361633301,1.0,1.0,-0.8951097130775452,0.3730360269546509,0.5220736861228943,0.1627816408872604,0.0,0.0,0.2383956164121627,24.52400016784668,25.0,0.3579795658588409,-5684.19775390625,78.0509262084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398864746094,304.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1276926845312118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686571389436721,0.1686614602804184,-4.329788225732045e-06,0.0,0.0001295918336836,0.0,0.0,9.705385208129885,0.0,0.0,0.0,0.2810464799404144,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.08564493060112,-2023.495849609375,304.1471252441406,0.8090864419937134,0.1424721628427505,0.1285995095968246,293.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5676665306091309,0.050000000745058,0.0481222942471504,293.1353454589844,297.1499938964844,293.1499938964844,0.0856701433658599,-1574.15673828125,304.1475524902344,0.8091335296630859,0.14249287545681,0.1000394225120544,293.12286376953125,297.1499938964844,293.1499938964844,0.1765906661748886,-3804.177490234375,304.1469421386719,0.984828531742096,0.2550939321517944,0.2417711764574051,293.1731872558594,297.1499938964844,293.1499938964844,0.0038258009590208,-1442.76904296875,296.36724853515625,0.5676665306091309,0.050000000745058,0.2282714545726776,291.1444396972656,291.1499938964844,273.1499938964844,270.6185302734375,284.84625244140625,293.1965637207031,291.1444396972656,1.0,0.1910506039857864,0.8057441115379333,0.8057441115379333,1.0,1.0,-0.8962252736091614,0.3735330402851105,0.5226922631263733,0.1629895567893982,0.0,0.0,0.2387622594833374,24.51899147033692,25.0,0.2013552337884903,-5692.13623046875,78.2421646118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04541015625,304.9903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.958984375,18000.0,0.0,0.0,0.1278514266014099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688950210809707,0.1688993573188781,-4.330257070250809e-06,0.0,0.0001297529379371,0.0,0.0,9.720797538757324,0.0,0.0,0.0,0.2810890078544616,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859310701489448,-2028.8140869140625,304.1471252441406,0.8099123239517212,0.1428489536046981,0.1289374530315399,293.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5677711367607117,0.050000000745058,0.0481216460466384,293.1343688964844,297.1499938964844,293.1499938964844,0.0859510600566864,-1578.2237548828125,304.1474914550781,0.8099486827850342,0.1428678780794143,0.1002983599901199,293.1227722167969,297.1499938964844,293.1499938964844,0.1769023835659027,-3809.5302734375,304.1469421386719,0.9853484034538268,0.2554554939270019,0.2421114593744278,293.1715087890625,297.1499938964844,293.1499938964844,0.0038262414745986,-1442.9285888671875,296.3677978515625,0.5677711367607117,0.050000000745058,0.2282683700323104,291.1444396972656,291.1499938964844,273.1499938964844,270.6190185546875,284.8451232910156,293.1958312988281,291.1444396972656,1.0,0.19116972386837,0.8057172298431396,0.8057172298431396,1.0,1.0,-0.8973456025123596,0.37403005361557,0.5233155488967896,0.1632031947374344,0.0,0.0,0.2391332685947418,24.51424217224121,25.0,0.0695972293615341,-5700.08935546875,78.43500518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0507202148437,304.9958801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.94140625,18000.0,0.0,0.0,0.1280016005039215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691356152296066,0.169139951467514,-4.330729098001029e-06,0.0,0.0001299053546972,0.0,0.0,9.736384391784668,0.0,0.0,0.0,0.2811319828033447,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0865019261837005,-2039.4298095703125,304.14715576171875,0.8115401864051819,0.1435997784137725,0.1296111047267913,293.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679787993431091,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.086528442800045,-1586.58642578125,304.1473693847656,0.8115962147712708,0.1436370015144348,0.1008300110697746,293.12261962890625,297.1499938964844,293.1499938964844,0.1775274276733398,-3820.259033203125,304.1469116210937,0.986376166343689,0.2561781704425812,0.2427917718887329,293.1680908203125,297.1499938964844,293.1499938964844,0.0038278340362012,-1443.5103759765625,296.3697814941406,0.5679787993431091,0.050000000745058,0.2282622754573822,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.84295654296875,293.1942138671875,291.1443176269531,1.0,0.1914111375808715,0.805663526058197,0.805663526058197,1.0,1.0,-0.8995997905731201,0.3750238716602325,0.52457594871521,0.1636498123407364,0.0,0.0,0.2398936003446579,24.50552749633789,25.0,-0.1239696592092514,-5716.03125,78.82543182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,305.0064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.1282802820205688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696286052465438,0.1696329414844513,-4.331690433900803e-06,0.0,0.0001301881711697,0.0,0.0,9.76833152770996,0.0,0.0,0.0,0.2812199592590332,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0865019261837005,-2039.4298095703125,304.14715576171875,0.8115401864051819,0.1435997784137725,0.1296111047267913,293.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679787993431091,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.086528442800045,-1586.58642578125,304.1473693847656,0.8115962147712708,0.1436370015144348,0.1008300110697746,293.12261962890625,297.1499938964844,293.1499938964844,0.1775274276733398,-3820.259033203125,304.1469116210937,0.986376166343689,0.2561781704425812,0.2427917718887329,293.1680908203125,297.1499938964844,293.1499938964844,0.0038278340362012,-1443.5103759765625,296.3697814941406,0.5679787993431091,0.050000000745058,0.2282622754573822,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.84295654296875,293.1942138671875,291.1443176269531,1.0,0.1914111375808715,0.805663526058197,0.805663526058197,1.0,1.0,-0.8995997905731201,0.3750238716602325,0.52457594871521,0.1636498123407364,0.0,0.0,0.2398936003446579,24.50552749633789,25.0,-0.1239696592092514,-5716.03125,78.82543182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,305.0064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.1282802820205688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696286052465438,0.1696329414844513,-4.331690433900803e-06,0.0,0.0001301881711697,0.0,0.0,9.76833152770996,0.0,0.0,0.0,0.2812199592590332,4.0,0.0,1.0
756540,293.1211242675781,297.1499938964844,293.1499938964844,0.0870701000094413,-2050.00146484375,304.14715576171875,0.8131378889083862,0.1443462967872619,0.1302811354398727,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681848526000977,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.0871235132217407,-1595.209228515625,304.1472473144531,0.8132613897323608,0.1444282084703445,0.1013775244355201,293.1224670410156,297.1499938964844,293.1499938964844,0.1781534552574157,-3830.99609375,304.1469116210937,0.987388014793396,0.2568996250629425,0.2434711456298828,293.1647033691406,297.1499938964844,293.1499938964844,0.0038303106557577,-1444.4166259765625,296.3728332519531,0.5681848526000977,0.050000000745058,0.2282562255859375,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409118652344,293.1924743652344,291.1441650390625,1.0,0.1916561871767044,0.8056098222732544,0.8056098222732544,1.0,1.0,-0.901867687702179,0.3760142922401428,0.5258533954620361,0.1641246229410171,0.0,0.0,0.2406819462776184,24.49779891967773,25.0,-0.2402460873126983,-5732.00244140625,79.22130584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068603515625,305.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1285398006439209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701403558254242,0.1701446920633316,-4.332686330599245e-06,0.0,0.0001304515608353,0.0,0.0,9.801515579223633,0.0,0.0,0.0,0.2813113033771515,4.0,0.0,1.0
756600,293.1211242675781,297.1499938964844,293.1499938964844,0.0870701000094413,-2050.00146484375,304.14715576171875,0.8131378889083862,0.1443462967872619,0.1302811354398727,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681848526000977,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.0871235132217407,-1595.209228515625,304.1472473144531,0.8132613897323608,0.1444282084703445,0.1013775244355201,293.1224670410156,297.1499938964844,293.1499938964844,0.1781534552574157,-3830.99609375,304.1469116210937,0.987388014793396,0.2568996250629425,0.2434711456298828,293.1647033691406,297.1499938964844,293.1499938964844,0.0038303106557577,-1444.4166259765625,296.3728332519531,0.5681848526000977,0.050000000745058,0.2282562255859375,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409118652344,293.1924743652344,291.1441650390625,1.0,0.1916561871767044,0.8056098222732544,0.8056098222732544,1.0,1.0,-0.901867687702179,0.3760142922401428,0.5258533954620361,0.1641246229410171,0.0,0.0,0.2406819462776184,24.49779891967773,25.0,-0.2402460873126983,-5732.00244140625,79.22130584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068603515625,305.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1285398006439209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701403558254242,0.1701446920633316,-4.332686330599245e-06,0.0,0.0001304515608353,0.0,0.0,9.801515579223633,0.0,0.0,0.0,0.2813113033771515,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876344889402389,-2060.507080078125,304.14715576171875,0.814706563949585,0.1450875401496887,0.1309465914964676,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683894753456116,0.050000000745058,0.0481178238987922,293.12921142578125,297.1499938964844,293.1499938964844,0.0877348482608795,-1604.0706787109375,304.14715576171875,0.8149430155754089,0.1452400535345077,0.1019398644566536,293.12237548828125,297.1499938964844,293.1499938964844,0.178779199719429,-3841.7197265625,304.1468811035156,0.9883837699890136,0.2576192617416382,0.2441489100456237,293.1612854003906,297.1499938964844,293.1499938964844,0.0038337055593729,-1445.6571044921875,296.3770446777344,0.5683894753456116,0.050000000745058,0.2282502353191375,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.8390197753906,293.1905517578125,291.1439514160156,1.0,0.191904529929161,0.8055504560470581,0.8055504560470581,1.0,1.0,-0.9041460752487184,0.3769979774951935,0.5271480679512024,0.1646304726600647,0.0,0.0,0.2415007203817367,24.49106788635254,25.0,-0.2897131145000458,-5747.96484375,79.62213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748596191406,305.0252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69921875,18000.0,0.0,0.0,0.128789484500885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706736236810684,0.1706779599189758,-4.333724518801319e-06,0.0,0.0001307049533352,0.0,0.0,9.836127281188965,0.0,0.0,0.0,0.2814066112041473,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876344889402389,-2060.507080078125,304.14715576171875,0.814706563949585,0.1450875401496887,0.1309465914964676,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683894753456116,0.050000000745058,0.0481178238987922,293.12921142578125,297.1499938964844,293.1499938964844,0.0877348482608795,-1604.0706787109375,304.14715576171875,0.8149430155754089,0.1452400535345077,0.1019398644566536,293.12237548828125,297.1499938964844,293.1499938964844,0.178779199719429,-3841.7197265625,304.1468811035156,0.9883837699890136,0.2576192617416382,0.2441489100456237,293.1612854003906,297.1499938964844,293.1499938964844,0.0038337055593729,-1445.6571044921875,296.3770446777344,0.5683894753456116,0.050000000745058,0.2282502353191375,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.8390197753906,293.1905517578125,291.1439514160156,1.0,0.191904529929161,0.8055504560470581,0.8055504560470581,1.0,1.0,-0.9041460752487184,0.3769979774951935,0.5271480679512024,0.1646304726600647,0.0,0.0,0.2415007203817367,24.49106788635254,25.0,-0.2897131145000458,-5747.96484375,79.62213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748596191406,305.0252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69921875,18000.0,0.0,0.0,0.128789484500885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706736236810684,0.1706779599189758,-4.333724518801319e-06,0.0,0.0001307049533352,0.0,0.0,9.836127281188965,0.0,0.0,0.0,0.2814066112041473,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881942138075828,-2070.92919921875,304.1471862792969,0.8162475824356079,0.1458226144313812,0.1316066682338714,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685930848121643,0.050000000745058,0.0481165684759616,293.12774658203125,297.1499938964844,293.1499938964844,0.0883608162403106,-1613.146728515625,304.1470642089844,0.8166394829750061,0.1460706740617752,0.1025157198309898,293.1222839355469,297.1499938964844,293.1499938964844,0.1794036626815796,-3852.411865234375,304.1468811035156,0.9893633127212524,0.2583365142345428,0.244824543595314,293.15789794921875,297.1499938964844,293.1499938964844,0.0038380399346351,-1447.2379150390625,296.38250732421875,0.5685930848121643,0.050000000745058,0.22824427485466,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8373107910156,293.1884460449219,291.14373779296875,1.0,0.1921557635068893,0.8054910898208618,0.8054910898208618,1.0,1.0,-0.9064316749572754,0.3779724836349487,0.5284591913223267,0.1651710569858551,0.0,0.0,0.2423489987850189,24.485322952270508,25.0,-0.2952516973018646,-5763.8740234375,80.02732849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.03326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290385127067566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712284088134765,0.1712327450513839,-4.334808636485832e-06,0.0,0.0001309576909989,0.0,0.0,9.872174263000488,0.0,0.0,0.0,0.2815059125423431,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881942138075828,-2070.92919921875,304.1471862792969,0.8162475824356079,0.1458226144313812,0.1316066682338714,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685930848121643,0.050000000745058,0.0481165684759616,293.12774658203125,297.1499938964844,293.1499938964844,0.0883608162403106,-1613.146728515625,304.1470642089844,0.8166394829750061,0.1460706740617752,0.1025157198309898,293.1222839355469,297.1499938964844,293.1499938964844,0.1794036626815796,-3852.411865234375,304.1468811035156,0.9893633127212524,0.2583365142345428,0.244824543595314,293.15789794921875,297.1499938964844,293.1499938964844,0.0038380399346351,-1447.2379150390625,296.38250732421875,0.5685930848121643,0.050000000745058,0.22824427485466,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8373107910156,293.1884460449219,291.14373779296875,1.0,0.1921557635068893,0.8054910898208618,0.8054910898208618,1.0,1.0,-0.9064316749572754,0.3779724836349487,0.5284591913223267,0.1651710569858551,0.0,0.0,0.2423489987850189,24.485322952270508,25.0,-0.2952516973018646,-5763.8740234375,80.02732849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.03326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290385127067566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712284088134765,0.1712327450513839,-4.334808636485832e-06,0.0,0.0001309576909989,0.0,0.0,9.872174263000488,0.0,0.0,0.0,0.2815059125423431,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.088472194969654,-2076.106201171875,304.1471862792969,0.8170085549354553,0.1461876183748245,0.131934568285942,293.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5686947703361511,0.050000000745058,0.0481159389019012,293.12701416015625,297.1499938964844,293.1499938964844,0.0886784121394157,-1617.752197265625,304.1470031738281,0.8174921870231628,0.1464918404817581,0.1028079465031623,293.12225341796875,297.1499938964844,293.1499938964844,0.1797151863574981,-3857.742431640625,304.1468811035156,0.9898473024368286,0.258694052696228,0.2451614439487457,293.1561889648437,297.1499938964844,293.1499938964844,0.0038405361119657,-1448.14697265625,296.3856811523437,0.5686947703361511,0.050000000745058,0.2282413095235824,291.1436462402344,291.1499938964844,273.1499938964844,270.6224060058594,284.8365173339844,293.1873474121094,291.1436462402344,1.0,0.1922822594642639,0.8054614067077637,0.8054614067077637,1.0,1.0,-0.9075759649276732,0.3784553408622741,0.5291206240653992,0.1654552519321441,0.0,0.0,0.2427825927734375,24.4827880859375,25.0,-0.2853230535984039,-5771.7998046875,80.23130798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,305.036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5625,18000.0,0.0,0.0,0.1291651427745819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715129911899566,0.171517327427864,-4.335366156738019e-06,0.0,0.0001310861989622,0.0,0.0,9.890681266784668,0.0,0.0,0.0,0.2815569043159485,4.0,0.0,1.0
756960,293.12109375,297.1499938964844,293.1499938964844,0.0887486264109611,-2081.254638671875,304.1471862792969,0.8177627325057983,0.1465507298707962,0.1322607398033142,293.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5687962174415588,0.050000000745058,0.0481153167784214,293.1263427734375,297.1499938964844,293.1499938964844,0.088998943567276,-1622.400634765625,304.14697265625,0.8183476328849792,0.1469169408082962,0.1031029522418975,293.1222229003906,297.1499938964844,293.1499938964844,0.1800260096788406,-3863.058349609375,304.1468811035156,0.9903270602226256,0.2590508162975311,0.2454975396394729,293.15447998046875,297.1499938964844,293.1499938964844,0.0038432735018432,-1449.142822265625,296.38916015625,0.5687962174415588,0.050000000745058,0.2282383441925048,291.1435546875,291.1499938964844,273.1499938964844,270.6226501464844,284.8357849121094,293.1861877441406,291.1435546875,1.0,0.1924093216657638,0.8054280281066895,0.8054280281066895,1.0,1.0,-0.90872061252594,0.3789344429969787,0.5297861695289612,0.1657489091157913,0.0,0.0,0.2432218641042709,24.48050308227539,25.0,-0.2664294242858886,-5779.69580078125,80.43612670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812683105469,305.0402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5234375,18000.0,0.0,0.0,0.1292944401502609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718021184206009,0.1718064546585083,-4.335934590926627e-06,0.0,0.0001312174135819,0.0,0.0,9.909497261047363,0.0,0.0,0.0,0.2816087901592254,4.0,0.0,1.0
757020,293.12115478515625,297.1499938964844,293.1499938964844,0.0892971083521843,-2091.470947265625,304.147216796875,0.8192532658576965,0.1472712457180023,0.132908210158348,293.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5689992308616638,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.0896469727158546,-1631.798828125,304.1469116210937,0.8200644850730896,0.1477760672569275,0.103699579834938,293.1221923828125,297.1499938964844,293.1499938964844,0.18064546585083,-3873.645751953125,304.1468811035156,0.9912750720977784,0.2597616314888,0.2461674362421035,293.1510925292969,297.1499938964844,293.1499938964844,0.003849382745102,-1451.3619384765625,296.39697265625,0.5689992308616638,0.050000000745058,0.2282324284315109,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.83447265625,293.1837158203125,291.1434020996094,1.0,0.1926647275686264,0.8053613305091858,0.8053613305091858,1.0,1.0,-0.9110091924667358,0.3798814713954925,0.5311276912689209,0.1663651764392852,0.0,0.0,0.2441120743751526,24.476566314697266,25.0,-0.2120071649551391,-5795.3955078125,80.84780883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,305.0464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.1295622140169143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723904907703399,0.1723948270082473,-4.33709556091344e-06,0.0,0.0001314891705987,0.0,0.0,9.947824478149414,0.0,0.0,0.0,0.2817144989967346,4.0,0.0,1.0
757080,293.12115478515625,297.1499938964844,293.1499938964844,0.0892971083521843,-2091.470947265625,304.147216796875,0.8192532658576965,0.1472712457180023,0.132908210158348,293.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5689992308616638,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.0896469727158546,-1631.798828125,304.1469116210937,0.8200644850730896,0.1477760672569275,0.103699579834938,293.1221923828125,297.1499938964844,293.1499938964844,0.18064546585083,-3873.645751953125,304.1468811035156,0.9912750720977784,0.2597616314888,0.2461674362421035,293.1510925292969,297.1499938964844,293.1499938964844,0.003849382745102,-1451.3619384765625,296.39697265625,0.5689992308616638,0.050000000745058,0.2282324284315109,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.83447265625,293.1837158203125,291.1434020996094,1.0,0.1926647275686264,0.8053613305091858,0.8053613305091858,1.0,1.0,-0.9110091924667358,0.3798814713954925,0.5311276912689209,0.1663651764392852,0.0,0.0,0.2441120743751526,24.476566314697266,25.0,-0.2120071649551391,-5795.3955078125,80.84780883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,305.0464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.1295622140169143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723904907703399,0.1723948270082473,-4.33709556091344e-06,0.0,0.0001314891705987,0.0,0.0,9.947824478149414,0.0,0.0,0.0,0.2817144989967346,4.0,0.0,1.0
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.0898385643959045,-2101.55712890625,304.1472473144531,0.8207182884216309,0.1479828953742981,0.1335478574037552,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.569201648235321,0.050000000745058,0.0481128245592117,293.1239013671875,297.1499938964844,293.1499938964844,0.0903035625815391,-1641.3211669921875,304.1468505859375,0.8217883706092834,0.1486463695764541,0.1043044105172157,293.1221923828125,297.1499938964844,293.1499938964844,0.1812611073255539,-3884.15771484375,304.1469116210937,0.9922061562538148,0.2604681849479675,0.246833398938179,293.1476745605469,297.1499938964844,293.1499938964844,0.0038564128335565,-1453.91064453125,296.4060363769531,0.569201648235321,0.050000000745058,0.2282265275716781,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8333740234375,293.1810302734375,291.143310546875,1.0,0.1929216086864471,0.8052945733070374,0.8052945733070374,1.0,1.0,-0.9132935404777528,0.3808117210865021,0.532481849193573,0.1670207679271698,0.0,0.0,0.2450131326913833,24.473567962646484,25.0,-0.1453277766704559,-5810.935546875,81.26176452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,305.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1298457980155944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729894429445266,0.172993779182434,-4.33828563473071e-06,0.0,0.0001317769783781,0.0,0.0,9.986895561218262,0.0,0.0,0.0,0.2818223834037781,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898385643959045,-2101.55712890625,304.1472473144531,0.8207182884216309,0.1479828953742981,0.1335478574037552,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.569201648235321,0.050000000745058,0.0481128245592117,293.1239013671875,297.1499938964844,293.1499938964844,0.0903035625815391,-1641.3211669921875,304.1468505859375,0.8217883706092834,0.1486463695764541,0.1043044105172157,293.1221923828125,297.1499938964844,293.1499938964844,0.1812611073255539,-3884.15771484375,304.1469116210937,0.9922061562538148,0.2604681849479675,0.246833398938179,293.1476745605469,297.1499938964844,293.1499938964844,0.0038564128335565,-1453.91064453125,296.4060363769531,0.569201648235321,0.050000000745058,0.2282265275716781,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8333740234375,293.1810302734375,291.143310546875,1.0,0.1929216086864471,0.8052945733070374,0.8052945733070374,1.0,1.0,-0.9132935404777528,0.3808117210865021,0.532481849193573,0.1670207679271698,0.0,0.0,0.2450131326913833,24.473567962646484,25.0,-0.1453277766704559,-5810.935546875,81.26176452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,305.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1298457980155944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729894429445266,0.172993779182434,-4.33828563473071e-06,0.0,0.0001317769783781,0.0,0.0,9.986895561218262,0.0,0.0,0.0,0.2818223834037781,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903725251555442,-2111.503173828125,304.14727783203125,0.8221583366394043,0.1486849933862686,0.1341791301965713,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694034695625305,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.0909668579697609,-1650.9398193359375,304.14678955078125,0.8235166668891907,0.1495253443717956,0.1049157157540321,293.1221923828125,297.1499938964844,293.1499938964844,0.1818724423646927,-3894.5869140625,304.1469116210937,0.9931201934814452,0.2611699998378753,0.2474950104951858,293.1442565917969,297.1499938964844,293.1499938964844,0.0038643574807792,-1456.786376953125,296.41632080078125,0.5694034695625305,0.050000000745058,0.2282206565141677,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.8324890136719,293.1781616210937,291.14324951171875,1.0,0.193179503083229,0.8052225112915039,0.8052225112915039,1.0,1.0,-0.9155704975128174,0.3817234635353088,0.5338469743728638,0.1677141636610031,0.0,0.0,0.245917722582817,24.47146797180176,25.0,-0.0718026384711265,-5826.2998046875,81.67733764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37890625,18000.0,0.0,0.0,0.1301465332508087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173594132065773,0.1735984683036804,-4.339494353189366e-06,0.0,0.0001320821902481,0.0,0.0,10.026396751403809,0.0,0.0,0.0,0.2819315493106842,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903725251555442,-2111.503173828125,304.14727783203125,0.8221583366394043,0.1486849933862686,0.1341791301965713,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694034695625305,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.0909668579697609,-1650.9398193359375,304.14678955078125,0.8235166668891907,0.1495253443717956,0.1049157157540321,293.1221923828125,297.1499938964844,293.1499938964844,0.1818724423646927,-3894.5869140625,304.1469116210937,0.9931201934814452,0.2611699998378753,0.2474950104951858,293.1442565917969,297.1499938964844,293.1499938964844,0.0038643574807792,-1456.786376953125,296.41632080078125,0.5694034695625305,0.050000000745058,0.2282206565141677,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.8324890136719,293.1781616210937,291.14324951171875,1.0,0.193179503083229,0.8052225112915039,0.8052225112915039,1.0,1.0,-0.9155704975128174,0.3817234635353088,0.5338469743728638,0.1677141636610031,0.0,0.0,0.245917722582817,24.47146797180176,25.0,-0.0718026384711265,-5826.2998046875,81.67733764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37890625,18000.0,0.0,0.0,0.1301465332508087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173594132065773,0.1735984683036804,-4.339494353189366e-06,0.0,0.0001320821902481,0.0,0.0,10.026396751403809,0.0,0.0,0.0,0.2819315493106842,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0908987447619438,-2121.304443359375,304.1473083496094,0.8235746622085571,0.1493772119283676,0.1348016709089279,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696051120758057,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916429534554481,-1660.7437744140625,304.146728515625,0.8252655267715454,0.1504283994436264,0.1055392771959304,293.1222839355469,297.1499938964844,293.1499938964844,0.1824733167886734,-3904.82568359375,304.1469421386719,0.9940106868743896,0.261854887008667,0.2481452375650406,293.1408386230469,297.1499938964844,293.1499938964844,0.0038731845561414,-1459.976806640625,296.4278259277344,0.5696051120758057,0.050000000745058,0.2282148003578186,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.8317565917969,293.1750183105469,291.14324951171875,1.0,0.1934380084276199,0.8051505088806152,0.8051505088806152,1.0,1.0,-0.9178379774093628,0.3826172053813934,0.5352208018302917,0.1684432029724121,0.0,0.0,0.2468188256025314,24.47015190124512,25.0,-0.0013516554608941,-5841.4912109375,82.093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,305.0608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.1304634660482406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741997301578521,0.1742040812969207,-4.34071216659504e-06,0.0,0.0001324038312304,0.0,0.0,10.066014289855955,0.0,0.0,0.0,0.2820411324501037,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0908987447619438,-2121.304443359375,304.1473083496094,0.8235746622085571,0.1493772119283676,0.1348016709089279,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696051120758057,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916429534554481,-1660.7437744140625,304.146728515625,0.8252655267715454,0.1504283994436264,0.1055392771959304,293.1222839355469,297.1499938964844,293.1499938964844,0.1824733167886734,-3904.82568359375,304.1469421386719,0.9940106868743896,0.261854887008667,0.2481452375650406,293.1408386230469,297.1499938964844,293.1499938964844,0.0038731845561414,-1459.976806640625,296.4278259277344,0.5696051120758057,0.050000000745058,0.2282148003578186,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.8317565917969,293.1750183105469,291.14324951171875,1.0,0.1934380084276199,0.8051505088806152,0.8051505088806152,1.0,1.0,-0.9178379774093628,0.3826172053813934,0.5352208018302917,0.1684432029724121,0.0,0.0,0.2468188256025314,24.47015190124512,25.0,-0.0013516554608941,-5841.4912109375,82.093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,305.0608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.1304634660482406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741997301578521,0.1742040812969207,-4.34071216659504e-06,0.0,0.0001324038312304,0.0,0.0,10.066014289855955,0.0,0.0,0.0,0.2820411324501037,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911593362689018,-2126.15771484375,304.1473083496094,0.8242750763893127,0.149721622467041,0.1351101100444793,293.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5697057247161865,0.050000000745058,0.0481097400188446,293.1212463378906,297.1499938964844,293.1499938964844,0.0919897556304931,-1665.772705078125,304.1466979980469,0.8261567950248718,0.1508889347314834,0.1058593094348907,293.12237548828125,297.1499938964844,293.1499938964844,0.1827657520771026,-3909.802978515625,304.14697265625,0.9944425225257874,0.2621884047985077,0.248461440205574,293.1391296386719,297.1499938964844,293.1499938964844,0.0038779538590461,-1461.698974609375,296.4340515136719,0.5697057247161865,0.050000000745058,0.2282118946313858,291.14324951171875,291.1499938964844,273.1499938964844,270.6238708496094,284.8314514160156,293.17333984375,291.1432800292969,1.0,0.1935673952102661,0.8051144480705261,0.8051144480705261,1.0,1.0,-0.918967604637146,0.3830574452877044,0.5359101295471191,0.1688198894262313,0.0,0.0,0.2472664564847946,24.46977996826172,25.0,0.0275414995849132,-5849.021484375,82.3025894165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746765136719,305.0629272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.373046875,18000.0,0.0,0.0,0.1306279599666595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745016425848007,0.1745059788227081,-4.341321982792579e-06,0.0,0.0001325707708019,0.0,0.0,10.085784912109377,0.0,0.0,0.0,0.2820958793163299,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914241075515747,-2131.09033203125,304.1473388671875,0.8249845504760742,0.1500782817602157,0.1354238092899322,293.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.569806694984436,0.050000000745058,0.048109121620655,293.1208190917969,297.1499938964844,293.1499938964844,0.0923334285616874,-1670.75439453125,304.14666748046875,0.827039361000061,0.1513369381427765,0.1061762794852256,293.1224670410156,297.1499938964844,293.1499938964844,0.1830547451972961,-3914.7197265625,304.1470031738281,0.994868278503418,0.26251882314682,0.248773917555809,293.1374206542969,297.1499938964844,293.1499938964844,0.003882941789925,-1463.499267578125,296.4405517578125,0.569806694984436,0.050000000745058,0.2282089591026306,291.1432800292969,291.1499938964844,273.1499938964844,270.6239013671875,284.8311767578125,293.171630859375,291.143310546875,1.0,0.1936968117952346,0.805075466632843,0.805075466632843,1.0,1.0,-0.9200953245162964,0.3834937512874603,0.5366016030311584,0.1692038625478744,0.0,0.0,0.2477117925882339,24.469512939453125,25.0,0.0539406724274158,-5856.51806640625,82.51139831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731201171875,305.06494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.1307957619428634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748026609420776,0.174806997179985,-4.341931344242767e-06,0.0,0.0001327410718658,0.0,0.0,10.105509757995604,0.0,0.0,0.0,0.2821504771709442,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.091974526643753,-2141.34814453125,304.1473083496094,0.8264477849006653,0.150811955332756,0.1360766738653183,293.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700082778930664,0.050000000745058,0.0481078922748565,293.1202392578125,297.1499938964844,293.1499938964844,0.0929935723543167,-1680.316162109375,304.1466979980469,0.8287373781204224,0.1521988660097122,0.1067844107747078,293.1226806640625,297.1499938964844,293.1499938964844,0.1836259514093399,-3924.43212890625,304.14703369140625,0.9957041144371032,0.2631731629371643,0.2493915259838104,293.1340026855469,297.1499938964844,293.1499938964844,0.0038936170749366,-1467.3497314453125,296.4544982910156,0.5700082778930664,0.050000000745058,0.2282031327486038,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8305358886719,293.16778564453125,291.14337158203125,1.0,0.1939556449651718,0.8049975633621216,0.8049975633621216,1.0,1.0,-0.9223416447639464,0.3843545615673065,0.5379870533943176,0.169991135597229,0.0,0.0,0.2485941648483276,24.469457626342773,25.0,0.0741787776350975,-5871.42578125,82.92926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.1311404854059219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754007041454315,0.1754050403833389,-4.3431450649222825e-06,0.0,0.0001330909144598,0.0,0.0,10.144736289978027,0.0,0.0,0.0,0.2822591662406921,4.0,0.0,1.0
