time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764100,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4882507324219,0.0,0.0,0.0001004008518066,292.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0001057266199495,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2404479980469,0.0,0.0,7.808957161614671e-05,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0934753417969,0.0,0.0,0.0001057270128512,292.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.947265625,0.0,0.0,0.000501521572005,291.1421203613281,294.1499938964844,274.1484375,271.3988342285156,278.11895751953125,274.1708984375,290.8896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025231642733615e-08,0.0010697786929085,-0.0357802212238311,0.0,0.0,0.0,-0.0117657203227281,60.0,-12.255941390991213,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4722900390625,0.0,0.0,0.0001003250945359,292.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0001056468463502,291.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2261657714844,0.0,0.0,7.803065091138706e-05,291.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0801696777344,0.0,0.0,0.0001056472392519,292.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349365234375,0.0,0.0,0.0005011431640014,291.1416931152344,294.1499938964844,274.1409912109375,271.39617919921875,278.0811462402344,274.1639099121094,290.8852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930809394935297e-08,0.0010689713526517,-0.0355332531034946,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.249300956726074,-0.0,-7.79116788862666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4407653808594,0.0,0.0,0.000100166806078,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,0.0001054801614372,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1978759765625,0.0,0.0,7.790753443259746e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538330078125,0.0,0.0,0.000105480547063,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9105224609375,0.0,0.0,0.0005003524711355,291.14080810546875,294.1499938964844,274.1258850097656,271.39111328125,278.0065002441406,274.1496276855469,290.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733525427994664e-08,0.0010672844946384,-0.035017229616642,0.0,0.0,0.0,-0.0116211101412773,60.0,-12.23521900177002,-0.0,-7.766595899738604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4407653808594,0.0,0.0,0.000100166806078,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,0.0001054801614372,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1978759765625,0.0,0.0,7.790753443259746e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538330078125,0.0,0.0,0.000105480547063,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9105224609375,0.0,0.0,0.0005003524711355,291.14080810546875,294.1499938964844,274.1258850097656,271.39111328125,278.0065002441406,274.1496276855469,290.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733525427994664e-08,0.0010672844946384,-0.035017229616642,0.0,0.0,0.0,-0.0116211101412773,60.0,-12.23521900177002,-0.0,-7.766595899738604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4096374511719,0.0,0.0,0.0001000017364276,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.0001053063388098,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16998291015625,0.0,0.0,7.777915016049519e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02783203125,0.0,0.0,0.0001053067244356,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.88641357421875,0.0,0.0,0.0004995279596187,291.139892578125,294.1499938964844,274.1105041503906,271.3863830566406,277.93310546875,274.1351013183594,290.86785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.22032070159912,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4096374511719,0.0,0.0,0.0001000017364276,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.0001053063388098,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16998291015625,0.0,0.0,7.777915016049519e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02783203125,0.0,0.0,0.0001053067244356,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.88641357421875,0.0,0.0,0.0004995279596187,291.139892578125,294.1499938964844,274.1105041503906,271.3863830566406,277.93310546875,274.1351013183594,290.86785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.22032070159912,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3789367675781,0.0,0.0,9.983277413994074e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,0.0001051284198183,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424560546875,0.0,0.0,7.764773181406781e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0021667480469,0.0,0.0,0.0001051287981681,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8626403808594,0.0,0.0,0.0004986839485354,291.1389465332031,294.1499938964844,274.09478759765625,271.3819885253906,277.86090087890625,274.1202697753906,290.8591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637381346896,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.204959869384766,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3789367675781,0.0,0.0,9.983277413994074e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,0.0001051284198183,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424560546875,0.0,0.0,7.764773181406781e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0021667480469,0.0,0.0,0.0001051287981681,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8626403808594,0.0,0.0,0.0004986839485354,291.1389465332031,294.1499938964844,274.09478759765625,271.3819885253906,277.86090087890625,274.1202697753906,290.8591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637381346896,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.204959869384766,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486328125,0.0,0.0,9.966261131921784e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,0.0001049492348101,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152648925781,0.0,0.0,7.751538214506581e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9768371582031,0.0,0.0,0.000104949598608,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83917236328125,0.0,0.0,0.0004978339420631,291.137939453125,294.1499938964844,274.07879638671875,271.3778686523437,277.7898864746094,274.10516357421875,290.8504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734080195426,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.189464569091797,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486328125,0.0,0.0,9.966261131921784e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,0.0001049492348101,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152648925781,0.0,0.0,7.751538214506581e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9768371582031,0.0,0.0,0.000104949598608,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83917236328125,0.0,0.0,0.0004978339420631,291.137939453125,294.1499938964844,274.07879638671875,271.3778686523437,277.7898864746094,274.10516357421875,290.8504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734080195426,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.189464569091797,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3336181640625,0.0,0.0,9.957789006875828e-05,292.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,0.0001048600170179,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.101806640625,0.0,0.0,7.744948379695415e-05,291.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9643249511719,0.0,0.0,0.0001048603880917,292.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8275451660156,0.0,0.0,0.0004974107723683,291.13739013671875,294.1499938964844,274.0707092285156,271.3758850097656,277.7548217773437,274.0975341796875,290.8460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999551657344456e-08,0.001061008661054,-0.0330971665680408,0.0,0.0,0.0,-0.011257248930633,60.0,-12.181766510009766,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187255859375,0.0,0.0,9.949380910256878e-05,292.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0001047714831656,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,7.738409476587549e-05,291.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95184326171875,0.0,0.0,0.0001047718469635,292.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81597900390625,0.0,0.0,0.0004969908040948,291.1368713378906,294.1499938964844,274.0625305175781,271.3739929199219,277.72003173828125,274.0898132324219,290.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894768808280332e-08,0.0010601127287372,-0.0328230299055576,0.0,0.0,0.0,-0.0112053044140338,60.0,-12.174151420593262,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.28924560546875,0.0,0.0,9.932875400409102e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0001045976750901,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619812011719,0.0,0.0,7.725571776973084e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9271850585937,0.0,0.0,0.0001045980316121,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7930908203125,0.0,0.0,0.0004961663507856,291.1357727050781,294.1499938964844,274.0459899902344,271.370361328125,277.6512756347656,274.0741882324219,290.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689060469028846e-08,0.0010583538096398,-0.0322848185896873,0.0,0.0,0.0,-0.011103325523436,60.0,-12.159317016601562,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.28924560546875,0.0,0.0,9.932875400409102e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0001045976750901,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619812011719,0.0,0.0,7.725571776973084e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9271850585937,0.0,0.0,0.0001045980316121,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7930908203125,0.0,0.0,0.0004961663507856,291.1357727050781,294.1499938964844,274.0459899902344,271.370361328125,277.6512756347656,274.0741882324219,290.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689060469028846e-08,0.0010583538096398,-0.0322848185896873,0.0,0.0,0.0,-0.011103325523436,60.0,-12.159317016601562,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601318359375,0.0,0.0,9.916957787936552e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,0.0001044300588546,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0358581542969,0.0,0.0,7.713191007496789e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90283203125,0.0,0.0,0.0001044304081005,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7705078125,0.0,0.0,0.0004953712341375,291.1346130371094,294.1499938964844,274.0291748046875,271.366943359375,277.5836486816406,274.0583190917969,290.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490676049026206e-08,0.0010566574055701,-0.0317657478153705,0.0,0.0,0.0,-0.0110049778595566,60.0,-12.14523696899414,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601318359375,0.0,0.0,9.916957787936552e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,0.0001044300588546,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0358581542969,0.0,0.0,7.713191007496789e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90283203125,0.0,0.0,0.0001044304081005,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7705078125,0.0,0.0,0.0004953712341375,291.1346130371094,294.1499938964844,274.0291748046875,271.366943359375,277.5836486816406,274.0583190917969,290.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490676049026206e-08,0.0010566574055701,-0.0317657478153705,0.0,0.0,0.0,-0.0110049778595566,60.0,-12.14523696899414,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313842773437,0.0,0.0,9.901811426971108e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,0.0001042705625877,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01007080078125,0.0,0.0,7.701410504523665e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8787841796875,0.0,0.0,0.0001042709118337,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7481994628906,0.0,0.0,0.000494614650961,291.1333923339844,294.1499938964844,274.0120849609375,271.3637084960937,277.5170593261719,274.04217529296875,290.8155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.23019097131305e-08,0.0010550434235483,-0.031271819025278,0.0,0.0,0.0,-0.0109113994985818,60.0,-12.132153511047363,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313842773437,0.0,0.0,9.901811426971108e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,0.0001042705625877,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01007080078125,0.0,0.0,7.701410504523665e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8787841796875,0.0,0.0,0.0001042709118337,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7481994628906,0.0,0.0,0.000494614650961,291.1333923339844,294.1499938964844,274.0120849609375,271.3637084960937,277.5170593261719,274.04217529296875,290.8155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.23019097131305e-08,0.0010550434235483,-0.031271819025278,0.0,0.0,0.0,-0.0109113994985818,60.0,-12.132153511047363,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030334472656,0.0,0.0,9.887593478197232e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0001041208452079,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.984619140625,0.0,0.0,7.690352504141629e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.85504150390625,0.0,0.0,0.0001041211944539,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7261657714844,0.0,0.0,0.0004939044592902,291.13214111328125,294.1499938964844,273.9947814941406,271.3606262207031,277.4515380859375,274.0257873535156,290.8067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124711012972966e-08,0.0010535281617194,-0.0308081358671188,0.0,0.0,0.0,-0.0108235543593764,60.0,-12.120282173156738,-0.0,-7.567658144580491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030334472656,0.0,0.0,9.887593478197232e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0001041208452079,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.984619140625,0.0,0.0,7.690352504141629e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.85504150390625,0.0,0.0,0.0001041211944539,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7261657714844,0.0,0.0,0.0004939044592902,291.13214111328125,294.1499938964844,273.9947814941406,271.3606262207031,277.4515380859375,274.0257873535156,290.8067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124711012972966e-08,0.0010535281617194,-0.0308081358671188,0.0,0.0,0.0,-0.0108235543593764,60.0,-12.120282173156738,-0.0,-7.567658144580491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1889953613281,0.0,0.0,9.88089304883033e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,0.0001040502902469,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9720153808594,0.0,0.0,7.685140735702589e-05,291.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8432922363281,0.0,0.0,0.000104050624941,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7152709960937,0.0,0.0,0.0004935697652399,291.1314697265625,294.1499938964844,273.98602294921875,271.3591613769531,277.4191589355469,274.0174865722656,290.80242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528261773288,1.2041198260703824e-08,0.0010528140701353,-0.030589597299695,0.0,0.0,0.0,-0.0107821533456444,60.0,-12.114887237548828,-0.0,-7.557401460189794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.175048828125,0.0,0.0,9.874433453660458e-05,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,0.0001039822673192,291.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9595031738281,0.0,0.0,7.680116686969995e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8316345214844,0.0,0.0,0.0001039826092892,292.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7044372558594,0.0,0.0,0.0004932471201755,291.1308288574219,294.1499938964844,273.9772033691406,271.3576965332031,277.3870544433594,274.0091552734375,290.7980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521375807002,1.1960691992385364e-08,0.001052125589922,-0.0303789228200912,0.0,0.0,0.0,-0.0107422424480319,60.0,-12.109814643859863,-0.0,-7.54752136344905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,9.862410661298782e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,0.0001038556656567,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9346618652344,0.0,0.0,7.670765626244247e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8084716796875,0.0,0.0,0.0001038560003507,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.68292236328125,0.0,0.0,0.0004926465917378,291.12945556640625,294.1499938964844,273.9593811035156,271.3548889160156,277.323486328125,273.99224853515625,290.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508561972528,1.1810849187554597e-08,0.0010508444393053,-0.0299867913126945,0.0,0.0,0.0,-0.0106679592281579,60.0,-12.10077953338623,-0.0,-7.529148149387765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,9.862410661298782e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,0.0001038556656567,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9346618652344,0.0,0.0,7.670765626244247e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8084716796875,0.0,0.0,0.0001038560003507,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.68292236328125,0.0,0.0,0.0004926465917378,291.12945556640625,294.1499938964844,273.9593811035156,271.3548889160156,277.323486328125,273.99224853515625,290.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508561972528,1.1810849187554597e-08,0.0010508444393053,-0.0299867913126945,0.0,0.0,0.0,-0.0106679592281579,60.0,-12.10077953338623,-0.0,-7.529148149387765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200866699219,0.0,0.0,9.851624054135756e-05,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,0.0001037420806824,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9101257324219,0.0,0.0,7.662375719519332e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7855529785156,0.0,0.0,0.0001037424081005,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66168212890625,0.0,0.0,0.0004921077634207,291.1280517578125,294.1499938964844,273.9413452148437,271.3521423339844,277.2607727050781,273.9751281738281,290.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.09329319000244,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200866699219,0.0,0.0,9.851624054135756e-05,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,0.0001037420806824,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9101257324219,0.0,0.0,7.662375719519332e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7855529785156,0.0,0.0,0.0001037424081005,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66168212890625,0.0,0.0,0.0004921077634207,291.1280517578125,294.1499938964844,273.9413452148437,271.3521423339844,277.2607727050781,273.9751281738281,290.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.09329319000244,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931091308594,0.0,0.0,9.842114377534016e-05,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,0.0001036419489537,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858642578125,0.0,0.0,7.654979708604515e-05,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.762939453125,0.0,0.0,0.0001036422690958,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6406555175781,0.0,0.0,0.0004916327889077,291.1265869140625,294.1499938964844,273.923095703125,271.3494873046875,277.1989440917969,273.9577331542969,290.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.087544441223145,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931091308594,0.0,0.0,9.842114377534016e-05,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,0.0001036419489537,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858642578125,0.0,0.0,7.654979708604515e-05,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.762939453125,0.0,0.0,0.0001036422690958,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6406555175781,0.0,0.0,0.0004916327889077,291.1265869140625,294.1499938964844,273.923095703125,271.3494873046875,277.1989440917969,273.9577331542969,290.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.087544441223145,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06640625,0.0,0.0,9.833926742430776e-05,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,0.000103555728856,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.86187744140625,0.0,0.0,7.648611790500581e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74053955078125,0.0,0.0,0.0001035560489981,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.619873046875,0.0,0.0,0.0004912238218821,291.12506103515625,294.1499938964844,273.9046325683594,271.34686279296875,277.1379699707031,273.9400939941406,290.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.083550453186035,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06640625,0.0,0.0,9.833926742430776e-05,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,0.000103555728856,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.86187744140625,0.0,0.0,7.648611790500581e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74053955078125,0.0,0.0,0.0001035560489981,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.619873046875,0.0,0.0,0.0004912238218821,291.12506103515625,294.1499938964844,273.9046325683594,271.34686279296875,277.1379699707031,273.9400939941406,290.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.083550453186035,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531921386719,0.0,0.0,9.830341150518508e-05,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0001035179739119,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8500061035156,0.0,0.0,7.645822188351303e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7294616699219,0.0,0.0,0.0001035182867781,292.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.60955810546875,0.0,0.0,0.0004910446587018,291.1242980957031,294.1499938964844,273.89532470703125,271.3455505371094,277.1078186035156,273.9311828613281,290.7587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411117384341196e-08,0.0010474262526258,-0.0289406515657901,0.0,0.0,0.0,-0.010469795204699,60.0,-12.082256317138672,-0.0,-7.480244335056342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400695800781,0.0,0.0,9.827109170146286e-05,292.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0001034839369822,291.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.83819580078125,0.0,0.0,7.643309072591364e-05,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.71844482421875,0.0,0.0,0.0001034842571243,292.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5993347167969,0.0,0.0,0.0004908832488581,291.1235046386719,294.1499938964844,273.8859558105469,271.34423828125,277.0779113769531,273.9222106933594,290.7544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.137082783486676e-08,0.0010470817796885,-0.028835205361247,0.0,0.0,0.0,-0.0104498220607638,60.0,-12.0814208984375,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140380859375,0.0,0.0,9.821660205489025e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,0.0001034265660564,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.81475830078125,0.0,0.0,7.639070827281103e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6965637207031,0.0,0.0,0.0001034268789226,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5790100097656,0.0,0.0,0.0004906110698357,291.12188720703125,294.1499938964844,273.8670654296875,271.34161376953125,277.01861572265625,273.904052734375,290.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.08104133605957,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140380859375,0.0,0.0,9.821660205489025e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,0.0001034265660564,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.81475830078125,0.0,0.0,7.639070827281103e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6965637207031,0.0,0.0,0.0001034268789226,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5790100097656,0.0,0.0,0.0004906110698357,291.12188720703125,294.1499938964844,273.8670654296875,271.34161376953125,277.01861572265625,273.904052734375,290.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.08104133605957,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.98828125,0.0,0.0,9.817659883992746e-05,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,0.0001033844382618,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7915954589844,0.0,0.0,7.635958900209516e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6749267578125,0.0,0.0,0.000103384743852,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.55889892578125,0.0,0.0,0.0004904112429358,291.1202087402344,294.1499938964844,273.8479919433594,271.3389587402344,276.9601135253906,273.8856506347656,290.7369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.082508087158203,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.98828125,0.0,0.0,9.817659883992746e-05,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,0.0001033844382618,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7915954589844,0.0,0.0,7.635958900209516e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6749267578125,0.0,0.0,0.000103384743852,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.55889892578125,0.0,0.0,0.0004904112429358,291.1202087402344,294.1499938964844,273.8479919433594,271.3389587402344,276.9601135253906,273.8856506347656,290.7369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.082508087158203,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627990722656,0.0,0.0,9.815151133807376e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,0.0001033580265357,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7686767578125,0.0,0.0,7.634008215973154e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6535339355469,0.0,0.0,0.0001033583321259,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5390014648437,0.0,0.0,0.0004902859800495,291.1184997558594,294.1499938964844,273.8287353515625,271.3362731933594,276.90234375,273.86700439453125,290.7282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449364989995,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.085925102233888,-0.0,-7.457128248233857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627990722656,0.0,0.0,9.815151133807376e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,0.0001033580265357,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7686767578125,0.0,0.0,7.634008215973154e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6535339355469,0.0,0.0,0.0001033583321259,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5390014648437,0.0,0.0,0.0004902859800495,291.1184997558594,294.1499938964844,273.8287353515625,271.3362731933594,276.90234375,273.86700439453125,290.7282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449364989995,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.085925102233888,-0.0,-7.457128248233857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9375915527344,0.0,0.0,9.8142096248921e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,0.0001033481166814,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7460021972656,0.0,0.0,7.633275527041405e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6323547363281,0.0,0.0,0.0001033484149957,292.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5193176269531,0.0,0.0,0.0004902389482595,291.11669921875,294.1499938964844,273.8092956542969,271.33349609375,276.8453063964844,273.84814453125,290.71954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141227602958,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.091352462768556,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
