time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766440,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9375915527344,0.0,0.0,9.8142096248921e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,0.0001033481166814,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7460021972656,0.0,0.0,7.633275527041405e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6323547363281,0.0,0.0,0.0001033484149957,292.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5193176269531,0.0,0.0,0.0004902389482595,291.11669921875,294.1499938964844,273.8092956542969,271.33349609375,276.8453063964844,273.84814453125,290.71954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141227602958,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.091352462768556,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.92510986328125,0.0,0.0,9.814368968363853e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0001033497974276,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7347412109375,0.0,0.0,7.633399945916608e-05,291.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6218566894531,0.0,0.0,0.0001033500957419,292.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.509521484375,0.0,0.0,0.000490246922709,291.11578369140625,294.1499938964844,273.7995300292969,271.3320617675781,276.8170471191406,273.8385925292969,290.7151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457339230924,1.1211911399300334e-08,0.0010457227472215,-0.0284192729741334,0.0,0.0,0.0,-0.0103710386902093,60.0,-12.094884872436523,-0.0,-7.455932404809573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91265869140625,0.0,0.0,9.814956138143316e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,0.0001033559819916,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7235717773437,0.0,0.0,7.633856876054779e-05,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61138916015625,0.0,0.0,0.0001033562803058,292.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.49981689453125,0.0,0.0,0.0004902762593701,291.1148681640625,294.1499938964844,273.7897033691406,271.33062744140625,276.7889709472656,273.8289794921875,290.7108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457963217049,1.1219209561375011e-08,0.0010457850294187,-0.028438376262784,0.0,0.0,0.0,-0.0103746568784117,60.0,-12.098969459533691,-0.0,-7.456822004314746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.88800048828125,0.0,0.0,9.817442332860082e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0001033821608871,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.70135498046875,0.0,0.0,7.635790097992867e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59063720703125,0.0,0.0,0.0001033824519254,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4804992675781,0.0,0.0,0.0004904004745185,291.11297607421875,294.1499938964844,273.7699279785156,271.3276062011719,276.7333068847656,273.8096008300781,290.7021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250143039376326e-08,0.0010460495250299,-0.0285193379968404,0.0,0.0,0.0,-0.0103899920359253,60.0,-12.108689308166504,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.88800048828125,0.0,0.0,9.817442332860082e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0001033821608871,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.70135498046875,0.0,0.0,7.635790097992867e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59063720703125,0.0,0.0,0.0001033824519254,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4804992675781,0.0,0.0,0.0004904004745185,291.11297607421875,294.1499938964844,273.7699279785156,271.3276062011719,276.7333068847656,273.8096008300781,290.7021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250143039376326e-08,0.0010460495250299,-0.0285193379968404,0.0,0.0,0.0,-0.0103899920359253,60.0,-12.108689308166504,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8635559082031,0.0,0.0,9.821893036132678e-05,292.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,0.000103429032606,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6793518066406,0.0,0.0,7.639251271029934e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.570068359375,0.0,0.0,0.0001034293236443,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4613647460937,0.0,0.0,0.0004906227695755,291.1110534667969,294.1499938964844,273.75,271.324462890625,276.6782531738281,273.7899780273437,290.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305559155516676e-08,0.0010465233353897,-0.0286643803119659,0.0,0.0,0.0,-0.0104174632579088,60.0,-12.120857238769531,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8635559082031,0.0,0.0,9.821893036132678e-05,292.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,0.000103429032606,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6793518066406,0.0,0.0,7.639251271029934e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.570068359375,0.0,0.0,0.0001034293236443,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4613647460937,0.0,0.0,0.0004906227695755,291.1110534667969,294.1499938964844,273.75,271.324462890625,276.6782531738281,273.7899780273437,290.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305559155516676e-08,0.0010465233353897,-0.0286643803119659,0.0,0.0,0.0,-0.0104174632579088,60.0,-12.120857238769531,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8393859863281,0.0,0.0,9.828238398768008e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,0.0001034958622767,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6575622558594,0.0,0.0,7.644187280675396e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5496826171875,0.0,0.0,0.0001034961460391,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4424133300781,0.0,0.0,0.0004909398267045,291.1090393066406,294.1499938964844,273.7300109863281,271.3215026855469,276.62384033203125,273.7701110839844,290.6846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712196052074,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.135515213012695,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8393859863281,0.0,0.0,9.828238398768008e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,0.0001034958622767,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6575622558594,0.0,0.0,7.644187280675396e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5496826171875,0.0,0.0,0.0001034961460391,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4424133300781,0.0,0.0,0.0004909398267045,291.1090393066406,294.1499938964844,273.7300109863281,271.3215026855469,276.62384033203125,273.7701110839844,290.6846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712196052074,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.135515213012695,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8154296875,0.0,0.0,9.836279059527442e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,0.0001035805325955,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6359558105469,0.0,0.0,7.650440966244787e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5295104980469,0.0,0.0,0.0001035808163578,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4236145019531,0.0,0.0,0.0004913414595648,291.10699462890625,294.1499938964844,273.7099914550781,271.3190002441406,276.57000732421875,273.75006103515625,290.6759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.152420997619627,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8154296875,0.0,0.0,9.836279059527442e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,0.0001035805325955,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6359558105469,0.0,0.0,7.650440966244787e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5295104980469,0.0,0.0,0.0001035808163578,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4236145019531,0.0,0.0,0.0004913414595648,291.10699462890625,294.1499938964844,273.7099914550781,271.3190002441406,276.57000732421875,273.75006103515625,290.6759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.152420997619627,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.80352783203125,0.0,0.0,9.84094149316661e-05,292.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,0.0001036296307574,291.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.625244140625,0.0,0.0,7.654067303519696e-05,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5195007324219,0.0,0.0,0.0001036299145198,292.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4142761230469,0.0,0.0,0.0004915743484161,291.10595703125,294.1499938964844,273.70001220703125,271.3179016113281,276.5433349609375,273.739990234375,290.671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485633974894,1.1542808486808552e-08,0.0010485518723726,-0.0292853116989135,0.0,0.0,0.0,-0.0105350771918892,60.0,-12.161704063415527,-0.0,-7.496338128021307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7917175292969,0.0,0.0,9.846015746006742e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,0.0001036830653902,291.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6145935058594,0.0,0.0,7.658013782929629e-05,291.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.509521484375,0.0,0.0,0.0001036833491525,292.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4049987792969,0.0,0.0,0.0004918278427794,291.1048889160156,294.1499938964844,273.69000244140625,271.3169250488281,276.51678466796875,273.7298889160156,290.66729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491037974134,1.1606015704046513e-08,0.0010490922722965,-0.0294507350772619,0.0,0.0,0.0,-0.0105664115399122,60.0,-12.171518325805664,-0.0,-7.504068122443641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.777587890625,0.0,0.0,9.852625225903466e-05,292.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0001037526744767,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6018371582031,0.0,0.0,7.66315424698405e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4975891113281,0.0,0.0,0.0001037529436871,292.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3938903808594,0.0,0.0,0.0004921579966321,291.10357666015625,294.1499938964844,273.6780090332031,271.3158569335937,276.485107421875,273.7177124023437,290.6620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498078772798,1.1688345402660616e-08,0.0010497961193323,-0.0296661984175443,0.0,0.0,0.0,-0.0106072258204221,60.0,-12.183918952941896,-0.0,-7.51414361843672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7681884765625,0.0,0.0,9.857366239884868e-05,292.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,0.0001038025948219,291.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5933837890625,0.0,0.0,7.666841702302918e-05,291.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4896850585937,0.0,0.0,0.0001038028713082,292.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38653564453125,0.0,0.0,0.0004923948436044,291.10272216796875,294.1499938964844,273.6700134277344,271.3152160644531,276.464111328125,273.7095642089844,290.6585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747402162143317e-08,0.0010503011289983,-0.0298207513988018,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.192564010620115,-0.0,-7.521375522401287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7449035644531,0.0,0.0,9.870395297184588e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0001039398048305,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5723571777344,0.0,0.0,7.676975656067953e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4700012207031,0.0,0.0,0.000103940074041,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681945800781,0.0,0.0,0.000493045663461,291.1004943847656,294.1499938964844,273.6499938964844,271.3138732910156,276.4119567871094,273.6891784667969,290.6498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.215723037719728,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7449035644531,0.0,0.0,9.870395297184588e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0001039398048305,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5723571777344,0.0,0.0,7.676975656067953e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4700012207031,0.0,0.0,0.000103940074041,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681945800781,0.0,0.0,0.000493045663461,291.1004943847656,294.1499938964844,273.6499938964844,271.3138732910156,276.4119567871094,273.6891784667969,290.6498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.215723037719728,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7218017578125,0.0,0.0,9.885080362437292e-05,292.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,0.0001040944407577,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.551513671875,0.0,0.0,7.688396726734936e-05,291.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.45050048828125,0.0,0.0,0.0001040947099681,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3500366210937,0.0,0.0,0.0004937791964039,291.09820556640625,294.1499938964844,273.6300048828125,271.31280517578125,276.3603210449219,273.668701171875,290.64117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.24096965789795,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7218017578125,0.0,0.0,9.885080362437292e-05,292.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,0.0001040944407577,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.551513671875,0.0,0.0,7.688396726734936e-05,291.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.45050048828125,0.0,0.0,0.0001040947099681,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3500366210937,0.0,0.0,0.0004937791964039,291.09820556640625,294.1499938964844,273.6300048828125,271.31280517578125,276.3603210449219,273.668701171875,290.64117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.24096965789795,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.69891357421875,0.0,0.0,9.901423618430272e-05,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,0.0001042665462591,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5308532714844,0.0,0.0,7.701108552282676e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43115234375,0.0,0.0,0.0001042668081936,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3320007324219,0.0,0.0,0.0004945956170558,291.0958557128906,294.1499938964844,273.6099853515625,271.3119812011719,276.3092346191406,273.64813232421875,290.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.26829719543457,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.69891357421875,0.0,0.0,9.901423618430272e-05,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,0.0001042665462591,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5308532714844,0.0,0.0,7.701108552282676e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43115234375,0.0,0.0,0.0001042668081936,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3320007324219,0.0,0.0,0.0004945956170558,291.0958557128906,294.1499938964844,273.6099853515625,271.3119812011719,276.3092346191406,273.64813232421875,290.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.26829719543457,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6875305175781,0.0,0.0,9.910233347909524e-05,292.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,0.0001043593219947,291.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.52056884765625,0.0,0.0,7.707960321567953e-05,291.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4215393066406,0.0,0.0,0.0001043595839291,292.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3230285644531,0.0,0.0,0.0004950356669723,291.0946655273437,294.1499938964844,273.6000061035156,271.3116455078125,276.2838439941406,273.6378173828125,290.62811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559447109699,1.2405986460350961e-08,0.0010559322545304,-0.0315441526472568,0.0,0.0,0.0,-0.0109629891812801,60.0,-12.282776832580566,-0.0,-7.602253049299179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6762084960937,0.0,0.0,9.919451986206695e-05,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,0.0001044563978211,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5103454589844,0.0,0.0,7.71513077779673e-05,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4119567871094,0.0,0.0,0.0001044566597556,292.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3141174316406,0.0,0.0,0.0004954962059855,291.09344482421875,294.1499938964844,273.5899963378906,271.3113708496094,276.2586364746094,273.62750244140625,290.6237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520835035445545e-08,0.00105691421777,-0.0318446606397628,0.0,0.0,0.0,-0.0110199237242341,60.0,-12.29778289794922,-0.0,-7.616401376253634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6536865234375,0.0,0.0,9.93910725810565e-05,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,0.0001046633769874,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.489990234375,0.0,0.0,7.73041756474413e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3929138183594,0.0,0.0,0.0001046636316459,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2963562011719,0.0,0.0,0.0004964779946021,291.09100341796875,294.1499938964844,273.57000732421875,271.3109130859375,276.20849609375,273.6068420410156,290.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413113772869,60.0,-12.329243659973145,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6536865234375,0.0,0.0,9.93910725810565e-05,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,0.0001046633769874,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.489990234375,0.0,0.0,7.73041756474413e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3929138183594,0.0,0.0,0.0001046636316459,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2963562011719,0.0,0.0,0.0004964779946021,291.09100341796875,294.1499938964844,273.57000732421875,271.3109130859375,276.20849609375,273.6068420410156,290.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413113772869,60.0,-12.329243659973145,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6313171386719,0.0,0.0,9.960454190149905e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,0.0001048881749738,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4698181152344,0.0,0.0,7.747021300019696e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739929199219,0.0,0.0,0.0001048884296324,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2787170410156,0.0,0.0,0.0004975443589501,291.0884704589844,294.1499938964844,273.54998779296875,271.3105773925781,276.1588134765625,273.58612060546875,290.6062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.362837791442873,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6313171386719,0.0,0.0,9.960454190149905e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,0.0001048881749738,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4698181152344,0.0,0.0,7.747021300019696e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739929199219,0.0,0.0,0.0001048884296324,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2787170410156,0.0,0.0,0.0004975443589501,291.0884704589844,294.1499938964844,273.54998779296875,271.3105773925781,276.1588134765625,273.58612060546875,290.6062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.362837791442873,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6091613769531,0.0,0.0,9.983470954466613e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,0.0001051305589498,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44976806640625,0.0,0.0,7.764923066133633e-05,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.355224609375,0.0,0.0,0.0001051308063324,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2611694335937,0.0,0.0,0.0004986940766684,291.0858764648437,294.1499938964844,273.5299987792969,271.3103332519531,276.10955810546875,273.5653686523437,290.5975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397940054185e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.39855670928955,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6091613769531,0.0,0.0,9.983470954466613e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,0.0001051305589498,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44976806640625,0.0,0.0,7.764923066133633e-05,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.355224609375,0.0,0.0,0.0001051308063324,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2611694335937,0.0,0.0,0.0004986940766684,291.0858764648437,294.1499938964844,273.5299987792969,271.3103332519531,276.10955810546875,273.5653686523437,290.5975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397940054185e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.39855670928955,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.587158203125,0.0,0.0,0.000100081488199,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,0.000105390427052,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.42987060546875,0.0,0.0,7.784117042319849e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3365783691406,0.0,0.0,0.0001053906744346,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2437744140625,0.0,0.0,0.0004999267985112,291.083251953125,294.1499938964844,273.510009765625,271.31011962890625,276.0607604980469,273.5445861816406,290.5888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.436382293701172,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.587158203125,0.0,0.0,0.000100081488199,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,0.000105390427052,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.42987060546875,0.0,0.0,7.784117042319849e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3365783691406,0.0,0.0,0.0001053906744346,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2437744140625,0.0,0.0,0.0004999267985112,291.083251953125,294.1499938964844,273.510009765625,271.31011962890625,276.0607604980469,273.5445861816406,290.5888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.436382293701172,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762023925781,0.0,0.0,0.0001002111894194,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,0.0001055270113283,291.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41998291015625,0.0,0.0,7.794205157551914e-05,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3273010253906,0.0,0.0,0.0001055272587109,292.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.235107421875,0.0,0.0,0.0005005747079849,291.0819091796875,294.1499938964844,273.5,271.3099975585937,276.0365295410156,273.5341796875,290.58447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677579557523,1.3787436081713622e-08,0.001067744102329,-0.0351582430303096,0.0,0.0,0.0,-0.0116478288546204,60.0,-12.456113815307615,-0.0,-7.773306975877858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5653076171875,0.0,0.0,0.0001003449215204,292.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,0.0001056678374879,291.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4101257324219,0.0,0.0,7.804606866557151e-05,291.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.31805419921875,0.0,0.0,0.0001056680848705,292.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2265014648437,0.0,0.0,0.0005012427573092,291.0805358886719,294.1499938964844,273.489990234375,271.30987548828125,276.01239013671875,273.52374267578125,290.580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954052136000428e-08,0.0010691686766222,-0.0355940498411655,0.0,0.0,0.0,-0.0117304269224405,60.0,-12.476374626159668,-0.0,-7.794066192445825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5436096191406,0.0,0.0,0.0001006240709102,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,0.0001059617934515,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3905029296875,0.0,0.0,7.826317596482113e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2996520996094,0.0,0.0,0.0001059620408341,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2093200683594,0.0,0.0,0.0005026371218264,291.0777587890625,294.1499938964844,273.4700012207031,271.3096008300781,275.9644470214844,273.5029296875,290.57135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.0119028352200984,60.0,-12.518306732177734,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5436096191406,0.0,0.0,0.0001006240709102,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,0.0001059617934515,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3905029296875,0.0,0.0,7.826317596482113e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2996520996094,0.0,0.0,0.0001059620408341,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2093200683594,0.0,0.0,0.0005026371218264,291.0777587890625,294.1499938964844,273.4700012207031,271.3096008300781,275.9644470214844,273.5029296875,290.57135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.0119028352200984,60.0,-12.518306732177734,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5220947265625,0.0,0.0,0.0001009191619232,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,0.0001062725423253,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3710021972656,0.0,0.0,7.849269604776055e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2813720703125,0.0,0.0,0.0001062727897078,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1922302246094,0.0,0.0,0.0005041111726313,291.0749206542969,294.1499938964844,273.45001220703125,271.3092346191406,275.9168395996094,273.4820556640625,290.56256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.562300682067873,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5220947265625,0.0,0.0,0.0001009191619232,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,0.0001062725423253,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3710021972656,0.0,0.0,7.849269604776055e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2813720703125,0.0,0.0,0.0001062727897078,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1922302246094,0.0,0.0,0.0005041111726313,291.0749206542969,294.1499938964844,273.45001220703125,271.3092346191406,275.9168395996094,273.4820556640625,290.56256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.562300682067873,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50067138671875,0.0,0.0,0.0001012293723761,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,0.0001065992109943,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35162353515625,0.0,0.0,7.873396680224687e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26318359375,0.0,0.0,0.0001065994511009,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1752319335937,0.0,0.0,0.0005056607769802,291.072021484375,294.1499938964844,273.42999267578125,271.3087158203125,275.8696594238281,273.4612121582031,290.5538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.608277320861816,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50067138671875,0.0,0.0,0.0001012293723761,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,0.0001065992109943,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35162353515625,0.0,0.0,7.873396680224687e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26318359375,0.0,0.0,0.0001065994511009,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1752319335937,0.0,0.0,0.0005056607769802,291.072021484375,294.1499938964844,273.42999267578125,271.3087158203125,275.8696594238281,273.4612121582031,290.5538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.608277320861816,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
