time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768780,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4794311523437,0.0,0.0,0.0001015538946376,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,0.0001069409554474,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3323669433594,0.0,0.0,7.89863770478405e-05,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2451171875,0.0,0.0,0.0001069411882781,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1583557128906,0.0,0.0,0.0005072818603366,291.0690612792969,294.1499938964844,273.4100036621094,271.3080444335937,275.8228454589844,273.4403381347656,290.5450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.65613842010498,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4794311523437,0.0,0.0,0.0001015538946376,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,0.0001069409554474,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3323669433594,0.0,0.0,7.89863770478405e-05,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2451171875,0.0,0.0,0.0001069411882781,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1583557128906,0.0,0.0,0.0005072818603366,291.0690612792969,294.1499938964844,273.4100036621094,271.3080444335937,275.8228454589844,273.4403381347656,290.5450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.65613842010498,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4688720703125,0.0,0.0,0.0001017212998704,292.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,0.0001071172373485,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3227844238281,0.0,0.0,7.911658030934632e-05,291.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23614501953125,0.0,0.0,0.0001071174774551,292.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1499328613281,0.0,0.0,0.0005081180715933,291.0675354003906,294.1499938964844,273.3999938964844,271.3076171875,275.799560546875,273.429931640625,290.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668875974483853e-08,0.0010838309535756,-0.0400781854987144,0.0,0.0,0.0,-0.0125805335119366,60.0,-12.680767059326172,-0.0,-8.009327245872555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.45831298828125,0.0,0.0,0.0001018919138005,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,0.0001072969025699,291.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.313232421875,0.0,0.0,7.92492792243138e-05,291.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2271728515625,0.0,0.0,0.0001072971426765,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1415710449219,0.0,0.0,0.0005089703481644,291.0660095214844,294.1499938964844,273.3900146484375,271.30712890625,275.7763977050781,273.41949462890625,290.53619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881449044741203e-08,0.00108564842958,-0.040633887052536,0.0,0.0,0.0,-0.0126859135925769,60.0,-12.70584201812744,-0.0,-8.036214893536453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4373474121094,0.0,0.0,0.0001022414071485,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,0.0001076649350579,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2942199707031,0.0,0.0,7.952110172482207e-05,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2093200683594,0.0,0.0,0.0001076651678886,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1248474121094,0.0,0.0,0.0005107161123305,291.0628967285156,294.1499938964844,273.3699951171875,271.30596923828125,275.73028564453125,273.3986511230469,290.52740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.757044792175291,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4373474121094,0.0,0.0,0.0001022414071485,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,0.0001076649350579,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2942199707031,0.0,0.0,7.952110172482207e-05,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2093200683594,0.0,0.0,0.0001076651678886,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1248474121094,0.0,0.0,0.0005107161123305,291.0628967285156,294.1499938964844,273.3699951171875,271.30596923828125,275.73028564453125,273.3986511230469,290.52740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.757044792175291,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4164733886719,0.0,0.0,0.0001026014506351,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,0.0001080440852092,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2752990722656,0.0,0.0,7.980113878147677e-05,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1915588378906,0.0,0.0,0.0001080443180399,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1082458496094,0.0,0.0,0.0005125146126374,291.0597229003906,294.1499938964844,273.3500061035156,271.3045349121094,275.6845092773437,273.3778381347656,290.5185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.80972957611084,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4164733886719,0.0,0.0,0.0001026014506351,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,0.0001080440852092,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2752990722656,0.0,0.0,7.980113878147677e-05,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1915588378906,0.0,0.0,0.0001080443180399,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1082458496094,0.0,0.0,0.0005125146126374,291.0597229003906,294.1499938964844,273.3500061035156,271.3045349121094,275.6845092773437,273.3778381347656,290.5185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.80972957611084,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.395751953125,0.0,0.0,0.0001029698614729,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.076904296875,0.0,0.0,0.0001084320392692,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2565002441406,0.0,0.0,8.008768054423854e-05,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17388916015625,0.0,0.0,0.0001084322648239,292.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917053222656,0.0,0.0,0.0005143549060449,291.0564880371094,294.1499938964844,273.3299865722656,271.302734375,275.6390991210937,273.3570251464844,290.5097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971489828079,1.722449738394971e-08,0.0010971317533403,-0.044143971055746,0.0,0.0,0.0,-0.0133517161011695,60.0,-12.86367130279541,-0.0,-8.207136659166282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.395751953125,0.0,0.0,0.0001029698614729,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.076904296875,0.0,0.0,0.0001084320392692,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2565002441406,0.0,0.0,8.008768054423854e-05,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17388916015625,0.0,0.0,0.0001084322648239,292.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917053222656,0.0,0.0,0.0005143549060449,291.0564880371094,294.1499938964844,273.3299865722656,271.302734375,275.6390991210937,273.3570251464844,290.5097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971489828079,1.722449738394971e-08,0.0010971317533403,-0.044143971055746,0.0,0.0,0.0,-0.0133517161011695,60.0,-12.86367130279541,-0.0,-8.207136659166282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3751525878906,0.0,0.0,0.0001033441949402,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,0.0001088262288249,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.23779296875,0.0,0.0,8.037882798817009e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.15631103515625,0.0,0.0,0.0001088264543795,292.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.07525634765625,0.0,0.0,0.000516224768944,291.0531921386719,294.1499938964844,273.3099975585937,271.3005676269531,275.593994140625,273.33624267578125,290.5008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.769089763570264e-08,0.0011011195601895,-0.0453625470399856,0.0,0.0,0.0,-0.0135829281061887,60.0,-12.918537139892578,-0.0,-8.266912487897572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3751525878906,0.0,0.0,0.0001033441949402,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,0.0001088262288249,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.23779296875,0.0,0.0,8.037882798817009e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.15631103515625,0.0,0.0,0.0001088264543795,292.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.07525634765625,0.0,0.0,0.000516224768944,291.0531921386719,294.1499938964844,273.3099975585937,271.3005676269531,275.593994140625,273.33624267578125,290.5008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.769089763570264e-08,0.0011011195601895,-0.0453625470399856,0.0,0.0,0.0,-0.0135829281061887,60.0,-12.918537139892578,-0.0,-8.266912487897572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3648986816406,0.0,0.0,0.0001035327877616,292.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,0.0001090248333639,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2284851074219,0.0,0.0,8.052551129367203e-05,291.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1475524902344,0.0,0.0,0.0001090250589186,292.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0670471191406,0.0,0.0,0.0005171668599359,291.0514831542969,294.1499938964844,273.29998779296875,271.2993469238281,275.5715637207031,273.32586669921875,290.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925879447489024e-08,0.0011031286558136,-0.0459764190018177,0.0,0.0,0.0,-0.0136994179338216,60.0,-12.946248054504396,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35467529296875,0.0,0.0,0.0001037218025885,292.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,0.0001092238744604,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2191772460937,0.0,0.0,8.06725220172666e-05,291.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1388244628906,0.0,0.0,0.0001092241000151,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0588684082031,0.0,0.0,0.0005181110464036,291.0498046875,294.1499938964844,273.2900085449219,271.2980041503906,275.5492248535156,273.31549072265625,290.491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916059911251,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.974068641662598,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3343200683594,0.0,0.0,0.0001040995266521,292.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,0.0001096216365112,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.20068359375,0.0,0.0,8.09663106338121e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1214294433594,0.0,0.0,0.0001096218620659,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0425720214844,0.0,0.0,0.0005199978477321,291.0463562011719,294.1499938964844,273.2699890136719,271.2949523925781,275.5047912597656,273.2947998046875,290.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.047820821404457,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.02985668182373,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3343200683594,0.0,0.0,0.0001040995266521,292.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,0.0001096216365112,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.20068359375,0.0,0.0,8.09663106338121e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1214294433594,0.0,0.0,0.0001096218620659,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0425720214844,0.0,0.0,0.0005199978477321,291.0463562011719,294.1499938964844,273.2699890136719,271.2949523925781,275.5047912597656,273.2947998046875,290.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.047820821404457,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.02985668182373,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3140563964844,0.0,0.0,0.0001044738091877,292.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,0.0001100157824112,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1822814941406,0.0,0.0,8.125742169795558e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1041259765625,0.0,0.0,0.0001100160006899,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263671875,0.0,0.0,0.0005218674778006,291.0428161621094,294.1499938964844,273.25,271.2914123535156,275.4606628417969,273.27410888671875,290.47412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.08551025390625,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3140563964844,0.0,0.0,0.0001044738091877,292.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,0.0001100157824112,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1822814941406,0.0,0.0,8.125742169795558e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1041259765625,0.0,0.0,0.0001100160006899,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263671875,0.0,0.0,0.0005218674778006,291.0428161621094,294.1499938964844,273.25,271.2914123535156,275.4606628417969,273.27410888671875,290.47412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.08551025390625,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2939453125,0.0,0.0,0.0001048406920745,292.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,0.0001104021284845,291.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1639709472656,0.0,0.0,8.154277020366862e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0869140625,0.0,0.0,0.0001104023394873,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0102233886719,0.0,0.0,0.0005237001460045,291.03924560546875,294.1499938964844,273.2300109863281,271.287353515625,275.4168701171875,273.25347900390625,290.46514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.140549659729004,-0.0,-8.508051507760683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2939453125,0.0,0.0,0.0001048406920745,292.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,0.0001104021284845,291.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1639709472656,0.0,0.0,8.154277020366862e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0869140625,0.0,0.0,0.0001104023394873,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0102233886719,0.0,0.0,0.0005237001460045,291.03924560546875,294.1499938964844,273.2300109863281,271.287353515625,275.4168701171875,273.25347900390625,290.46514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.140549659729004,-0.0,-8.508051507760683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27392578125,0.0,0.0,0.0001051958461175,292.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,0.0001107761199818,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1457824707031,0.0,0.0,8.18190019344911e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0697631835937,0.0,0.0,0.0001107763309846,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9941711425781,0.0,0.0,0.0005254741990938,291.0355834960937,294.1499938964844,273.2099914550781,271.2826843261719,275.3733825683594,273.2328796386719,290.4561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997997924292576e-08,0.0011208453215658,-0.0513873547315597,0.0,0.0,0.0,-0.0147266471758484,60.0,-13.19445514678955,-0.0,-8.565787368297607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27392578125,0.0,0.0,0.0001051958461175,292.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,0.0001107761199818,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1457824707031,0.0,0.0,8.18190019344911e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0697631835937,0.0,0.0,0.0001107763309846,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9941711425781,0.0,0.0,0.0005254741990938,291.0355834960937,294.1499938964844,273.2099914550781,271.2826843261719,275.3733825683594,273.2328796386719,290.4561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997997924292576e-08,0.0011208453215658,-0.0513873547315597,0.0,0.0,0.0,-0.0147266471758484,60.0,-13.19445514678955,-0.0,-8.565787368297607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26397705078125,0.0,0.0,0.0001053674786817,292.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,0.0001109568620449,291.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.13671875,0.0,0.0,8.195249392883852e-05,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0612487792969,0.0,0.0,0.0001109570730477,292.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98614501953125,0.0,0.0,0.0005263315397314,291.0337219238281,294.1499938964844,273.20001220703125,271.2801513671875,275.3517761230469,273.2226257324219,290.45166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226939968764,2.0211849971474294e-08,0.0011226737406104,-0.0519455447793006,0.0,0.0,0.0,-0.0148326614871621,60.0,-13.220781326293944,-0.0,-8.593759304176275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2540588378906,0.0,0.0,0.0001055345856002,292.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574035644531,0.0,0.0,0.0001111328310798,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.127685546875,0.0,0.0,8.208246435970068e-05,291.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.052734375,0.0,0.0,0.0001111330420826,292.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9781799316406,0.0,0.0,0.0005271662957966,291.0318298339844,294.1499938964844,273.19000244140625,271.2774353027344,275.3302307128906,273.2123413085937,290.4471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244743363931,2.0420058532977243e-08,0.0011244539637118,-0.0524889528751373,0.0,0.0,0.0,-0.0149358781054615,60.0,-13.24663543701172,-0.0,-8.621036329259368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2342834472656,0.0,0.0,0.0001058519337675,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,0.0001114670158131,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1097106933594,0.0,0.0,8.232929394580424e-05,291.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0357971191406,0.0,0.0,0.0001114672268158,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9622802734375,0.0,0.0,0.0005287515232339,291.0280456542969,294.1499938964844,273.1700134277344,271.2715148925781,275.2873840332031,273.1918640136719,290.4381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208396613597,0.0,0.0,0.0,-0.0151319010183215,60.0,-13.29654598236084,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2342834472656,0.0,0.0,0.0001058519337675,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,0.0001114670158131,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1097106933594,0.0,0.0,8.232929394580424e-05,291.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0357971191406,0.0,0.0,0.0001114672268158,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9622802734375,0.0,0.0,0.0005287515232339,291.0280456542969,294.1499938964844,273.1700134277344,271.2715148925781,275.2873840332031,273.1918640136719,290.4381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208396613597,0.0,0.0,0.0,-0.0151319010183215,60.0,-13.29654598236084,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21466064453125,0.0,0.0,0.0001061426955857,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513000488281,0.0,0.0,0.0001117732099373,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.091796875,0.0,0.0,8.255544526036829e-05,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0189514160156,0.0,0.0,0.0001117734136641,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9464416503906,0.0,0.0,0.0005302039789967,291.024169921875,294.1499938964844,273.1499938964844,271.2649230957031,275.2449035644531,273.1714172363281,290.4290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309534311294,2.1177754661039216e-08,0.0011309322435408,-0.054466113448143,0.0,0.0,0.0,-0.0153114981949329,60.0,-13.343482971191406,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21466064453125,0.0,0.0,0.0001061426955857,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513000488281,0.0,0.0,0.0001117732099373,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.091796875,0.0,0.0,8.255544526036829e-05,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0189514160156,0.0,0.0,0.0001117734136641,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9464416503906,0.0,0.0,0.0005302039789967,291.024169921875,294.1499938964844,273.1499938964844,271.2649230957031,275.2449035644531,273.1714172363281,290.4290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309534311294,2.1177754661039216e-08,0.0011309322435408,-0.054466113448143,0.0,0.0,0.0,-0.0153114981949329,60.0,-13.343482971191406,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1951599121094,0.0,0.0,0.0001063990566763,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,0.0001120431697927,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.07403564453125,0.0,0.0,8.275483560282737e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.002197265625,0.0,0.0,0.0001120433735195,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.93072509765625,0.0,0.0,0.0005314845475368,291.0202331542969,294.1499938964844,273.1300048828125,271.2578125,275.2027282714844,273.1510314941406,290.41998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.386662483215332,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1951599121094,0.0,0.0,0.0001063990566763,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,0.0001120431697927,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.07403564453125,0.0,0.0,8.275483560282737e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.002197265625,0.0,0.0,0.0001120433735195,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.93072509765625,0.0,0.0,0.0005314845475368,291.0202331542969,294.1499938964844,273.1300048828125,271.2578125,275.2027282714844,273.1510314941406,290.41998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.386662483215332,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.17578125,0.0,0.0,0.0001066156110027,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.044921875,0.0,0.0,0.0001122712055803,291.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0563659667969,0.0,0.0,8.292325946968049e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98553466796875,0.0,0.0,0.0001122714093071,292.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9150695800781,0.0,0.0,0.0005325662787072,291.0162353515625,294.1499938964844,273.1099853515625,271.2504272460937,275.16094970703125,273.1307067871094,290.410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.425189018249512,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.17578125,0.0,0.0,0.0001066156110027,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.044921875,0.0,0.0,0.0001122712055803,291.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0563659667969,0.0,0.0,8.292325946968049e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98553466796875,0.0,0.0,0.0001122714093071,292.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9150695800781,0.0,0.0,0.0005325662787072,291.0162353515625,294.1499938964844,273.1099853515625,271.2504272460937,275.16094970703125,273.1307067871094,290.410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.425189018249512,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1661682128906,0.0,0.0,0.0001067084522219,292.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,0.0001123689726227,291.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0475769042969,0.0,0.0,8.299547334900126e-05,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9772644042969,0.0,0.0,0.0001123691763496,292.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90728759765625,0.0,0.0,0.0005330300191417,291.0141906738281,294.1499938964844,273.1000061035156,271.2466125488281,275.1401672363281,273.1205749511719,290.40631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136981183663,2.1882653911120545e-08,0.0011369592975825,-0.0563049353659153,0.0,0.0,0.0,-0.0156609434634447,60.0,-13.442509651184082,-0.0,-8.813868390689097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.15655517578125,0.0,0.0,0.0001067911143763,292.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,0.0001124560221796,291.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0388488769531,0.0,0.0,8.305976371048018e-05,291.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.968994140625,0.0,0.0,0.0001124562259064,292.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8995361328125,0.0,0.0,0.0005334429442882,291.0121459960937,294.1499938964844,273.0899963378906,271.2427673339844,275.1195068359375,273.1104431152344,290.4017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378618655726,2.1985643527955293e-08,0.0011378398630768,-0.0565735548734664,0.0,0.0,0.0,-0.0157120004296302,60.0,-13.45860481262207,-0.0,-8.827527153698612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1374816894531,0.0,0.0,0.0001069248392013,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,0.0001125968410633,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0214233398437,0.0,0.0,8.316377352457494e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9525756835937,0.0,0.0,0.0001125970447901,292.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88409423828125,0.0,0.0,0.0005341109354048,291.0080261230469,294.1499938964844,273.07000732421875,271.23486328125,275.07843017578125,273.0902099609375,290.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.486927032470703,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1374816894531,0.0,0.0,0.0001069248392013,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,0.0001125968410633,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0214233398437,0.0,0.0,8.316377352457494e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9525756835937,0.0,0.0,0.0001125970447901,292.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88409423828125,0.0,0.0,0.0005341109354048,291.0080261230469,294.1499938964844,273.07000732421875,271.23486328125,275.07843017578125,273.0902099609375,290.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.486927032470703,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1185607910156,0.0,0.0,0.0001070165526471,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,0.0001126934294006,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0041198730469,0.0,0.0,8.323510701302439e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9362487792969,0.0,0.0,0.0001126936258515,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8687438964844,0.0,0.0,0.0005345691461116,291.0038146972656,294.1499938964844,273.04998779296875,271.22674560546875,275.0377502441406,273.070068359375,290.38336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.509915351867676,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1185607910156,0.0,0.0,0.0001070165526471,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,0.0001126934294006,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0041198730469,0.0,0.0,8.323510701302439e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9362487792969,0.0,0.0,0.0001126936258515,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8687438964844,0.0,0.0,0.0005345691461116,291.0038146972656,294.1499938964844,273.04998779296875,271.22674560546875,275.0377502441406,273.070068359375,290.38336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.509915351867676,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.09979248046875,0.0,0.0,0.0001070666039595,292.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,0.0001127461364376,291.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.98699951171875,0.0,0.0,8.327404066221789e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9200744628906,0.0,0.0,0.0001127463328884,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.853515625,0.0,0.0,0.0005348191480152,290.99957275390625,294.1499938964844,273.0299987792969,271.2184143066406,274.9974670410156,273.0499572753906,290.3741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407968122512,2.2328840998397936e-08,0.0011407745769247,-0.0574685893952846,0.0,0.0,0.0,-0.0158821381628513,60.0,-13.52749252319336,-0.0,-8.873118417795922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
