time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775800,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4752502441406,0.0,0.0,0.0001159940293291,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607177734375,0.0,0.0,0.00012214720482,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4103698730469,0.0,0.0,9.021758887683971e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3718566894531,0.0,0.0,0.0001221473212353,292.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3335876464844,0.0,0.0,0.0005794137250632,290.79425048828125,294.1499938964844,272.2250061035156,270.8675842285156,273.6763000488281,272.2388610839844,290.0030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.94784450531006,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4599914550781,0.0,0.0,0.000117088558909,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548889160156,0.0,0.0,0.0001232998038176,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3960876464844,0.0,0.0,9.10688831936568e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581848144531,0.0,0.0,0.0001232999202329,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32049560546875,0.0,0.0,0.0005848811706528,290.7874450683594,294.1499938964844,272.2053527832031,270.8606262207031,273.64422607421875,272.2182312011719,289.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817134064724093e-08,0.0012475340627133,-0.0899289175868034,0.0,0.0,0.0,-0.0220729913562536,60.0,-15.098969459533691,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4599914550781,0.0,0.0,0.000117088558909,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548889160156,0.0,0.0,0.0001232998038176,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3960876464844,0.0,0.0,9.10688831936568e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581848144531,0.0,0.0,0.0001232999202329,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32049560546875,0.0,0.0,0.0005848811706528,290.7874450683594,294.1499938964844,272.2053527832031,270.8606262207031,273.64422607421875,272.2182312011719,289.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817134064724093e-08,0.0012475340627133,-0.0899289175868034,0.0,0.0,0.0,-0.0220729913562536,60.0,-15.098969459533691,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4446716308594,0.0,0.0,0.0001181634288514,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489990234375,0.0,0.0,0.0001244316808879,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817749023437,0.0,0.0,9.190489072352648e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3444519042969,0.0,0.0,0.0001244317973032,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3073425292969,0.0,0.0,0.0005902503617107,290.7805480957031,294.1499938964844,272.1864624023437,270.8543701171875,273.6121520996094,272.19830322265625,289.9834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.248048782348633,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4446716308594,0.0,0.0,0.0001181634288514,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489990234375,0.0,0.0,0.0001244316808879,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817749023437,0.0,0.0,9.190489072352648e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3444519042969,0.0,0.0,0.0001244317973032,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3073425292969,0.0,0.0,0.0005902503617107,290.7805480957031,294.1499938964844,272.1864624023437,270.8543701171875,273.6121520996094,272.19830322265625,289.9834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.248048782348633,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43701171875,0.0,0.0,0.0001186869048979,292.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84600830078125,0.0,0.0,0.0001249829365406,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3746032714844,0.0,0.0,9.231204603565855e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33758544921875,0.0,0.0,0.0001249830529559,292.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3007507324219,0.0,0.0,0.000592865224462,290.77703857421875,294.1499938964844,272.17730712890625,270.8515014648437,273.5961303710937,272.188720703125,289.9784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645989190787,3.6809122860859134e-08,0.001264562131837,-0.0950836464762687,0.0,0.0,0.0,-0.023060480132699,60.0,-15.320768356323242,-0.0,-1.0903539759965497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4293212890625,0.0,0.0,0.0001192028794321,292.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429870605469,0.0,0.0,0.0001255262759514,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3674011230469,0.0,0.0,9.271335875382648e-05,291.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3306884765625,0.0,0.0,0.0001255263923667,292.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.29412841796875,0.0,0.0,0.0005954426014795,290.77349853515625,294.1499938964844,272.1683959960937,270.84881591796875,273.580078125,272.1793518066406,289.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.7452178247576746e-08,0.0012700591469183,-0.0967461541295051,0.0,0.0,0.0,-0.0233792625367641,60.0,-15.39255142211914,-0.0,-1.099854642916398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139404296875,0.0,0.0,0.0001201979175675,292.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368530273437,0.0,0.0,0.0001265741011593,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529968261719,0.0,0.0,9.34872732614167e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168334960937,0.0,0.0,0.0001265742175746,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2808837890625,0.0,0.0,0.0006004130700603,290.7663879394531,294.1499938964844,272.1512756347656,270.8441162109375,273.548095703125,272.16131591796875,289.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.869230980058092e-08,0.0012806598097085,-0.0999500676989555,0.0,0.0,0.0,-0.0239940322935581,60.0,-15.531451225280762,-0.0,-1.1182928005837313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139404296875,0.0,0.0,0.0001201979175675,292.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368530273437,0.0,0.0,0.0001265741011593,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529968261719,0.0,0.0,9.34872732614167e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168334960937,0.0,0.0,0.0001265742175746,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2808837890625,0.0,0.0,0.0006004130700603,290.7663879394531,294.1499938964844,272.1512756347656,270.8441162109375,273.548095703125,272.16131591796875,289.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.869230980058092e-08,0.0012806598097085,-0.0999500676989555,0.0,0.0,0.0,-0.0239940322935581,60.0,-15.531451225280762,-0.0,-1.1182928005837313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39849853515625,0.0,0.0,0.000121147109894,292.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8306579589844,0.0,0.0,0.0001275736431125,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385314941406,0.0,0.0,9.422553557669744e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.302978515625,0.0,0.0,0.0001275737595278,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676086425781,0.0,0.0,0.0006051544914953,290.7591247558594,294.1499938964844,272.1351928710937,270.8403015136719,273.5162048339844,272.14434814453125,289.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.9875320823057336e-08,0.0012907721102237,-0.1030036434531211,0.0,0.0,0.0,-0.0245804842561483,60.0,-15.663813591003418,-0.0,-1.1360242524460773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39849853515625,0.0,0.0,0.000121147109894,292.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8306579589844,0.0,0.0,0.0001275736431125,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385314941406,0.0,0.0,9.422553557669744e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.302978515625,0.0,0.0,0.0001275737595278,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676086425781,0.0,0.0,0.0006051544914953,290.7591247558594,294.1499938964844,272.1351928710937,270.8403015136719,273.5162048339844,272.14434814453125,289.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.9875320823057336e-08,0.0012907721102237,-0.1030036434531211,0.0,0.0,0.0,-0.0245804842561483,60.0,-15.663813591003418,-0.0,-1.1360242524460773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3830871582031,0.0,0.0,0.0001220541453221,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243408203125,0.0,0.0,0.0001285288017243,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240661621094,0.0,0.0,9.493101242696866e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890625,0.0,0.0,0.0001285289181396,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2542724609375,0.0,0.0,0.0006096853176131,290.75177001953125,294.1499938964844,272.1202087402344,270.83746337890625,273.48443603515625,272.1284484863281,289.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004763750359,4.100580852650637e-08,0.0013004353968426,-0.1059190332889556,0.0,0.0,0.0,-0.0251408983021974,60.0,-15.78980827331543,-0.0,-1.1530984522778459e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3830871582031,0.0,0.0,0.0001220541453221,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243408203125,0.0,0.0,0.0001285288017243,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240661621094,0.0,0.0,9.493101242696866e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890625,0.0,0.0,0.0001285289181396,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2542724609375,0.0,0.0,0.0006096853176131,290.75177001953125,294.1499938964844,272.1202087402344,270.83746337890625,273.48443603515625,272.1284484863281,289.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004763750359,4.100580852650637e-08,0.0013004353968426,-0.1059190332889556,0.0,0.0,0.0,-0.0251408983021974,60.0,-15.78980827331543,-0.0,-1.1530984522778459e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3676147460937,0.0,0.0,0.0001229315093951,292.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81793212890625,0.0,0.0,0.0001294527028221,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095703125,0.0,0.0,9.561340266373008e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.275146484375,0.0,0.0,0.0001294528192374,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24090576171875,0.0,0.0,0.0006140678888186,290.74432373046875,294.1499938964844,272.1064147949219,270.8356628417969,273.4528503417969,272.11383056640625,289.9332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001309824292548,4.2099323138700135e-08,0.0013097822666168,-0.1087365970015525,0.0,0.0,0.0,-0.0256829839199781,60.0,-15.909794807434082,-0.0,-1.169735170947206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3676147460937,0.0,0.0,0.0001229315093951,292.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81793212890625,0.0,0.0,0.0001294527028221,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095703125,0.0,0.0,9.561340266373008e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.275146484375,0.0,0.0,0.0001294528192374,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24090576171875,0.0,0.0,0.0006140678888186,290.74432373046875,294.1499938964844,272.1064147949219,270.8356628417969,273.4528503417969,272.11383056640625,289.9332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001309824292548,4.2099323138700135e-08,0.0013097822666168,-0.1087365970015525,0.0,0.0,0.0,-0.0256829839199781,60.0,-15.909794807434082,-0.0,-1.169735170947206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598937988281,0.0,0.0,0.0001233568182215,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8146667480469,0.0,0.0,0.000129900581669,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30230712890625,0.0,0.0,9.594419680070132e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2681579589844,0.0,0.0,0.0001299006980843,291.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23419189453125,0.0,0.0,0.0006161924102343,290.7405700683594,294.1499938964844,272.1000061035156,270.8351745605469,273.4371337890625,272.10699462890625,289.9281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143558753654,4.262942354671395e-08,0.0013143132673576,-0.1101015508174896,0.0,0.0,0.0,-0.0259457677602767,60.0,-15.967711448669434,-0.0,-1.1778428898878701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3521728515625,0.0,0.0,0.0001237723772646,292.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114013671875,0.0,0.0,0.0001303381868638,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950439453125,0.0,0.0,9.62674166657962e-05,291.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611999511719,0.0,0.0,0.0001303383032791,291.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274780273437,0.0,0.0,0.0006182682700455,290.7367553710937,294.1499938964844,272.09393310546875,270.8349914550781,273.4214782714844,272.1005249023437,289.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187836157158,4.3147380779373634e-08,0.0013187404256314,-0.1114346757531166,0.0,0.0,0.0,-0.0262025333940982,60.0,-16.024179458618164,-0.0,-1.1857918735813656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3367004394531,0.0,0.0,0.0001245699968421,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8047790527344,0.0,0.0,0.0001311781088588,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.280517578125,0.0,0.0,9.68877793638967e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471923828125,0.0,0.0,0.0001311782252741,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,0.0006222524680197,290.7290954589844,294.1499938964844,272.0827941894531,270.83551025390625,273.390380859375,272.0885925292969,289.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272819342091,4.414152243725766e-08,0.0013272378128021,-0.1139917895197868,0.0,0.0,0.0,-0.0266953557729721,60.0,-16.132322311401367,-0.0,-1.201123467353682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3367004394531,0.0,0.0,0.0001245699968421,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8047790527344,0.0,0.0,0.0001311781088588,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.280517578125,0.0,0.0,9.68877793638967e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471923828125,0.0,0.0,0.0001311782252741,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,0.0006222524680197,290.7290954589844,294.1499938964844,272.0827941894531,270.83551025390625,273.390380859375,272.0885925292969,289.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272819342091,4.414152243725766e-08,0.0013272378128021,-0.1139917895197868,0.0,0.0,0.0,-0.0266953557729721,60.0,-16.132322311401367,-0.0,-1.201123467353682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212280273437,0.0,0.0,0.0001253182272193,292.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.798095703125,0.0,0.0,0.0001319660368608,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2659912109375,0.0,0.0,9.746973955770954e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23321533203125,0.0,0.0,0.0001319661532761,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,0.0006259900983422,290.7213439941406,294.1499938964844,272.0731506347656,270.8373107910156,273.3595886230469,272.0780334472656,289.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352542882785,4.507414530507958e-08,0.0013352092355489,-0.116388700902462,0.0,0.0,0.0,-0.0271576792001724,60.0,-16.233474731445312,-0.0,-1.2155956596870965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212280273437,0.0,0.0,0.0001253182272193,292.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.798095703125,0.0,0.0,0.0001319660368608,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2659912109375,0.0,0.0,9.746973955770954e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23321533203125,0.0,0.0,0.0001319661532761,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,0.0006259900983422,290.7213439941406,294.1499938964844,272.0731506347656,270.8373107910156,273.3595886230469,272.0780334472656,289.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352542882785,4.507414530507958e-08,0.0013352092355489,-0.116388700902462,0.0,0.0,0.0,-0.0271576792001724,60.0,-16.233474731445312,-0.0,-1.2155956596870965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3057556152344,0.0,0.0,0.0001260067947441,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912902832031,0.0,0.0,0.0001326911296928,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514343261719,0.0,0.0,9.800529369385912e-05,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192077636719,0.0,0.0,0.0001326912461081,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,0.0006294295890256,290.7135009765625,294.1499938964844,272.0650634765625,270.8404846191406,273.3291320800781,272.069091796875,289.8918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00134259078186,4.593239211203581e-08,0.0013425449142232,-0.1185927614569664,0.0,0.0,0.0,-0.0275831334292888,60.0,-16.32588005065918,-0.0,-1.2289901007989101e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3057556152344,0.0,0.0,0.0001260067947441,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912902832031,0.0,0.0,0.0001326911296928,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514343261719,0.0,0.0,9.800529369385912e-05,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192077636719,0.0,0.0,0.0001326912461081,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,0.0006294295890256,290.7135009765625,294.1499938964844,272.0650634765625,270.8404846191406,273.3291320800781,272.069091796875,289.8918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00134259078186,4.593239211203581e-08,0.0013425449142232,-0.1185927614569664,0.0,0.0,0.0,-0.0275831334292888,60.0,-16.32588005065918,-0.0,-1.2289901007989101e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2903137207031,0.0,0.0,0.0001266316685359,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.784423828125,0.0,0.0,0.0001333491672994,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23687744140625,0.0,0.0,9.849130583461374e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,0.0001333492691628,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,0.0006325510330498,290.70556640625,294.1499938964844,272.05859375,270.8450622558594,273.299072265625,272.061767578125,289.8813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492488069459,4.67112641899803e-08,0.0013492021244019,-0.1205915436148643,0.0,0.0,0.0,-0.0279692411422729,60.0,-16.408889770507812,-0.0,-1.2412091621172294e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2903137207031,0.0,0.0,0.0001266316685359,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.784423828125,0.0,0.0,0.0001333491672994,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23687744140625,0.0,0.0,9.849130583461374e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,0.0001333492691628,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,0.0006325510330498,290.70556640625,294.1499938964844,272.05859375,270.8450622558594,273.299072265625,272.061767578125,289.8813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492488069459,4.67112641899803e-08,0.0013492021244019,-0.1205915436148643,0.0,0.0,0.0,-0.0279692411422729,60.0,-16.408889770507812,-0.0,-1.2412091621172294e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825927734375,0.0,0.0,0.0001269176282221,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78094482421875,0.0,0.0,0.0001336502900812,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296142578125,0.0,0.0,9.87137173069641e-05,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,0.0001336503919446,291.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,0.0006339794490486,290.7015686035156,294.1499938964844,272.0560302734375,270.847900390625,273.2842102050781,272.0587463378906,289.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522956287488,4.706769374251962e-08,0.0013522485969588,-0.1215057522058487,0.0,0.0,0.0,-0.0281459316611289,60.0,-16.44655990600586,-0.0,-1.2468208865357158e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2748718261719,0.0,0.0,0.0001271844812436,292.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774658203125,0.0,0.0,0.0001339313021162,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22235107421875,0.0,0.0,9.89212712738663e-05,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,0.0001339314039796,291.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,0.0006353124044835,290.69757080078125,294.1499938964844,272.05389404296875,270.85113525390625,273.2694702148437,272.0561828613281,289.87078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551389565691,4.740031300798364e-08,0.0013550915755331,-0.1223586425185203,0.0,0.0,0.0,-0.0283108204603195,60.0,-16.48147201538086,-0.0,-1.252069239399134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2594909667969,0.0,0.0,0.0001276599359698,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704467773437,0.0,0.0,0.0001344319753115,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,9.929107181960715e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,0.0001344320917269,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0006376874516718,290.6894836425781,294.1499938964844,272.0509948730469,270.8587951660156,273.2403564453125,272.05242919921875,289.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602047692984,4.7992948282171723e-08,0.0013601568061858,-0.123877614736557,0.0,0.0,0.0,-0.0286046043038368,60.0,-16.542531967163086,-0.0,-1.2614475508598846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2594909667969,0.0,0.0,0.0001276599359698,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704467773437,0.0,0.0,0.0001344319753115,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,9.929107181960715e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,0.0001344320917269,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0006376874516718,290.6894836425781,294.1499938964844,272.0509948730469,270.8587951660156,273.2403564453125,272.05242919921875,289.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602047692984,4.7992948282171723e-08,0.0013601568061858,-0.123877614736557,0.0,0.0,0.0,-0.0286046043038368,60.0,-16.542531967163086,-0.0,-1.2614475508598846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.244140625,0.0,0.0,0.0001280555006815,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633361816406,0.0,0.0,0.000134848523885,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.95987284113653e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,0.0001348486257484,291.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,0.0006396633689291,290.6813049316406,294.1499938964844,272.04998779296875,270.8681335449219,273.2118225097656,272.050537109375,289.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644194696098,4.848599743922932e-08,0.0013643709244206,-0.1251406967639923,0.0,0.0,0.0,-0.0288490206003189,60.0,-16.59168243408203,-0.0,-1.2692764528310368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.244140625,0.0,0.0,0.0001280555006815,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633361816406,0.0,0.0,0.000134848523885,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.95987284113653e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,0.0001348486257484,291.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,0.0006396633689291,290.6813049316406,294.1499938964844,272.04998779296875,270.8681335449219,273.2118225097656,272.050537109375,289.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644194696098,4.848599743922932e-08,0.0013643709244206,-0.1251406967639923,0.0,0.0,0.0,-0.0288490206003189,60.0,-16.59168243408203,-0.0,-1.2692764528310368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22882080078125,0.0,0.0,0.0001283991296077,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75616455078125,0.0,0.0,0.0001352103863609,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,9.98659961624071e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001352104882244,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.0006413798546418,290.6730651855469,294.1499938964844,272.04998779296875,270.8783569335937,273.1838684082031,272.0500793457031,289.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.891430904763183e-08,0.0013680317206308,-0.1262374818325042,0.0,0.0,0.0,-0.0290613453835248,60.0,-16.63079833984375,-0.0,-1.2760970946601446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22882080078125,0.0,0.0,0.0001283991296077,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75616455078125,0.0,0.0,0.0001352103863609,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,9.98659961624071e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001352104882244,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.0006413798546418,290.6730651855469,294.1499938964844,272.04998779296875,270.8783569335937,273.1838684082031,272.0500793457031,289.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.891430904763183e-08,0.0013680317206308,-0.1262374818325042,0.0,0.0,0.0,-0.0290613453835248,60.0,-16.63079833984375,-0.0,-1.2760970946601446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21356201171875,0.0,0.0,0.0001287301711272,292.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489013671875,0.0,0.0,0.0001355589920422,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,0.0001001234704745,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0001355590939056,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,0.0006430334760807,290.6647644042969,294.1499938964844,272.04998779296875,270.8886413574219,273.15655517578125,272.0500183105469,289.8277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371607533656,4.932693542514246e-08,0.0013715582899749,-0.1272936910390854,0.0,0.0,0.0,-0.0292658936232328,60.0,-16.665102005004883,-0.0,-1.2826852469061128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21356201171875,0.0,0.0,0.0001287301711272,292.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489013671875,0.0,0.0,0.0001355589920422,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,0.0001001234704745,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0001355590939056,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,0.0006430334760807,290.6647644042969,294.1499938964844,272.04998779296875,270.8886413574219,273.15655517578125,272.0500183105469,289.8277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371607533656,4.932693542514246e-08,0.0013715582899749,-0.1272936910390854,0.0,0.0,0.0,-0.0292658936232328,60.0,-16.665102005004883,-0.0,-1.2826852469061128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,0.0001288925559492,292.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452392578125,0.0,0.0,0.0001357299770461,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.0001002497665467,291.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,0.0001357300789095,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.0006438445998355,290.6605834960937,294.1499938964844,272.04998779296875,270.893798828125,273.1430969238281,272.0500183105469,289.8222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733375817537,4.95293335234237e-08,0.0013732881052419,-0.1278116106986999,0.0,0.0,0.0,-0.0293662250041961,60.0,-16.681495666503906,-0.0,-1.285922905935877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,0.0001290524378418,292.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7415771484375,0.0,0.0,0.0001358983572572,290.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0001003741272143,291.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,0.0001358984591206,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,0.0006446432671509,290.6564025878906,294.1499938964844,272.04998779296875,270.8989562988281,273.1298217773437,272.04998779296875,289.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001375041087158,4.9728626549949695e-08,0.0013749913778156,-0.128321498632431,0.0,0.0,0.0,-0.0294650197029113,60.0,-16.697486877441406,-0.0,-1.2891149481220054e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,0.0001293662498937,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73419189453125,0.0,0.0,0.0001362288167001,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0001006181992124,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.0001362289040116,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,0.0006462107994593,290.6479797363281,294.1499938964844,272.04998779296875,270.9093017578125,273.1036376953125,272.04998779296875,289.8058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977322055827e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.72861671447754,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,0.0001293662498937,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73419189453125,0.0,0.0,0.0001362288167001,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0001006181992124,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.0001362289040116,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,0.0006462107994593,290.6479797363281,294.1499938964844,272.04998779296875,270.9093017578125,273.1036376953125,272.04998779296875,289.8058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977322055827e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.72861671447754,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
