time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787500,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2328491210937,0.0,0.0,9.669096471043304e-05,291.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014709472656,0.0,0.0,0.0001018202237901,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.218994140625,0.0,0.0,7.520408689742908e-05,290.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.21075439453125,0.0,0.0,0.000101820245618,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025756835937,0.0,0.0,0.0004829913086723,289.95379638671875,294.1499938964844,272.3951721191406,271.41455078125,272.28289794921875,272.3460693359375,288.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302286827936,9.398680944627811e-09,0.0010302192531526,-0.0236725378781557,0.0,0.0,0.0,-0.0094721494242548,60.0,-11.694820404052734,-0.0,-7.236456411874316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2282409667969,0.0,0.0,9.654025052441284e-05,291.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0976867675781,0.0,0.0,0.0001016615133266,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2144470214844,0.0,0.0,7.508686394430697e-05,290.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2062683105469,0.0,0.0,0.0001016615351545,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981506347656,0.0,0.0,0.000482238450786,289.94976806640625,294.1499938964844,272.4062194824219,271.42510986328125,272.2840270996094,272.35601806640625,288.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028622733429,9.210903151313232e-09,0.0010286135366186,-0.0231808722019195,0.0,0.0,0.0,-0.0093790600076317,60.0,-11.664304733276367,-0.0,-7.213914443582325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2190246582031,0.0,0.0,9.626612882129848e-05,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.09014892578125,0.0,0.0,0.0001013728469843,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054138183594,0.0,0.0,7.487365655833855e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19732666015625,0.0,0.0,0.0001013728688121,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893005371094,0.0,0.0,0.0004808691446669,289.9416809082031,294.1499938964844,272.4281921386719,271.4460144042969,272.2864990234375,272.3758850097656,288.91998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869371015407523e-09,0.0010256930254399,-0.022286582738161,0.0,0.0,0.0,-0.0092097474262118,60.0,-11.60670566558838,-0.0,-7.173005656113673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2190246582031,0.0,0.0,9.626612882129848e-05,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.09014892578125,0.0,0.0,0.0001013728469843,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054138183594,0.0,0.0,7.487365655833855e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19732666015625,0.0,0.0,0.0001013728688121,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893005371094,0.0,0.0,0.0004808691446669,289.9416809082031,294.1499938964844,272.4281921386719,271.4460144042969,272.2864990234375,272.3758850097656,288.91998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869371015407523e-09,0.0010256930254399,-0.022286582738161,0.0,0.0,0.0,-0.0092097474262118,60.0,-11.60670566558838,-0.0,-7.173005656113673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098083496094,0.0,0.0,9.602886711945756e-05,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.08258056640625,0.0,0.0,0.0001011230051517,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1963806152344,0.0,0.0,7.468912372132763e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1884155273437,0.0,0.0,0.0001011230269796,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18048095703125,0.0,0.0,0.0004796840075869,289.9336242675781,294.1499938964844,272.4498291015625,271.4666442871094,272.2893371582031,272.3957214355469,288.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231739142909,8.573776355547125e-09,0.0010231652995571,-0.021512534469366,0.0,0.0,0.0,-0.0090632084757089,60.0,-11.55379581451416,-0.0,-7.137692392689132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098083496094,0.0,0.0,9.602886711945756e-05,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.08258056640625,0.0,0.0,0.0001011230051517,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1963806152344,0.0,0.0,7.468912372132763e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1884155273437,0.0,0.0,0.0001011230269796,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18048095703125,0.0,0.0,0.0004796840075869,289.9336242675781,294.1499938964844,272.4498291015625,271.4666442871094,272.2893371582031,272.3957214355469,288.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231739142909,8.573776355547125e-09,0.0010231652995571,-0.021512534469366,0.0,0.0,0.0,-0.0090632084757089,60.0,-11.55379581451416,-0.0,-7.137692392689132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2006530761719,0.0,0.0,9.582508209859952e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.07501220703125,0.0,0.0,0.0001009084080578,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1873779296875,0.0,0.0,7.453061698470265e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17950439453125,0.0,0.0,0.0001009084298857,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17169189453125,0.0,0.0,0.000478666042909,289.925537109375,294.1499938964844,272.4710693359375,271.48687744140625,272.29248046875,272.4154663085937,288.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210025357082,8.319878119777968e-09,0.001020994153805,-0.0208476446568965,0.0,0.0,0.0,-0.0089373392984271,60.0,-11.50572109222412,-0.0,-7.10743037757311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2006530761719,0.0,0.0,9.582508209859952e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.07501220703125,0.0,0.0,0.0001009084080578,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1873779296875,0.0,0.0,7.453061698470265e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17950439453125,0.0,0.0,0.0001009084298857,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17169189453125,0.0,0.0,0.000478666042909,289.925537109375,294.1499938964844,272.4710693359375,271.48687744140625,272.29248046875,272.4154663085937,288.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210025357082,8.319878119777968e-09,0.001020994153805,-0.0208476446568965,0.0,0.0,0.0,-0.0089373392984271,60.0,-11.50572109222412,-0.0,-7.10743037757311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1914978027344,0.0,0.0,9.56531148403883e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0674743652344,0.0,0.0,0.0001007273167488,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17840576171875,0.0,0.0,7.439686305588111e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.170654296875,0.0,0.0,0.0001007273385766,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.16290283203125,0.0,0.0,0.0004778070142492,289.91748046875,294.1499938964844,272.4918212890625,271.5066223144531,272.2959289550781,272.43505859375,288.8923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191701585426,8.105625504128966e-09,0.0010191620094701,-0.0202865526080131,0.0,0.0,0.0,-0.0088311247527599,60.0,-11.461813926696776,-0.0,-7.08194392018413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1914978027344,0.0,0.0,9.56531148403883e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0674743652344,0.0,0.0,0.0001007273167488,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17840576171875,0.0,0.0,7.439686305588111e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.170654296875,0.0,0.0,0.0001007273385766,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.16290283203125,0.0,0.0,0.0004778070142492,289.91748046875,294.1499938964844,272.4918212890625,271.5066223144531,272.2959289550781,272.43505859375,288.8923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191701585426,8.105625504128966e-09,0.0010191620094701,-0.0202865526080131,0.0,0.0,0.0,-0.0088311247527599,60.0,-11.461813926696776,-0.0,-7.08194392018413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1869506835937,0.0,0.0,9.557788871461526e-05,291.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0636901855469,0.0,0.0,0.0001006481033982,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739196777344,0.0,0.0,7.433835708070546e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.16619873046875,0.0,0.0,0.0001006481252261,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1585388183594,0.0,0.0,0.000477431283798,289.9134521484375,294.1499938964844,272.501953125,271.51629638671875,272.2977905273437,272.4447937011719,288.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183686390519,8.011909358174307e-09,0.0010183606063947,-0.0200411211699247,0.0,0.0,0.0,-0.0087846657261252,60.0,-11.4415922164917,-0.0,-7.07080971551477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.182373046875,0.0,0.0,9.550917457090692e-05,291.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599060058594,0.0,0.0,0.0001005757439997,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16943359375,0.0,0.0,7.428491517202929e-05,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617736816406,0.0,0.0,0.0001005757658276,291.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1541442871094,0.0,0.0,0.0004770880332216,289.909423828125,294.1499938964844,272.511962890625,271.5258178710937,272.2997131347656,272.4544677734375,288.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176365030929,7.926297840299412e-09,0.001017628586851,-0.0198169108480215,0.0,0.0,0.0,-0.0087422244250774,60.0,-11.422277450561523,-0.0,-7.060646822765193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1732788085937,0.0,0.0,9.538933227304368e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523376464844,0.0,0.0,0.0001004495497909,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1604919433594,0.0,0.0,7.419170287903398e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529235839844,0.0,0.0,0.0001004495643428,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453857421875,0.0,0.0,0.0004764893965329,289.9013366699219,294.1499938964844,272.5313720703125,271.5443115234375,272.3037414550781,272.4736022949219,288.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163595434278,7.776993271590982e-09,0.0010163517436012,-0.0194258857518434,0.0,0.0,0.0,-0.0086682066321372,60.0,-11.38609504699707,-0.0,-7.042939387247317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1732788085937,0.0,0.0,9.538933227304368e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523376464844,0.0,0.0,0.0001004495497909,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1604919433594,0.0,0.0,7.419170287903398e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529235839844,0.0,0.0,0.0001004495643428,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453857421875,0.0,0.0,0.0004764893965329,289.9013366699219,294.1499938964844,272.5313720703125,271.5443115234375,272.3037414550781,272.4736022949219,288.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163595434278,7.776993271590982e-09,0.0010163517436012,-0.0194258857518434,0.0,0.0,0.0,-0.0086682066321372,60.0,-11.38609504699707,-0.0,-7.042939387247317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1641845703125,0.0,0.0,9.529146336717532e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0447692871094,0.0,0.0,0.0001003464858513,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15155029296875,0.0,0.0,7.41155818104744e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1440734863281,0.0,0.0,0.0001003465076792,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366271972656,0.0,0.0,0.0004760005394928,289.8932800292969,294.1499938964844,272.54998779296875,271.5620422363281,272.3080749511719,272.4923400878906,288.8652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153168113902,7.655062361777709e-09,0.0010153091279789,-0.0191065464168787,0.0,0.0,0.0,-0.008607761003077,60.0,-11.353654861450195,-0.0,-7.028495474514784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1641845703125,0.0,0.0,9.529146336717532e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0447692871094,0.0,0.0,0.0001003464858513,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15155029296875,0.0,0.0,7.41155818104744e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1440734863281,0.0,0.0,0.0001003465076792,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366271972656,0.0,0.0,0.0004760005394928,289.8932800292969,294.1499938964844,272.54998779296875,271.5620422363281,272.3080749511719,272.4923400878906,288.8652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153168113902,7.655062361777709e-09,0.0010153091279789,-0.0191065464168787,0.0,0.0,0.0,-0.008607761003077,60.0,-11.353654861450195,-0.0,-7.028495474514784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.15509033203125,0.0,0.0,9.520837193122134e-05,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.03717041015625,0.0,0.0,0.000100258985185,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14263916015625,0.0,0.0,7.405095675494522e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13525390625,0.0,0.0,0.0001002589997369,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278991699219,0.0,0.0,0.000475585431559,289.8851928710937,294.1499938964844,272.5683288574219,271.5790100097656,272.3126220703125,272.5107727050781,288.8563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144313564524,7.551537173355882e-09,0.0010144237894564,-0.0188354048877954,0.0,0.0,0.0,-0.0085564376786351,60.0,-11.32359504699707,-0.0,-7.016242875579337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.15509033203125,0.0,0.0,9.520837193122134e-05,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.03717041015625,0.0,0.0,0.000100258985185,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14263916015625,0.0,0.0,7.405095675494522e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13525390625,0.0,0.0,0.0001002589997369,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278991699219,0.0,0.0,0.000475585431559,289.8851928710937,294.1499938964844,272.5683288574219,271.5790100097656,272.3126220703125,272.5107727050781,288.8563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144313564524,7.551537173355882e-09,0.0010144237894564,-0.0188354048877954,0.0,0.0,0.0,-0.0085564376786351,60.0,-11.32359504699707,-0.0,-7.016242875579337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14599609375,0.0,0.0,9.513862460153176e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02960205078125,0.0,0.0,0.0001001855416689,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337280273437,0.0,0.0,7.399670721497387e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264343261719,0.0,0.0,0.0001001855562208,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191711425781,0.0,0.0,0.0004752370587084,289.8771057128906,294.1499938964844,272.58697509765625,271.5953063964844,272.31744384765625,272.5290222167969,288.84747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136882774531,7.464649343091878e-09,0.0010136808268725,-0.0186078380793333,0.0,0.0,0.0,-0.0085133640095591,60.0,-11.29536247253418,-0.0,-7.005968427620246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14599609375,0.0,0.0,9.513862460153176e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02960205078125,0.0,0.0,0.0001001855416689,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337280273437,0.0,0.0,7.399670721497387e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264343261719,0.0,0.0,0.0001001855562208,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191711425781,0.0,0.0,0.0004752370587084,289.8771057128906,294.1499938964844,272.58697509765625,271.5953063964844,272.31744384765625,272.5290222167969,288.84747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136882774531,7.464649343091878e-09,0.0010136808268725,-0.0186078380793333,0.0,0.0,0.0,-0.0085133640095591,60.0,-11.29536247253418,-0.0,-7.005968427620246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1414794921875,0.0,0.0,9.510814561508596e-05,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0257873535156,0.0,0.0,0.0001001534401439,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292419433594,0.0,0.0,7.397300214506686e-05,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220092773437,0.0,0.0,0.0001001534619717,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.11480712890625,0.0,0.0,0.0004750847874674,289.873046875,294.1499938964844,272.5964050292969,271.60321044921875,272.3199157714844,272.5381164550781,288.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133634787052,7.426673054311551e-09,0.0010133560281246,-0.0185083709657192,0.0,0.0,0.0,-0.0084945373237133,60.0,-11.281815528869627,-0.0,-7.00147992915845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1369323730469,0.0,0.0,9.508018410997464e-05,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02197265625,0.0,0.0,0.0001001239943434,291.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247863769531,0.0,0.0,7.395125430775806e-05,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1176147460937,0.0,0.0,0.0001001240161713,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1104431152344,0.0,0.0,0.0004749451472889,289.8690185546875,294.1499938964844,272.6058959960937,271.6109619140625,272.3224792480469,272.5472412109375,288.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130655718967,7.39184047304775e-09,0.0010130581213161,-0.018417140468955,0.0,0.0,0.0,-0.0084772696718573,60.0,-11.268559455871582,-0.0,-6.997363755090191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278686523437,0.0,0.0,9.503161709289998e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0143737792969,0.0,0.0,0.0001000728589133,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.11590576171875,0.0,0.0,7.391348481178284e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087951660156,0.0,0.0,0.0001000728734652,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1017150878906,0.0,0.0,0.0004747025377582,289.86090087890625,294.1499938964844,272.62506103515625,271.62603759765625,272.3277893066406,272.5655517578125,288.829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125481057912,7.331336870919358e-09,0.0010125407716259,-0.0182586703449487,0.0,0.0,0.0,-0.0084472745656967,60.0,-11.242863655090332,-0.0,-6.990217826796652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278686523437,0.0,0.0,9.503161709289998e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0143737792969,0.0,0.0,0.0001000728589133,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.11590576171875,0.0,0.0,7.391348481178284e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087951660156,0.0,0.0,0.0001000728734652,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1017150878906,0.0,0.0,0.0004747025377582,289.86090087890625,294.1499938964844,272.62506103515625,271.62603759765625,272.3277893066406,272.5655517578125,288.829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125481057912,7.331336870919358e-09,0.0010125407716259,-0.0182586703449487,0.0,0.0,0.0,-0.0084472745656967,60.0,-11.242863655090332,-0.0,-6.990217826796652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11883544921875,0.0,0.0,9.49914174270816e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067443847656,0.0,0.0,0.0001000305201159,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10699462890625,0.0,0.0,7.388221274595708e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0999755859375,0.0,0.0,0.0001000305419438,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0929870605469,0.0,0.0,0.0004745017213281,289.852783203125,294.1499938964844,272.6444702148437,271.6405639648437,272.3333435058594,272.583984375,288.82110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121198138222,7.281254710278516e-09,0.0010121124796569,-0.0181274972856044,0.0,0.0,0.0,-0.0084224473685026,60.0,-11.21808910369873,-0.0,-6.984305400692392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11883544921875,0.0,0.0,9.49914174270816e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067443847656,0.0,0.0,0.0001000305201159,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10699462890625,0.0,0.0,7.388221274595708e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0999755859375,0.0,0.0,0.0001000305419438,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0929870605469,0.0,0.0,0.0004745017213281,289.852783203125,294.1499938964844,272.6444702148437,271.6405639648437,272.3333435058594,272.583984375,288.82110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121198138222,7.281254710278516e-09,0.0010121124796569,-0.0181274972856044,0.0,0.0,0.0,-0.0084224473685026,60.0,-11.21808910369873,-0.0,-6.984305400692392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097717285156,0.0,0.0,9.495836275164038e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991149902344,0.0,0.0,9.999571193475276e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980834960937,0.0,0.0,7.385649951174855e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911560058594,0.0,0.0,9.9995726486668e-05,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0842590332031,0.0,0.0,0.0004743366152979,289.8446655273437,294.1499938964844,272.6640930175781,271.65460205078125,272.339111328125,272.60260009765625,288.8124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117675410583,7.240072097403072e-09,0.0010117603233084,-0.0180196315050125,0.0,0.0,0.0,-0.0084020309150218,60.0,-11.194157600402832,-0.0,-6.97944599892253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097717285156,0.0,0.0,9.495836275164038e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991149902344,0.0,0.0,9.999571193475276e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980834960937,0.0,0.0,7.385649951174855e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911560058594,0.0,0.0,9.9995726486668e-05,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0842590332031,0.0,0.0,0.0004743366152979,289.8446655273437,294.1499938964844,272.6640930175781,271.65460205078125,272.339111328125,272.60260009765625,288.8124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117675410583,7.240072097403072e-09,0.0010117603233084,-0.0180196315050125,0.0,0.0,0.0,-0.0084020309150218,60.0,-11.194157600402832,-0.0,-6.97944599892253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007385253906,0.0,0.0,9.49328241404146e-05,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.991455078125,0.0,0.0,9.996881999541074e-05,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892028808594,0.0,0.0,7.383664342341945e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823669433594,0.0,0.0,9.996883454732596e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755615234375,0.0,0.0,0.0004742090241052,289.8365478515625,294.1499938964844,272.68389892578125,271.66815185546875,272.3451843261719,272.6214599609375,288.8037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114954784512,7.208258878677043e-09,0.0010114882607012,-0.0179363060742616,0.0,0.0,0.0,-0.0083862598985433,60.0,-11.17109203338623,-0.0,-6.975692912192244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007385253906,0.0,0.0,9.49328241404146e-05,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.991455078125,0.0,0.0,9.996881999541074e-05,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892028808594,0.0,0.0,7.383664342341945e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823669433594,0.0,0.0,9.996883454732596e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755615234375,0.0,0.0,0.0004742090241052,289.8365478515625,294.1499938964844,272.68389892578125,271.66815185546875,272.3451843261719,272.6214599609375,288.8037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114954784512,7.208258878677043e-09,0.0010114882607012,-0.0179363060742616,0.0,0.0,0.0,-0.0083862598985433,60.0,-11.17109203338623,-0.0,-6.975692912192244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962219238281,0.0,0.0,9.492160461377352e-05,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9876403808594,0.0,0.0,9.995701111620292e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.08477783203125,0.0,0.0,7.382791955024004e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0779724121094,0.0,0.0,9.995702566811816e-05,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711975097656,0.0,0.0,0.0004741529992315,289.8324890136719,294.1499938964844,272.6938781738281,271.6748046875,272.3482971191406,272.6309509277344,288.7994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.194287388045951e-09,0.0010113688185811,-0.0178997106850147,0.0,0.0,0.0,-0.0083793327212333,60.0,-11.159741401672363,-0.0,-6.97404445304528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0917053222656,0.0,0.0,9.491221862845124e-05,291.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837951660156,0.0,0.0,9.994712308980525e-05,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.080322265625,0.0,0.0,7.38206144887954e-05,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07354736328125,0.0,0.0,9.994713764172047e-05,291.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668334960937,0.0,0.0,0.0004741061129607,289.8283996582031,294.1499938964844,272.70391845703125,271.68133544921875,272.3515014648437,272.6405029296875,288.7951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.1825927427937594e-09,0.0010112688178196,-0.0178690794855356,0.0,0.0,0.0,-0.0083735352382063,60.0,-11.148554801940918,-0.0,-6.97266528959517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826721191406,0.0,0.0,9.489777585258707e-05,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761047363281,0.0,0.0,9.99319163383916e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0714416503906,0.0,0.0,7.38093804102391e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06475830078125,0.0,0.0,9.993193089030684e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05810546875,0.0,0.0,0.0004740339936688,289.8202514648437,294.1499938964844,272.7240905761719,271.6941223144531,272.3580627441406,272.6597900390625,288.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164604909348782e-09,0.0010111149167641,-0.0178219657391309,0.0,0.0,0.0,-0.0083646178245544,60.0,-11.126652717590332,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826721191406,0.0,0.0,9.489777585258707e-05,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761047363281,0.0,0.0,9.99319163383916e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0714416503906,0.0,0.0,7.38093804102391e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06475830078125,0.0,0.0,9.993193089030684e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05810546875,0.0,0.0,0.0004740339936688,289.8202514648437,294.1499938964844,272.7240905761719,271.6941223144531,272.3580627441406,272.6597900390625,288.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164604909348782e-09,0.0010111149167641,-0.0178219657391309,0.0,0.0,0.0,-0.0083646178245544,60.0,-11.126652717590332,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736694335937,0.0,0.0,9.488764044363052e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96844482421875,0.0,0.0,9.99212425085716e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06256103515625,0.0,0.0,7.380150054814294e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05596923828125,0.0,0.0,9.992125706048682e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494079589844,0.0,0.0,0.0004739833530038,289.8121032714844,294.1499938964844,272.744384765625,271.70660400390625,272.3648376464844,272.6792297363281,288.77801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151979897201954e-09,0.0010110069997608,-0.0177888981997966,0.0,0.0,0.0,-0.008358359336853,60.0,-11.105218887329102,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736694335937,0.0,0.0,9.488764044363052e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96844482421875,0.0,0.0,9.99212425085716e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06256103515625,0.0,0.0,7.380150054814294e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05596923828125,0.0,0.0,9.992125706048682e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494079589844,0.0,0.0,0.0004739833530038,289.8121032714844,294.1499938964844,272.744384765625,271.70660400390625,272.3648376464844,272.6792297363281,288.77801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151979897201954e-09,0.0010110069997608,-0.0177888981997966,0.0,0.0,0.0,-0.008358359336853,60.0,-11.105218887329102,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06463623046875,0.0,0.0,9.488241630606352e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607238769531,0.0,0.0,9.991574188461529e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0536804199219,0.0,0.0,7.379743328783661e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0471496582031,0.0,0.0,9.99157564365305e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0406799316406,0.0,0.0,0.0004739572468679,289.8039245605469,294.1499938964844,272.7648010253906,271.71881103515625,272.37188720703125,272.6989440917969,288.76953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.145474434366861e-09,0.001010951353237,-0.0177718587219715,0.0,0.0,0.0,-0.0083551341667771,60.0,-11.08435344696045,-0.0,-6.968289056885625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06463623046875,0.0,0.0,9.488241630606352e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607238769531,0.0,0.0,9.991574188461529e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0536804199219,0.0,0.0,7.379743328783661e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0471496582031,0.0,0.0,9.99157564365305e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0406799316406,0.0,0.0,0.0004739572468679,289.8039245605469,294.1499938964844,272.7648010253906,271.71881103515625,272.37188720703125,272.6989440917969,288.76953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.145474434366861e-09,0.001010951353237,-0.0177718587219715,0.0,0.0,0.0,-0.0083551341667771,60.0,-11.08435344696045,-0.0,-6.968289056885625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556335449219,0.0,0.0,9.488037903793156e-05,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530029296875,0.0,0.0,9.991359547711907e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0447998046875,0.0,0.0,7.379585440503433e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0383605957031,0.0,0.0,9.991361002903432e-05,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.031982421875,0.0,0.0,0.0004739470896311,289.7957458496094,294.1499938964844,272.78533935546875,271.73077392578125,272.3791809082031,272.71881103515625,288.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.063838958740234,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
