time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804480,292.84991455078125,297.1499938964844,293.1499938964844,0.1921221613883972,-3866.182373046875,304.1348571777344,0.7894353866577148,0.2716741561889648,0.2461679726839065,292.79864501953125,297.1499938964844,293.1499938964844,0.1558276861906051,-3446.2158203125,304.1303100585937,0.746900200843811,0.2298312336206436,0.2195044457912445,292.73248291015625,297.1499938964844,293.1499938964844,0.2515848577022552,-3728.116455078125,304.1205139160156,0.8467096090316772,0.338682472705841,0.2376396059989929,292.7623291015625,297.1499938964844,293.1499938964844,0.3404595255851745,-6412.92138671875,304.1112365722656,0.919269323348999,0.4313941895961761,0.4090667068958282,292.7726745605469,297.1499938964844,293.1499938964844,0.0141297094523906,-3660.629150390625,303.8045959472656,0.423044204711914,0.050000000745058,0.2388928085565567,291.1568603515625,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.8005065917969,291.1570739746094,1.0,0.3571702539920807,0.9840600490570068,0.9840600490570068,1.0,1.0,-1.621800422668457,0.7164800763130188,0.905320405960083,0.3427646160125732,0.0,0.0,0.5840296745300293,92.0839614868164,85.0,3.4788315296173096,-13702.1083984375,496.2398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42657470703125,306.989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.369140625,18000.0,0.0,0.0,0.3190262019634247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020861864089966,0.602092444896698,-6.275944542721845e-06,0.0,0.000323771033436,0.0,0.0,60.25726318359375,0.0,0.0,0.0,0.4061369597911834,4.0,0.0,1.0
804540,292.8764038085937,297.1499938964844,293.1499938964844,0.1940219551324844,-3896.10107421875,304.13671875,0.798272430896759,0.2739013731479645,0.2480668872594833,292.8263244628906,297.1499938964844,293.1499938964844,0.1585393846035003,-3493.592041015625,304.1323547363281,0.7561743259429932,0.233117863535881,0.2225138694047927,292.7621765136719,297.1499938964844,293.1499938964844,0.2558628022670746,-3777.54150390625,304.1231994628906,0.857137143611908,0.3432364761829376,0.2407689243555069,292.7904968261719,297.1499938964844,293.1499938964844,0.3447601795196533,-6474.11279296875,304.116943359375,0.9314773678779602,0.4354987442493438,0.4128381907939911,292.7863464355469,297.1499938964844,293.1499938964844,0.0143109932541847,-3676.723876953125,303.89764404296875,0.4275830686092376,0.050000000745058,0.2382190227508545,291.1583557128906,291.1499938964844,270.1108703613281,269.30877685546875,282.78973388671875,292.8283386230469,291.1584777832031,1.0,0.3552100658416748,0.9829062819480896,0.9829062819480896,1.0,1.0,-1.635170817375183,0.7227337956428528,0.9124370217323304,0.3463741838932037,0.0,0.0,0.5828090906143188,88.76200103759766,73.0,2.252126932144165,-13800.486328125,495.1300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5775756835937,307.07989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.71484375,18000.0,0.0,0.0,0.3201005458831787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5997958779335022,0.5998021364212036,-6.2599860939371865e-06,0.0,0.0003248613793402,0.0,0.0,59.81841659545898,0.0,0.0,0.0,0.4052890241146087,4.0,0.0,1.0
804600,292.8764038085937,297.1499938964844,293.1499938964844,0.1940219551324844,-3896.10107421875,304.13671875,0.798272430896759,0.2739013731479645,0.2480668872594833,292.8263244628906,297.1499938964844,293.1499938964844,0.1585393846035003,-3493.592041015625,304.1323547363281,0.7561743259429932,0.233117863535881,0.2225138694047927,292.7621765136719,297.1499938964844,293.1499938964844,0.2558628022670746,-3777.54150390625,304.1231994628906,0.857137143611908,0.3432364761829376,0.2407689243555069,292.7904968261719,297.1499938964844,293.1499938964844,0.3447601795196533,-6474.11279296875,304.116943359375,0.9314773678779602,0.4354987442493438,0.4128381907939911,292.7863464355469,297.1499938964844,293.1499938964844,0.0143109932541847,-3676.723876953125,303.89764404296875,0.4275830686092376,0.050000000745058,0.2382190227508545,291.1583557128906,291.1499938964844,270.1108703613281,269.30877685546875,282.78973388671875,292.8283386230469,291.1584777832031,1.0,0.3552100658416748,0.9829062819480896,0.9829062819480896,1.0,1.0,-1.635170817375183,0.7227337956428528,0.9124370217323304,0.3463741838932037,0.0,0.0,0.5828090906143188,88.76200103759766,73.0,2.252126932144165,-13800.486328125,495.1300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5775756835937,307.07989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.71484375,18000.0,0.0,0.0,0.3201005458831787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5997958779335022,0.5998021364212036,-6.2599860939371865e-06,0.0,0.0003248613793402,0.0,0.0,59.81841659545898,0.0,0.0,0.0,0.4052890241146087,4.0,0.0,1.0
804660,292.9004211425781,297.1499938964844,293.1499938964844,0.1956795454025268,-3922.150146484375,304.13836669921875,0.8127028942108154,0.2759585678577423,0.2497096508741378,292.8514709472656,297.1499938964844,293.1499938964844,0.1610019505023956,-3536.47607421875,304.1341247558594,0.7710280418395996,0.2362124323844909,0.2252289801836013,292.7899169921875,297.1499938964844,293.1499938964844,0.259717732667923,-3821.89013671875,304.1257019042969,0.8738725185394287,0.34743332862854,0.2435642182826995,292.8164978027344,297.1499938964844,293.1499938964844,0.3486516177654266,-6529.57861328125,304.1214599609375,0.9510751366615297,0.4393328130245209,0.4162576794624328,292.79803466796875,297.1499938964844,293.1499938964844,0.0144434459507465,-3685.223876953125,303.9914245605469,0.4367832243442535,0.050000000745058,0.2370392233133316,291.1591491699219,291.1499938964844,270.10955810546875,269.3006896972656,282.79901123046875,292.8533935546875,291.1591491699219,1.0,0.3503867089748382,0.981733500957489,0.981733500957489,1.0,1.0,-1.646449089050293,0.7280045747756958,0.9184445142745972,0.3494227528572082,0.0,0.0,0.5815216898918152,82.69824981689453,61.0,0.8826323747634888,-13878.4228515625,485.0126647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7077941894531,307.1557006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18022.412109375,18000.0,0.0,0.0,0.32082000374794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5972898006439209,0.5972960591316223,-6.242152721824823e-06,0.0,0.0003255915071349,0.0,0.0,59.33755874633789,0.0,0.0,0.0,0.4043588936328888,4.0,0.0,1.0
804720,292.9004211425781,297.1499938964844,293.1499938964844,0.1956795454025268,-3922.150146484375,304.13836669921875,0.8127028942108154,0.2759585678577423,0.2497096508741378,292.8514709472656,297.1499938964844,293.1499938964844,0.1610019505023956,-3536.47607421875,304.1341247558594,0.7710280418395996,0.2362124323844909,0.2252289801836013,292.7899169921875,297.1499938964844,293.1499938964844,0.259717732667923,-3821.89013671875,304.1257019042969,0.8738725185394287,0.34743332862854,0.2435642182826995,292.8164978027344,297.1499938964844,293.1499938964844,0.3486516177654266,-6529.57861328125,304.1214599609375,0.9510751366615297,0.4393328130245209,0.4162576794624328,292.79803466796875,297.1499938964844,293.1499938964844,0.0144434459507465,-3685.223876953125,303.9914245605469,0.4367832243442535,0.050000000745058,0.2370392233133316,291.1591491699219,291.1499938964844,270.10955810546875,269.3006896972656,282.79901123046875,292.8533935546875,291.1591491699219,1.0,0.3503867089748382,0.981733500957489,0.981733500957489,1.0,1.0,-1.646449089050293,0.7280045747756958,0.9184445142745972,0.3494227528572082,0.0,0.0,0.5815216898918152,82.69824981689453,61.0,0.8826323747634888,-13878.4228515625,485.0126647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7077941894531,307.1557006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18022.412109375,18000.0,0.0,0.0,0.32082000374794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5972898006439209,0.5972960591316223,-6.242152721824823e-06,0.0,0.0003255915071349,0.0,0.0,59.33755874633789,0.0,0.0,0.0,0.4043588936328888,4.0,0.0,1.0
804780,292.9223022460937,297.1499938964844,293.1499938964844,0.1971454322338104,-3945.166259765625,304.1398010253906,0.8313308954238892,0.2778429985046386,0.251135379076004,292.8743896484375,297.1499938964844,293.1499938964844,0.1632709205150604,-3575.896728515625,304.1356201171875,0.7916502952575684,0.2391236126422882,0.2277022302150726,292.8158569335937,297.1499938964844,293.1499938964844,0.2632233500480652,-3862.090087890625,304.1279602050781,0.8970862627029419,0.3512926995754242,0.2460715621709823,292.8404846191406,297.1499938964844,293.1499938964844,0.3522090017795563,-6580.3681640625,304.125,0.9753103852272034,0.4429146945476532,0.4193602502346039,292.80828857421875,297.1499938964844,293.1499938964844,0.0145420273765921,-3688.700439453125,304.0851135253906,0.4514155089855194,0.050000000745058,0.2355329990386963,291.1584777832031,291.1499938964844,270.11041259765625,269.2944641113281,282.8076171875,292.8741149902344,291.158447265625,1.0,0.3435723483562469,0.9805606603622437,0.9805606603622437,1.0,1.0,-1.6560580730438232,0.732490599155426,0.9235674738883972,0.3520224094390869,0.0,0.0,0.5804376006126404,74.85897827148438,49.0,-0.417625367641449,-13942.7783203125,468.7300415039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.818603515625,307.2193298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.849609375,18000.0,0.0,0.0,0.3212526440620422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5950273871421814,0.595033586025238,-6.225192464626161e-06,0.0,0.000326030596625,0.0,0.0,58.89881896972656,0.0,0.0,0.0,0.4035112559795379,4.0,0.0,1.0
804840,292.9223022460937,297.1499938964844,293.1499938964844,0.1971454322338104,-3945.166259765625,304.1398010253906,0.8313308954238892,0.2778429985046386,0.251135379076004,292.8743896484375,297.1499938964844,293.1499938964844,0.1632709205150604,-3575.896728515625,304.1356201171875,0.7916502952575684,0.2391236126422882,0.2277022302150726,292.8158569335937,297.1499938964844,293.1499938964844,0.2632233500480652,-3862.090087890625,304.1279602050781,0.8970862627029419,0.3512926995754242,0.2460715621709823,292.8404846191406,297.1499938964844,293.1499938964844,0.3522090017795563,-6580.3681640625,304.125,0.9753103852272034,0.4429146945476532,0.4193602502346039,292.80828857421875,297.1499938964844,293.1499938964844,0.0145420273765921,-3688.700439453125,304.0851135253906,0.4514155089855194,0.050000000745058,0.2355329990386963,291.1584777832031,291.1499938964844,270.11041259765625,269.2944641113281,282.8076171875,292.8741149902344,291.158447265625,1.0,0.3435723483562469,0.9805606603622437,0.9805606603622437,1.0,1.0,-1.6560580730438232,0.732490599155426,0.9235674738883972,0.3520224094390869,0.0,0.0,0.5804376006126404,74.85897827148438,49.0,-0.417625367641449,-13942.7783203125,468.7300415039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.818603515625,307.2193298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.849609375,18000.0,0.0,0.0,0.3212526440620422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5950273871421814,0.595033586025238,-6.225192464626161e-06,0.0,0.000326030596625,0.0,0.0,58.89881896972656,0.0,0.0,0.0,0.4035112559795379,4.0,0.0,1.0
804900,292.9325561523437,297.1499938964844,293.1499938964844,0.1977985352277755,-3955.39892578125,304.1404724121094,0.8428225517272949,0.2787133455276489,0.2517687976360321,292.8851318359375,297.1499938964844,293.1499938964844,0.1643292307853698,-3594.241943359375,304.1363220214844,0.8043246269226074,0.2405066937208175,0.2288536727428436,292.8282165527344,297.1499938964844,293.1499938964844,0.264841228723526,-3880.58984375,304.1290283203125,0.9117832183837892,0.3530983328819275,0.2472250014543533,292.85174560546875,297.1499938964844,293.1499938964844,0.3538700938224792,-6604.09716796875,304.12652587890625,0.9881269931793212,0.4446247220039367,0.4208148717880249,292.81298828125,297.1499938964844,293.1499938964844,0.0145809054374694,-3688.90185546875,304.1317749023437,0.4612837731838226,0.050000000745058,0.2346945405006408,291.1581726074219,291.1499938964844,270.1116943359375,269.29205322265625,282.8122863769531,292.884033203125,291.1581726074219,1.0,0.3395930528640747,0.9799742698669434,0.9799742698669434,1.0,1.0,-1.6603260040283203,0.734481155872345,0.9258448481559752,0.3531775772571563,0.0,0.0,0.5799202919006348,70.47303009033203,49.0,-0.637844979763031,-13970.064453125,458.877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8669128417969,307.24676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.943359375,18000.0,0.0,0.0,0.3213823735713959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5939851403236389,0.5939913988113403,-6.217462214408442e-06,0.0,0.000326162262354,0.0,0.0,58.69799423217773,0.0,0.0,0.0,0.4031204283237457,4.0,0.0,1.0
804960,292.9424133300781,297.1499938964844,293.1499938964844,0.1984018683433532,-3964.85009765625,304.14111328125,0.8567787408828735,0.2795292437076568,0.2523429691791534,292.8954467773437,297.1499938964844,293.1499938964844,0.1653396934270858,-3611.74365234375,304.136962890625,0.8185188174247742,0.2418354749679565,0.2299427837133407,292.8401794433594,297.1499938964844,293.1499938964844,0.266381025314331,-3898.177734375,304.1300354003906,0.9306498169898988,0.354824811220169,0.24831123650074,292.8623352050781,297.1499938964844,293.1499938964844,0.3535148501396179,-6596.1328125,304.1317138671875,0.9990000128746032,0.4463198781013489,0.4200806617736816,292.8175048828125,297.1499938964844,293.1499938964844,0.0148485079407691,-3726.0322265625,304.1488037109375,0.4751403927803039,0.0521059893071651,0.2370084822177887,291.157470703125,291.1499938964844,270.1135559082031,269.2901916503906,282.8166198730469,292.8937072753906,291.1571655273437,1.0,0.3353438675403595,0.9794052839279176,0.9794052839279176,1.0,1.0,-1.6655243635177612,0.7368956804275513,0.9286286234855652,0.354640394449234,0.0,0.0,0.5794835686683655,65.75333404541016,37.0,-2.6540348529815674,-13999.22265625,448.5686645507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9104919433594,307.2687683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.759765625,18000.0,0.0,0.0,0.3214675784111023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5929965376853943,0.5930027365684509,-6.210068477230379e-06,0.0,0.0003262487007305,0.0,0.0,58.50741195678711,0.0,0.0,0.0,0.4027519822120666,4.0,0.0,1.0
805020,292.9614562988281,297.1499938964844,293.1499938964844,0.199218213558197,-3977.163818359375,304.1427307128906,0.885480523109436,0.2809259593486786,0.2533791065216064,292.9149780273437,297.1499938964844,293.1499938964844,0.1670509278774261,-3640.947265625,304.13848876953125,0.8453728556632996,0.2443206906318664,0.2320355027914047,292.8625183105469,297.1499938964844,293.1499938964844,0.2689884305000305,-3927.540771484375,304.1323547363281,0.9663774371147156,0.3581395149230957,0.250417947769165,292.84381103515625,297.1499938964844,293.1499938964844,0.3171848952770233,-6029.55029296875,304.1980285644531,0.9990000128746032,0.457224577665329,0.3824807107448578,292.83160400390625,297.1499938964844,293.1499938964844,0.017743919044733,-4097.5986328125,304.1444091796875,0.5098732113838196,0.0576895512640476,0.2610286772251129,291.1710510253906,291.1499938964844,270.1189880371094,269.2879333496094,282.83282470703125,292.9091186523437,291.1728210449219,1.0,0.325348287820816,0.9782671928405762,0.9782671928405762,1.0,1.0,-1.655492901802063,0.7320696711540222,0.9234232306480408,0.3520681262016296,0.0,0.0,0.5761682987213135,57.459617614746094,55.0,19.20510673522949,-13956.49609375,419.36572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.995361328125,307.33544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.048828125,18000.0,0.0,0.0,0.3214111626148224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.589249312877655,0.5892555117607117,-6.189789928612299e-06,0.0,0.0003261914825998,0.0,0.0,57.84748840332031,0.0,0.0,0.0,0.4013723731040954,4.0,0.0,1.0
805080,292.9614562988281,297.1499938964844,293.1499938964844,0.199218213558197,-3977.163818359375,304.1427307128906,0.885480523109436,0.2809259593486786,0.2533791065216064,292.9149780273437,297.1499938964844,293.1499938964844,0.1670509278774261,-3640.947265625,304.13848876953125,0.8453728556632996,0.2443206906318664,0.2320355027914047,292.8625183105469,297.1499938964844,293.1499938964844,0.2689884305000305,-3927.540771484375,304.1323547363281,0.9663774371147156,0.3581395149230957,0.250417947769165,292.84381103515625,297.1499938964844,293.1499938964844,0.3171848952770233,-6029.55029296875,304.1980285644531,0.9990000128746032,0.457224577665329,0.3824807107448578,292.83160400390625,297.1499938964844,293.1499938964844,0.017743919044733,-4097.5986328125,304.1444091796875,0.5098732113838196,0.0576895512640476,0.2610286772251129,291.1710510253906,291.1499938964844,270.1189880371094,269.2879333496094,282.83282470703125,292.9091186523437,291.1728210449219,1.0,0.325348287820816,0.9782671928405762,0.9782671928405762,1.0,1.0,-1.655492901802063,0.7320696711540222,0.9234232306480408,0.3520681262016296,0.0,0.0,0.5761682987213135,57.459617614746094,55.0,19.20510673522949,-13956.49609375,419.36572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.995361328125,307.33544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.048828125,18000.0,0.0,0.0,0.3214111626148224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.589249312877655,0.5892555117607117,-6.189789928612299e-06,0.0,0.0003261914825998,0.0,0.0,57.84748840332031,0.0,0.0,0.0,0.4013723731040954,4.0,0.0,1.0
805140,292.9814147949219,297.1499938964844,293.1499938964844,0.2000348716974258,-3989.9423828125,304.14373779296875,0.8966370820999146,0.2816612720489502,0.254099577665329,292.9347229003906,297.1499938964844,293.1499938964844,0.1688315421342849,-3671.767578125,304.1393127441406,0.8568443059921265,0.2462728321552276,0.2339167594909668,292.8841857910156,297.1499938964844,293.1499938964844,0.2718762457370758,-3960.643798828125,304.13336181640625,0.9792450070381165,0.361032634973526,0.2524362504482269,292.7942810058594,297.1499938964844,293.1499938964844,0.3041790425777435,-5832.88037109375,304.2020263671875,0.9990000128746032,0.475037932395935,0.3698187172412872,292.8515625,297.1499938964844,293.1499938964844,0.0203824937343597,-4397.79443359375,304.1419372558594,0.5311399698257446,0.0617213286459445,0.2801187336444855,291.16900634765625,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,292.93878173828125,291.1670837402344,1.0,0.3255272209644317,0.9771291613578796,0.9771291613578796,1.0,1.0,-1.6687602996826172,0.7383646965026855,0.9303956627845764,0.3553961217403412,0.0,0.0,0.5730543732643127,55.1821174621582,73.0,-9.23638916015625,-13965.94921875,420.4366760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0915832519531,307.34722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.70703125,18000.0,0.0,0.0,0.3208720684051513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808809399604797,0.5808870792388916,-6.132512226031395e-06,0.0,0.000325644359691,0.0,0.0,56.299922943115234,0.0,0.0,0.0,0.3984222412109375,4.0,0.0,1.0
805200,292.9814147949219,297.1499938964844,293.1499938964844,0.2000348716974258,-3989.9423828125,304.14373779296875,0.8966370820999146,0.2816612720489502,0.254099577665329,292.9347229003906,297.1499938964844,293.1499938964844,0.1688315421342849,-3671.767578125,304.1393127441406,0.8568443059921265,0.2462728321552276,0.2339167594909668,292.8841857910156,297.1499938964844,293.1499938964844,0.2718762457370758,-3960.643798828125,304.13336181640625,0.9792450070381165,0.361032634973526,0.2524362504482269,292.7942810058594,297.1499938964844,293.1499938964844,0.3041790425777435,-5832.88037109375,304.2020263671875,0.9990000128746032,0.475037932395935,0.3698187172412872,292.8515625,297.1499938964844,293.1499938964844,0.0203824937343597,-4397.79443359375,304.1419372558594,0.5311399698257446,0.0617213286459445,0.2801187336444855,291.16900634765625,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,292.93878173828125,291.1670837402344,1.0,0.3255272209644317,0.9771291613578796,0.9771291613578796,1.0,1.0,-1.6687602996826172,0.7383646965026855,0.9303956627845764,0.3553961217403412,0.0,0.0,0.5730543732643127,55.1821174621582,73.0,-9.23638916015625,-13965.94921875,420.4366760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0915832519531,307.34722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.70703125,18000.0,0.0,0.0,0.3208720684051513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808809399604797,0.5808870792388916,-6.132512226031395e-06,0.0,0.000325644359691,0.0,0.0,56.299922943115234,0.0,0.0,0.0,0.3984222412109375,4.0,0.0,1.0
805260,293.00152587890625,297.1499938964844,293.1499938964844,0.2010414898395538,-4006.365234375,304.1441345214844,0.8891823887825012,0.2818537652492523,0.254455417394638,292.9544982910156,297.1499938964844,293.1499938964844,0.1707869917154312,-3706.182373046875,304.1396179199219,0.851540207862854,0.2477212995290756,0.2354722023010254,292.9050598144531,297.1499938964844,293.1499938964844,0.2752974331378937,-4000.435546875,304.1331787109375,0.9737221598625184,0.3635303080081939,0.2542934119701385,292.77374267578125,297.1499938964844,293.1499938964844,0.3133691549301147,-5985.31298828125,304.1687316894531,0.9990000128746032,0.4883052706718445,0.37945356965065,292.8728332519531,297.1499938964844,293.1499938964844,0.0228557903319597,-4656.6240234375,304.1405029296875,0.537456750869751,0.0649668499827385,0.2958411574363708,291.1348571777344,291.1499938964844,270.1370849609375,269.28973388671875,282.8515319824219,292.963623046875,291.1318054199219,1.0,0.3330937027931213,0.9760675430297852,0.9760675430297852,1.0,1.0,-1.703719139099121,0.7549291849136353,0.9487899541854858,0.3646067976951599,0.0,0.0,0.5771690607070923,57.84065246582031,91.0,-40.615142822265625,-14151.6220703125,448.36724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1420288085937,307.3507995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17959.912109375,18000.0,0.0,0.0,0.3204740881919861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839947462081909,0.5840008854866028,-6.13264819548931e-06,0.0,0.0003252404567319,0.0,0.0,56.71268081665039,0.0,0.0,0.0,0.3993573188781738,4.0,0.0,1.0
805320,293.00152587890625,297.1499938964844,293.1499938964844,0.2010414898395538,-4006.365234375,304.1441345214844,0.8891823887825012,0.2818537652492523,0.254455417394638,292.9544982910156,297.1499938964844,293.1499938964844,0.1707869917154312,-3706.182373046875,304.1396179199219,0.851540207862854,0.2477212995290756,0.2354722023010254,292.9050598144531,297.1499938964844,293.1499938964844,0.2752974331378937,-4000.435546875,304.1331787109375,0.9737221598625184,0.3635303080081939,0.2542934119701385,292.77374267578125,297.1499938964844,293.1499938964844,0.3133691549301147,-5985.31298828125,304.1687316894531,0.9990000128746032,0.4883052706718445,0.37945356965065,292.8728332519531,297.1499938964844,293.1499938964844,0.0228557903319597,-4656.6240234375,304.1405029296875,0.537456750869751,0.0649668499827385,0.2958411574363708,291.1348571777344,291.1499938964844,270.1370849609375,269.28973388671875,282.8515319824219,292.963623046875,291.1318054199219,1.0,0.3330937027931213,0.9760675430297852,0.9760675430297852,1.0,1.0,-1.703719139099121,0.7549291849136353,0.9487899541854858,0.3646067976951599,0.0,0.0,0.5771690607070923,57.84065246582031,91.0,-40.615142822265625,-14151.6220703125,448.36724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1420288085937,307.3507995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17959.912109375,18000.0,0.0,0.0,0.3204740881919861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839947462081909,0.5840008854866028,-6.13264819548931e-06,0.0,0.0003252404567319,0.0,0.0,56.71268081665039,0.0,0.0,0.0,0.3993573188781738,4.0,0.0,1.0
805380,293.02130126953125,297.1499938964844,293.1499938964844,0.2020061761140823,-4022.32421875,304.1445007324219,0.8696790933609009,0.281605064868927,0.2545311748981476,292.97393798828125,297.1499938964844,293.1499938964844,0.1726926416158676,-3739.87060546875,304.139892578125,0.8354190587997437,0.2487349510192871,0.2367409616708755,292.9250793457031,297.1499938964844,293.1499938964844,0.2788617610931396,-4041.939453125,304.13287353515625,0.9544921517372132,0.3656775057315826,0.2560009360313415,292.79840087890625,297.1499938964844,293.1499938964844,0.3390538692474365,-6390.095703125,304.11944580078125,0.9990000128746032,0.4929298162460327,0.4051721692085266,292.8948974609375,297.1499938964844,293.1499938964844,0.0251665916293859,-4883.3310546875,304.13983154296875,0.5327081084251404,0.0675228908658027,0.3091270327568054,291.08746337890625,291.1499938964844,270.1498413085937,269.2939147949219,282.84539794921875,292.9801940917969,291.0843200683594,1.0,0.3462549149990082,0.975005865097046,0.975005865097046,1.0,1.0,-1.7542065382003784,0.7789234519004822,0.9752830862998962,0.3779697120189667,0.0,0.0,0.5886461138725281,64.31880187988281,109.0,-58.84321975708008,-14483.9228515625,498.4007873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08868408203125,307.3243103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17835.931640625,18000.0,0.0,0.0,0.3211058974266052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007344126701355,0.6007406115531921,-6.225039214768913e-06,0.0,0.0003258816723246,0.0,0.0,59.675289154052734,0.0,0.0,0.0,0.4053036570549011,4.0,0.0,1.0
805440,293.02130126953125,297.1499938964844,293.1499938964844,0.2020061761140823,-4022.32421875,304.1445007324219,0.8696790933609009,0.281605064868927,0.2545311748981476,292.97393798828125,297.1499938964844,293.1499938964844,0.1726926416158676,-3739.87060546875,304.139892578125,0.8354190587997437,0.2487349510192871,0.2367409616708755,292.9250793457031,297.1499938964844,293.1499938964844,0.2788617610931396,-4041.939453125,304.13287353515625,0.9544921517372132,0.3656775057315826,0.2560009360313415,292.79840087890625,297.1499938964844,293.1499938964844,0.3390538692474365,-6390.095703125,304.11944580078125,0.9990000128746032,0.4929298162460327,0.4051721692085266,292.8948974609375,297.1499938964844,293.1499938964844,0.0251665916293859,-4883.3310546875,304.13983154296875,0.5327081084251404,0.0675228908658027,0.3091270327568054,291.08746337890625,291.1499938964844,270.1498413085937,269.2939147949219,282.84539794921875,292.9801940917969,291.0843200683594,1.0,0.3462549149990082,0.975005865097046,0.975005865097046,1.0,1.0,-1.7542065382003784,0.7789234519004822,0.9752830862998962,0.3779697120189667,0.0,0.0,0.5886461138725281,64.31880187988281,109.0,-58.84321975708008,-14483.9228515625,498.4007873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08868408203125,307.3243103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17835.931640625,18000.0,0.0,0.0,0.3211058974266052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007344126701355,0.6007406115531921,-6.225039214768913e-06,0.0,0.0003258816723246,0.0,0.0,59.675289154052734,0.0,0.0,0.0,0.4053036570549011,4.0,0.0,1.0
805500,293.0310363769531,297.1499938964844,293.1499938964844,0.2023948580026626,-4028.78857421875,304.1448059082031,0.8575305938720703,0.2813223898410797,0.254469484090805,292.9834899902344,297.1499938964844,293.1499938964844,0.1735614538192749,-3755.212890625,304.1401672363281,0.8251107335090637,0.2490878701210022,0.2372737377882003,292.93475341796875,297.1499938964844,293.1499938964844,0.280588299036026,-4061.973876953125,304.1328430175781,0.94073224067688,0.3666267991065979,0.2568005621433258,292.8273620605469,297.1499938964844,293.1499938964844,0.3567916750907898,-6663.83447265625,304.0927734375,0.9990000128746032,0.491704523563385,0.4226194620132446,292.9061584472656,297.1499938964844,293.1499938964844,0.0262134987860918,-4982.12548828125,304.1398010253906,0.5275591015815735,0.068538062274456,0.314805656671524,291.0636291503906,291.1499938964844,270.1571960449219,269.2968444824219,282.83990478515625,292.9864196777344,291.060546875,1.0,0.3544270694255829,0.9744750261306764,0.9744750261306764,1.0,1.0,-1.7834964990615845,0.7928786277770996,0.99061781167984,0.3857355415821075,0.0,0.0,0.5967972874641418,68.82545471191406,109.0,-62.321556091308594,-14691.3173828125,530.9077758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01287841796875,307.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17773.662109375,18000.0,0.0,0.0,0.3220579028129577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6142046451568604,0.6142109632492065,-6.310336630122038e-06,0.0,0.0003268478321842,0.0,0.0,62.21345138549805,0.0,0.0,0.0,0.4102414846420288,4.0,0.0,1.0
805560,293.0406799316406,297.1499938964844,293.1499938964844,0.2027216702699661,-4034.260009765625,304.1451416015625,0.8448259830474854,0.2809373140335083,0.2543416023254394,292.992919921875,297.1499938964844,293.1499938964844,0.1743756532669067,-3769.588623046875,304.1404724121094,0.8138294816017151,0.249341994524002,0.2377401292324066,292.9442138671875,297.1499938964844,293.1499938964844,0.2822796106338501,-4081.561279296875,304.13287353515625,0.9252851605415344,0.3674972355365753,0.2575650215148926,292.8668212890625,297.1499938964844,293.1499938964844,0.3771848678588867,-6974.14501953125,304.0661315917969,0.9990000128746032,0.4880576133728027,0.4423876702785492,292.9175720214844,297.1499938964844,293.1499938964844,0.0271329544484615,-5074.859375,304.1399841308594,0.5213301181793213,0.0693903937935829,0.3198572397232055,291.03961181640625,291.1499938964844,270.1651916503906,269.3003845214844,282.8329467773437,292.9903564453125,291.0366516113281,1.0,0.3634098470211029,0.973629891872406,0.973629891872406,1.0,1.0,-1.8146201372146609,0.8077234029769897,1.006896734237671,0.3939828276634216,0.0,0.0,0.6065618395805359,74.09657287597656,112.0,-63.95622253417969,-14919.244140625,568.006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9031677246094,307.2483825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17709.109375,18000.0,0.0,0.0,0.3235339820384979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310053467750549,0.6310117840766907,-6.422777460102225e-06,0.0,0.0003283458645455,0.0,0.0,65.51905059814453,0.0,0.0,0.0,0.4165220260620117,4.0,0.0,1.0
805620,293.0589904785156,297.1499938964844,293.1499938964844,0.2026266306638717,-4032.490234375,304.1470031738281,0.8206583857536316,0.2799936830997467,0.2539354562759399,293.0108337402344,297.1499938964844,293.1499938964844,0.1753568202257156,-3786.3203125,304.1420593261719,0.7899710536003113,0.2496881037950515,0.2385231107473373,292.9618530273437,297.1499938964844,293.1499938964844,0.2847493588924408,-4109.40380859375,304.13458251953125,0.896680474281311,0.3691293001174927,0.2590242028236389,292.9540710449219,297.1499938964844,293.1499938964844,0.3918665945529938,-7184.5302734375,304.07330322265625,0.9838562607765198,0.4774936139583587,0.4551247060298919,292.9394226074219,297.1499938964844,293.1499938964844,0.0285007078200578,-5215.22802734375,304.1409912109375,0.5086561441421509,0.0708455294370651,0.328633576631546,291.0234680175781,291.1499938964844,270.1831970214844,269.3091735839844,282.8397827148437,293.00653076171875,291.0265808105469,1.0,0.3766614198684692,0.9719395637512208,0.9719395637512208,1.0,1.0,-1.842305302619934,0.8207899332046509,1.0215153694152832,0.401728093624115,0.0,0.0,0.6255468726158142,85.21287536621094,115.0,-10.865303993225098,-15240.783203125,622.260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.605224609375,307.1719055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17635.150390625,18000.0,0.0,0.0,0.3280765116214752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6711643934249878,0.6711711287498474,-6.7236055656394456e-06,0.0,0.0003329559694975,0.0,0.0,74.1248550415039,0.0,0.0,0.0,0.4319065511226654,4.0,0.0,1.0
805680,293.0589904785156,297.1499938964844,293.1499938964844,0.2026266306638717,-4032.490234375,304.1470031738281,0.8206583857536316,0.2799936830997467,0.2539354562759399,293.0108337402344,297.1499938964844,293.1499938964844,0.1753568202257156,-3786.3203125,304.1420593261719,0.7899710536003113,0.2496881037950515,0.2385231107473373,292.9618530273437,297.1499938964844,293.1499938964844,0.2847493588924408,-4109.40380859375,304.13458251953125,0.896680474281311,0.3691293001174927,0.2590242028236389,292.9540710449219,297.1499938964844,293.1499938964844,0.3918665945529938,-7184.5302734375,304.07330322265625,0.9838562607765198,0.4774936139583587,0.4551247060298919,292.9394226074219,297.1499938964844,293.1499938964844,0.0285007078200578,-5215.22802734375,304.1409912109375,0.5086561441421509,0.0708455294370651,0.328633576631546,291.0234680175781,291.1499938964844,270.1831970214844,269.3091735839844,282.8397827148437,293.00653076171875,291.0265808105469,1.0,0.3766614198684692,0.9719395637512208,0.9719395637512208,1.0,1.0,-1.842305302619934,0.8207899332046509,1.0215153694152832,0.401728093624115,0.0,0.0,0.6255468726158142,85.21287536621094,115.0,-10.865303993225098,-15240.783203125,622.260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.605224609375,307.1719055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17635.150390625,18000.0,0.0,0.0,0.3280765116214752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6711643934249878,0.6711711287498474,-6.7236055656394456e-06,0.0,0.0003329559694975,0.0,0.0,74.1248550415039,0.0,0.0,0.0,0.4319065511226654,4.0,0.0,1.0
805740,293.0767517089844,297.1499938964844,293.1499938964844,0.2013404965400695,-4010.752197265625,304.15008544921875,0.8003594875335693,0.2786982953548431,0.2532387971878052,293.0282287597656,297.1499938964844,293.1499938964844,0.1752944141626358,-3783.96728515625,304.144775390625,0.7709876894950867,0.2496902793645858,0.2390166223049163,292.9787292480469,297.1499938964844,293.1499938964844,0.2857081592082977,-4118.9580078125,304.1380615234375,0.8759210109710693,0.3704761564731598,0.2603105902671814,292.9998779296875,297.1499938964844,293.1499938964844,0.3873398900032043,-7101.078125,304.1058044433594,0.9573057293891908,0.4731016457080841,0.4498738050460815,292.95953369140625,297.1499938964844,293.1499938964844,0.0301040448248386,-5325.5595703125,304.1413269042969,0.4994213581085205,0.0720978826284408,0.3363789021968841,291.06201171875,291.1499938964844,270.203857421875,269.3203430175781,282.86053466796875,293.0296630859375,291.06353759765625,1.0,0.3861735165119171,0.9702492952346802,0.9702492952346802,1.0,1.0,-1.8469898700714111,0.822985827922821,1.0240041017532349,0.4028650820255279,0.0,0.0,0.6343296766281128,95.25518035888672,118.0,27.54477882385254,-15317.634765625,657.1055297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3219909667969,307.05731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17775.91015625,18000.0,0.0,0.0,0.3336778581142425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957959532737732,0.6958029270172119,-6.95990138410707e-06,0.0,0.0003386406169738,0.0,0.0,80.19007110595703,0.0,0.0,0.0,0.4419960379600525,4.0,0.0,1.0
805800,293.0767517089844,297.1499938964844,293.1499938964844,0.2013404965400695,-4010.752197265625,304.15008544921875,0.8003594875335693,0.2786982953548431,0.2532387971878052,293.0282287597656,297.1499938964844,293.1499938964844,0.1752944141626358,-3783.96728515625,304.144775390625,0.7709876894950867,0.2496902793645858,0.2390166223049163,292.9787292480469,297.1499938964844,293.1499938964844,0.2857081592082977,-4118.9580078125,304.1380615234375,0.8759210109710693,0.3704761564731598,0.2603105902671814,292.9998779296875,297.1499938964844,293.1499938964844,0.3873398900032043,-7101.078125,304.1058044433594,0.9573057293891908,0.4731016457080841,0.4498738050460815,292.95953369140625,297.1499938964844,293.1499938964844,0.0301040448248386,-5325.5595703125,304.1413269042969,0.4994213581085205,0.0720978826284408,0.3363789021968841,291.06201171875,291.1499938964844,270.203857421875,269.3203430175781,282.86053466796875,293.0296630859375,291.06353759765625,1.0,0.3861735165119171,0.9702492952346802,0.9702492952346802,1.0,1.0,-1.8469898700714111,0.822985827922821,1.0240041017532349,0.4028650820255279,0.0,0.0,0.6343296766281128,95.25518035888672,118.0,27.54477882385254,-15317.634765625,657.1055297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3219909667969,307.05731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17775.91015625,18000.0,0.0,0.0,0.3336778581142425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957959532737732,0.6958029270172119,-6.95990138410707e-06,0.0,0.0003386406169738,0.0,0.0,80.19007110595703,0.0,0.0,0.0,0.4419960379600525,4.0,0.0,1.0
805860,293.093505859375,297.1499938964844,293.1499938964844,0.1999591737985611,-3987.94580078125,304.15234375,0.7859992980957031,0.2771528661251068,0.2521823942661285,293.0449523925781,297.1499938964844,293.1499938964844,0.1750718802213668,-3779.267578125,304.1468811035156,0.7587042450904846,0.2493831366300583,0.2390863895416259,292.9945983886719,297.1499938964844,293.1499938964844,0.2866643667221069,-4128.94189453125,304.14044189453125,0.8629050254821777,0.371591567993164,0.2613371014595032,293.0245056152344,297.1499938964844,293.1499938964844,0.3861828446388244,-7076.361328125,304.1221923828125,0.9391658306121826,0.4718910157680511,0.4485120475292206,292.9778747558594,297.1499938964844,293.1499938964844,0.0311926994472742,-5417.8564453125,304.14239501953125,0.4942032694816589,0.0732024908065795,0.3428648710250854,291.08416748046875,291.1499938964844,270.227294921875,269.333984375,282.879638671875,293.0486755371094,291.08563232421875,1.0,0.3934992253780365,0.9686596393585204,0.9686596393585204,1.0,1.0,-1.853190541267395,0.8258960247039795,1.0272945165634155,0.4044626951217651,0.0,0.0,0.6416243314743042,102.81965637207033,121.0,30.20032119750977,-15376.0322265625,685.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.116455078125,306.9657592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17830.95703125,18000.0,0.0,0.0,0.3394833207130432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137752771377563,0.7137824296951294,-7.126245691324584e-06,0.0,0.0003445323964115,0.0,0.0,84.73844909667969,0.0,0.0,0.0,0.4493826329708099,4.0,0.0,1.0
805920,293.093505859375,297.1499938964844,293.1499938964844,0.1999591737985611,-3987.94580078125,304.15234375,0.7859992980957031,0.2771528661251068,0.2521823942661285,293.0449523925781,297.1499938964844,293.1499938964844,0.1750718802213668,-3779.267578125,304.1468811035156,0.7587042450904846,0.2493831366300583,0.2390863895416259,292.9945983886719,297.1499938964844,293.1499938964844,0.2866643667221069,-4128.94189453125,304.14044189453125,0.8629050254821777,0.371591567993164,0.2613371014595032,293.0245056152344,297.1499938964844,293.1499938964844,0.3861828446388244,-7076.361328125,304.1221923828125,0.9391658306121826,0.4718910157680511,0.4485120475292206,292.9778747558594,297.1499938964844,293.1499938964844,0.0311926994472742,-5417.8564453125,304.14239501953125,0.4942032694816589,0.0732024908065795,0.3428648710250854,291.08416748046875,291.1499938964844,270.227294921875,269.333984375,282.879638671875,293.0486755371094,291.08563232421875,1.0,0.3934992253780365,0.9686596393585204,0.9686596393585204,1.0,1.0,-1.853190541267395,0.8258960247039795,1.0272945165634155,0.4044626951217651,0.0,0.0,0.6416243314743042,102.81965637207033,121.0,30.20032119750977,-15376.0322265625,685.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.116455078125,306.9657592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17830.95703125,18000.0,0.0,0.0,0.3394833207130432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137752771377563,0.7137824296951294,-7.126245691324584e-06,0.0,0.0003445323964115,0.0,0.0,84.73844909667969,0.0,0.0,0.0,0.4493826329708099,4.0,0.0,1.0
805980,293.1091003417969,297.1499938964844,293.1499938964844,0.1983665972948074,-3961.882568359375,304.1542053222656,0.7751759886741638,0.2754206657409668,0.2508951723575592,293.0607604980469,297.1499938964844,293.1499938964844,0.1745913326740265,-3770.217529296875,304.1487121582031,0.7497811913490295,0.2488341927528381,0.2388580441474914,293.0093688964844,297.1499938964844,293.1499938964844,0.2874005138874054,-4136.546875,304.14239501953125,0.8538094162940979,0.3725354671478271,0.2621940374374389,293.04150390625,297.1499938964844,293.1499938964844,0.3859091103076935,-7067.60693359375,304.1318054199219,0.9261669516563416,0.4716117978096008,0.4483396112918854,292.994384765625,297.1499938964844,293.1499938964844,0.0321855321526527,-5500.20166015625,304.1432800292969,0.4908882081508636,0.0742114335298538,0.3486041724681854,291.1048278808594,291.1499938964844,270.2535705566406,269.35015869140625,282.8985900878906,293.06494140625,291.1061706542969,1.0,0.3993715643882751,0.9670699834823608,0.9670699834823608,1.0,1.0,-1.8590848445892327,0.8286601305007935,1.03042471408844,0.4059755802154541,0.0,0.0,0.6462444067001343,108.86234283447266,124.0,29.14776039123535,-15425.7724609375,709.2168579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9912109375,306.91339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17884.361328125,18000.0,0.0,0.0,0.3451463878154754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.726239800453186,0.7262470722198486,-7.247318990266649e-06,0.0,0.0003502797044347,0.0,0.0,88.03330993652344,0.0,0.0,0.0,0.454557329416275,4.0,0.0,1.0
806040,293.1091003417969,297.1499938964844,293.1499938964844,0.1983665972948074,-3961.882568359375,304.1542053222656,0.7751759886741638,0.2754206657409668,0.2508951723575592,293.0607604980469,297.1499938964844,293.1499938964844,0.1745913326740265,-3770.217529296875,304.1487121582031,0.7497811913490295,0.2488341927528381,0.2388580441474914,293.0093688964844,297.1499938964844,293.1499938964844,0.2874005138874054,-4136.546875,304.14239501953125,0.8538094162940979,0.3725354671478271,0.2621940374374389,293.04150390625,297.1499938964844,293.1499938964844,0.3859091103076935,-7067.60693359375,304.1318054199219,0.9261669516563416,0.4716117978096008,0.4483396112918854,292.994384765625,297.1499938964844,293.1499938964844,0.0321855321526527,-5500.20166015625,304.1432800292969,0.4908882081508636,0.0742114335298538,0.3486041724681854,291.1048278808594,291.1499938964844,270.2535705566406,269.35015869140625,282.8985900878906,293.06494140625,291.1061706542969,1.0,0.3993715643882751,0.9670699834823608,0.9670699834823608,1.0,1.0,-1.8590848445892327,0.8286601305007935,1.03042471408844,0.4059755802154541,0.0,0.0,0.6462444067001343,108.86234283447266,124.0,29.14776039123535,-15425.7724609375,709.2168579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9912109375,306.91339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17884.361328125,18000.0,0.0,0.0,0.3451463878154754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.726239800453186,0.7262470722198486,-7.247318990266649e-06,0.0,0.0003502797044347,0.0,0.0,88.03330993652344,0.0,0.0,0.0,0.454557329416275,4.0,0.0,1.0
806100,293.1164855957031,297.1499938964844,293.1499938964844,0.1974975764751434,-3947.712646484375,304.155029296875,0.7705779075622559,0.2744861543178558,0.250176191329956,293.068359375,297.1499938964844,293.1499938964844,0.174263596534729,-3764.20947265625,304.1495361328125,0.7460582256317139,0.248474046587944,0.2386473417282104,293.0163269042969,297.1499938964844,293.1499938964844,0.2876928746700287,-4139.52294921875,304.14324951171875,0.8501373529434204,0.3729475140571594,0.2625692784786224,293.0487060546875,297.1499938964844,293.1499938964844,0.3858280181884765,-7064.6826171875,304.1352233886719,0.9209067225456238,0.4715725481510162,0.4483845233917236,293.00201416015625,297.1499938964844,293.1499938964844,0.0326423943042755,-5537.796875,304.1436462402344,0.4896309077739715,0.0746814087033271,0.351248949766159,291.11492919921875,291.1499938964844,270.2677917480469,269.35919189453125,282.9083251953125,293.0723876953125,291.11627197265625,1.0,0.4019087553024292,0.9662752151489258,0.9662752151489258,1.0,1.0,-1.8616491556167605,0.8298594355583191,1.031789779663086,0.4066269397735595,0.0,0.0,0.6475626230239868,111.49773406982422,124.0,28.768632888793945,-15447.26953125,719.5582885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9584350585937,306.90289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.357421875,18000.0,0.0,0.0,0.3478282988071441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7303958535194397,0.7304031848907471,-7.290186204045312e-06,0.0,0.0003530015237629,0.0,0.0,89.1720199584961,0.0,0.0,0.0,0.4563032388687134,4.0,0.0,1.0
806160,293.1236572265625,297.1499938964844,293.1499938964844,0.1965813636779785,-3932.794189453125,304.15576171875,0.766350269317627,0.2735064625740051,0.2494101524353027,293.07574462890625,297.1499938964844,293.1499938964844,0.1738800406455993,-3757.2490234375,304.1503295898437,0.7426580190658569,0.2480581998825073,0.2383770644664764,293.0230407714844,297.1499938964844,293.1499938964844,0.2879365980625152,-4141.96240234375,304.1440124511719,0.8468568921089172,0.3733213245868683,0.2629125714302063,293.05535888671875,297.1499938964844,293.1499938964844,0.3857265114784241,-7061.740234375,304.1380920410156,0.9162346124649048,0.4715456366539001,0.4484486579895019,293.00927734375,297.1499938964844,293.1499938964844,0.0330741368234157,-5573.154296875,304.1440124511719,0.4885381758213043,0.0751277804374694,0.3537567257881164,291.12506103515625,291.1499938964844,270.2827453613281,269.368896484375,282.91827392578125,293.0795288085937,291.1264038085937,1.0,0.4042412042617798,0.965599536895752,0.965599536895752,1.0,1.0,-1.863905668258667,0.8309160470962524,1.0329896211624146,0.4071979522705078,0.0,0.0,0.6482126116752625,113.94818878173828,112.0,28.526456832885746,-15465.857421875,729.097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9444274902344,306.902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.248046875,18000.0,0.0,0.0,0.3503679931163788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7331328392028809,0.7331401109695435,-7.320817530853674e-06,0.0,0.000355578988092,0.0,0.0,89.9493637084961,0.0,0.0,0.0,0.4574714004993438,4.0,0.0,1.0
