time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806220,293.13702392578125,297.1499938964844,293.1499938964844,0.1944334656000137,-3897.8203125,304.1574401855469,0.765473484992981,0.2714590430259704,0.2475741505622863,293.0897521972656,297.1499938964844,293.1499938964844,0.1727713644504547,-3737.358642578125,304.1520690917969,0.7427011132240295,0.2470950037240982,0.2374800443649292,293.0355834960937,297.1499938964844,293.1499938964844,0.2880800366401672,-4142.86376953125,304.1457824707031,0.8484073877334595,0.3739937543869018,0.2633744478225708,293.0674133300781,297.1499938964844,293.1499938964844,0.3851848244667053,-7051.38916015625,304.1429443359375,0.9175664782524108,0.4714996814727783,0.4483750164508819,293.02264404296875,297.1499938964844,293.1499938964844,0.0336962603032588,-5623.29638671875,304.1449890136719,0.4910770356655121,0.0759847089648246,0.3575101792812347,291.1466979980469,291.1499938964844,270.3148498535156,269.3902893066406,282.93975830078125,293.0928039550781,291.148193359375,1.0,0.4033924341201782,0.9642482399940492,0.9642482399940492,1.0,1.0,-1.865599632263184,0.8316763043403625,1.0339233875274658,0.4075959622859955,0.0,0.0,0.6472404599189758,113.27120971679688,100.0,30.21103477478028,-15483.423828125,728.279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97137451171875,306.9301452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.173828125,18000.0,0.0,0.0,0.3548908531665802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7340152263641357,0.7340225577354431,-7.342457593040308e-06,0.0,0.0003601690987125,0.0,0.0,90.31263732910156,0.0,0.0,0.0,0.4579282701015472,4.0,0.0,1.0
806280,293.13702392578125,297.1499938964844,293.1499938964844,0.1944334656000137,-3897.8203125,304.1574401855469,0.765473484992981,0.2714590430259704,0.2475741505622863,293.0897521972656,297.1499938964844,293.1499938964844,0.1727713644504547,-3737.358642578125,304.1520690917969,0.7427011132240295,0.2470950037240982,0.2374800443649292,293.0355834960937,297.1499938964844,293.1499938964844,0.2880800366401672,-4142.86376953125,304.1457824707031,0.8484073877334595,0.3739937543869018,0.2633744478225708,293.0674133300781,297.1499938964844,293.1499938964844,0.3851848244667053,-7051.38916015625,304.1429443359375,0.9175664782524108,0.4714996814727783,0.4483750164508819,293.02264404296875,297.1499938964844,293.1499938964844,0.0336962603032588,-5623.29638671875,304.1449890136719,0.4910770356655121,0.0759847089648246,0.3575101792812347,291.1466979980469,291.1499938964844,270.3148498535156,269.3902893066406,282.93975830078125,293.0928039550781,291.148193359375,1.0,0.4033924341201782,0.9642482399940492,0.9642482399940492,1.0,1.0,-1.865599632263184,0.8316763043403625,1.0339233875274658,0.4075959622859955,0.0,0.0,0.6472404599189758,113.27120971679688,100.0,30.21103477478028,-15483.423828125,728.279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97137451171875,306.9301452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.173828125,18000.0,0.0,0.0,0.3548908531665802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7340152263641357,0.7340225577354431,-7.342457593040308e-06,0.0,0.0003601690987125,0.0,0.0,90.31263732910156,0.0,0.0,0.0,0.4579282701015472,4.0,0.0,1.0
806340,293.1492004394531,297.1499938964844,293.1499938964844,0.1920617073774337,-3859.239501953125,304.1589050292969,0.7702003717422485,0.269316554069519,0.2455060482025146,293.102783203125,297.1499938964844,293.1499938964844,0.1713879853487014,-3712.73486328125,304.1536865234375,0.747818648815155,0.2459787875413894,0.2362809926271438,293.0469055175781,297.1499938964844,293.1499938964844,0.2879790365695953,-4141.04443359375,304.1473388671875,0.856105387210846,0.3745954632759094,0.2636678516864776,293.0780029296875,297.1499938964844,293.1499938964844,0.384382426738739,-7037.86083984375,304.1466064453125,0.9269571304321288,0.4714392721652984,0.448138415813446,293.0343933105469,297.1499938964844,293.1499938964844,0.0341579765081405,-5659.95849609375,304.1458740234375,0.4971990883350372,0.0768253952264785,0.3604189455509186,291.16845703125,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.10479736328125,291.1698303222656,1.0,0.3991033732891083,0.9628969430923462,0.9628969430923462,1.0,1.0,-1.865238666534424,0.8314576148986816,1.0337810516357422,0.40742227435112,0.0,0.0,0.6433056592941284,108.5534896850586,88.0,29.86510467529297,-15475.966796875,713.0128784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0677795410156,306.9900817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18063.58984375,18000.0,0.0,0.0,0.3584672808647156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282757759094238,0.7282830476760864,-7.305834060389316e-06,0.0,0.0003637987247202,0.0,0.0,88.94386291503906,0.0,0.0,0.0,0.4556911587715149,4.0,0.0,1.0
806400,293.1492004394531,297.1499938964844,293.1499938964844,0.1920617073774337,-3859.239501953125,304.1589050292969,0.7702003717422485,0.269316554069519,0.2455060482025146,293.102783203125,297.1499938964844,293.1499938964844,0.1713879853487014,-3712.73486328125,304.1536865234375,0.747818648815155,0.2459787875413894,0.2362809926271438,293.0469055175781,297.1499938964844,293.1499938964844,0.2879790365695953,-4141.04443359375,304.1473388671875,0.856105387210846,0.3745954632759094,0.2636678516864776,293.0780029296875,297.1499938964844,293.1499938964844,0.384382426738739,-7037.86083984375,304.1466064453125,0.9269571304321288,0.4714392721652984,0.448138415813446,293.0343933105469,297.1499938964844,293.1499938964844,0.0341579765081405,-5659.95849609375,304.1458740234375,0.4971990883350372,0.0768253952264785,0.3604189455509186,291.16845703125,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.10479736328125,291.1698303222656,1.0,0.3991033732891083,0.9628969430923462,0.9628969430923462,1.0,1.0,-1.865238666534424,0.8314576148986816,1.0337810516357422,0.40742227435112,0.0,0.0,0.6433056592941284,108.5534896850586,88.0,29.86510467529297,-15475.966796875,713.0128784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0677795410156,306.9900817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18063.58984375,18000.0,0.0,0.0,0.3584672808647156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282757759094238,0.7282830476760864,-7.305834060389316e-06,0.0,0.0003637987247202,0.0,0.0,88.94386291503906,0.0,0.0,0.0,0.4556911587715149,4.0,0.0,1.0
806460,293.16162109375,297.1499938964844,293.1499938964844,0.1894133985042572,-3816.15087890625,304.16033935546875,0.7788462042808533,0.266824334859848,0.2431167662143707,293.1161193847656,297.1499938964844,293.1499938964844,0.1696920692920684,-3682.6865234375,304.1552734375,0.7565615177154541,0.2444738894701004,0.2347056716680526,293.0579833984375,297.1499938964844,293.1499938964844,0.2876531779766083,-4136.72314453125,304.1487731933594,0.8684220910072327,0.3749632239341736,0.2637753784656524,293.0882873535156,297.1499938964844,293.1499938964844,0.3833434581756592,-7021.32763671875,304.1494445800781,0.9420396089553832,0.4711785316467285,0.4476863443851471,293.0456237792969,297.1499938964844,293.1499938964844,0.0344412215054035,-5681.8359375,304.14678955078125,0.5059196352958679,0.0774752274155616,0.3623518943786621,291.188720703125,291.1499938964844,270.3886108398437,269.4416809082031,282.98809814453125,293.11676025390625,291.1900329589844,1.0,0.3924621343612671,0.9615882635116576,0.9615882635116576,1.0,1.0,-1.862387657165528,0.8300451636314392,1.032342553138733,0.4065918922424316,0.0,0.0,0.6367829442024231,101.47187042236328,76.0,28.636558532714844,-15440.97265625,688.3416137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2253723144531,307.0779113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18119.62109375,18000.0,0.0,0.0,0.3609207570552826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166854739189148,0.7166926860809326,-7.216806352516869e-06,0.0,0.0003662886738311,0.0,0.0,86.07921600341797,0.0,0.0,0.0,0.4510746300220489,4.0,0.0,1.0
806520,293.16162109375,297.1499938964844,293.1499938964844,0.1894133985042572,-3816.15087890625,304.16033935546875,0.7788462042808533,0.266824334859848,0.2431167662143707,293.1161193847656,297.1499938964844,293.1499938964844,0.1696920692920684,-3682.6865234375,304.1552734375,0.7565615177154541,0.2444738894701004,0.2347056716680526,293.0579833984375,297.1499938964844,293.1499938964844,0.2876531779766083,-4136.72314453125,304.1487731933594,0.8684220910072327,0.3749632239341736,0.2637753784656524,293.0882873535156,297.1499938964844,293.1499938964844,0.3833434581756592,-7021.32763671875,304.1494445800781,0.9420396089553832,0.4711785316467285,0.4476863443851471,293.0456237792969,297.1499938964844,293.1499938964844,0.0344412215054035,-5681.8359375,304.14678955078125,0.5059196352958679,0.0774752274155616,0.3623518943786621,291.188720703125,291.1499938964844,270.3886108398437,269.4416809082031,282.98809814453125,293.11676025390625,291.1900329589844,1.0,0.3924621343612671,0.9615882635116576,0.9615882635116576,1.0,1.0,-1.862387657165528,0.8300451636314392,1.032342553138733,0.4065918922424316,0.0,0.0,0.6367829442024231,101.47187042236328,76.0,28.636558532714844,-15440.97265625,688.3416137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2253723144531,307.0779113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18119.62109375,18000.0,0.0,0.0,0.3609207570552826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166854739189148,0.7166926860809326,-7.216806352516869e-06,0.0,0.0003662886738311,0.0,0.0,86.07921600341797,0.0,0.0,0.0,0.4510746300220489,4.0,0.0,1.0
806580,293.1741943359375,297.1499938964844,293.1499938964844,0.1863967627286911,-3766.993408203125,304.16192626953125,0.7907113432884216,0.2639793157577514,0.2403226494789123,293.12994384765625,297.1499938964844,293.1499938964844,0.1675675809383392,-3645.114013671875,304.1570739746094,0.7683879137039185,0.2425266653299331,0.2326342612504959,293.0689697265625,297.1499938964844,293.1499938964844,0.2870114147663116,-4128.80810546875,304.1502380371094,0.8848286867141724,0.3750632703304291,0.2636433243751526,293.0985412597656,297.1499938964844,293.1499938964844,0.3819650709629059,-7000.09619140625,304.15191650390625,0.9608226418495178,0.4706671237945556,0.446930319070816,293.0567932128906,297.1499938964844,293.1499938964844,0.034441702067852,-5680.283203125,304.1478576660156,0.5169151425361633,0.0778562501072883,0.3627768158912658,291.2085266113281,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.12890625,291.209716796875,1.0,0.3841094374656677,0.960279643535614,0.960279643535614,1.0,1.0,-1.855991005897522,0.8269351124763489,1.0290558338165283,0.4048118591308594,0.0,0.0,0.627636194229126,93.0317153930664,64.0,27.382793426513672,-15367.8759765625,656.7959594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.436279296875,307.18756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18172.888671875,18000.0,0.0,0.0,0.3621014356613159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6994340419769287,0.699441134929657,-7.080501291056862e-06,0.0,0.0003674869076348,0.0,0.0,81.88589477539062,0.0,0.0,0.0,0.4442174434661865,4.0,0.0,1.0
806640,293.1741943359375,297.1499938964844,293.1499938964844,0.1863967627286911,-3766.993408203125,304.16192626953125,0.7907113432884216,0.2639793157577514,0.2403226494789123,293.12994384765625,297.1499938964844,293.1499938964844,0.1675675809383392,-3645.114013671875,304.1570739746094,0.7683879137039185,0.2425266653299331,0.2326342612504959,293.0689697265625,297.1499938964844,293.1499938964844,0.2870114147663116,-4128.80810546875,304.1502380371094,0.8848286867141724,0.3750632703304291,0.2636433243751526,293.0985412597656,297.1499938964844,293.1499938964844,0.3819650709629059,-7000.09619140625,304.15191650390625,0.9608226418495178,0.4706671237945556,0.446930319070816,293.0567932128906,297.1499938964844,293.1499938964844,0.034441702067852,-5680.283203125,304.1478576660156,0.5169151425361633,0.0778562501072883,0.3627768158912658,291.2085266113281,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.12890625,291.209716796875,1.0,0.3841094374656677,0.960279643535614,0.960279643535614,1.0,1.0,-1.855991005897522,0.8269351124763489,1.0290558338165283,0.4048118591308594,0.0,0.0,0.627636194229126,93.0317153930664,64.0,27.382793426513672,-15367.8759765625,656.7959594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.436279296875,307.18756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18172.888671875,18000.0,0.0,0.0,0.3621014356613159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6994340419769287,0.699441134929657,-7.080501291056862e-06,0.0,0.0003674869076348,0.0,0.0,81.88589477539062,0.0,0.0,0.0,0.4442174434661865,4.0,0.0,1.0
806700,293.18023681640625,297.1499938964844,293.1499938964844,0.184824451804161,-3741.3642578125,304.1626281738281,0.7980244159698486,0.2624848484992981,0.2388358563184738,293.13677978515625,297.1499938964844,293.1499938964844,0.1664053052663803,-3624.588623046875,304.15789794921875,0.7756742238998413,0.2414402812719345,0.2314655482769012,293.07427978515625,297.1499938964844,293.1499938964844,0.2866323888301849,-4124.22802734375,304.15087890625,0.8947552442550659,0.3750467300415039,0.2635155022144317,293.1034545898437,297.1499938964844,293.1499938964844,0.3812176287174225,-6988.7587890625,304.1529235839844,0.971177577972412,0.4703488349914551,0.4464728832244873,293.06219482421875,297.1499938964844,293.1499938964844,0.0343689136207103,-5673.544921875,304.1483764648437,0.5235477685928345,0.0779776498675346,0.3625764846801758,291.21728515625,291.1499938964844,270.4534606933594,269.4891052246094,283.031982421875,293.13482666015625,291.2183532714844,1.0,0.3794317841529846,0.9596253037452698,0.9596253037452698,1.0,1.0,-1.8518595695495603,0.8249343633651733,1.0269252061843872,0.4036702215671539,0.0,0.0,0.6222624182701111,88.4432601928711,64.0,25.601947784423828,-15317.99609375,639.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.559326171875,307.24810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18195.2265625,18000.0,0.0,0.0,0.3621740937232971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6889129281044006,0.6889199018478394,-6.9968523348507006e-06,0.0,0.0003675606567412,0.0,0.0,79.38568115234375,0.0,0.0,0.0,0.4400614798069,4.0,0.0,1.0
806760,293.1860656738281,297.1499938964844,293.1499938964844,0.183232381939888,-3715.4091796875,304.1632080078125,0.8063596487045288,0.2609542906284332,0.2373075485229492,293.1434631347656,297.1499938964844,293.1499938964844,0.1652000993490219,-3603.322021484375,304.1586303710937,0.7840216159820557,0.2402940690517425,0.2302294820547104,293.0794372558594,297.1499938964844,293.1499938964844,0.286236047744751,-4119.48583984375,304.1514587402344,0.9060086011886596,0.3749942481517792,0.2633561491966247,293.1082458496094,297.1499938964844,293.1499938964844,0.3804570734500885,-6977.31640625,304.1537780761719,0.9818729758262634,0.4699970781803131,0.445975124835968,293.0674133300781,297.1499938964844,293.1499938964844,0.0342621318995952,-5664.0693359375,304.1488647460937,0.531109631061554,0.0780636668205261,0.362170547246933,291.2249450683594,291.1499938964844,270.476806640625,269.50653076171875,283.0476379394531,293.1405639648437,291.2258605957031,1.0,0.3744806349277496,0.9590190649032592,0.9590190649032592,1.0,1.0,-1.847264170646668,0.8227139711380005,1.024550199508667,0.4024055600166321,0.0,0.0,0.6164935231208801,83.67201232910156,52.0,23.17569732666016,-15260.6962890625,620.8764038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6921081542969,307.3114624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18213.138671875,18000.0,0.0,0.0,0.3618950545787811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.677440345287323,0.6774472594261169,-6.905713235028088e-06,0.0,0.0003672774764709,0.0,0.0,76.71305084228516,0.0,0.0,0.0,0.4355522394180298,4.0,0.0,1.0
806820,293.19708251953125,297.1499938964844,293.1499938964844,0.1800172179937362,-3662.9541015625,304.1641540527344,0.8241005539894104,0.2578069567680359,0.2341682314872741,293.15631103515625,297.1499938964844,293.1499938964844,0.162696823477745,-3559.168701171875,304.159912109375,0.8029800057411194,0.2378527671098709,0.2276076525449752,293.08917236328125,297.1499938964844,293.1499938964844,0.2854152619838714,-4109.771484375,304.1523132324219,0.9339840412139891,0.3748034834861755,0.2629735767841339,293.11651611328125,297.1499938964844,293.1499938964844,0.3752947151660919,-6897.65234375,304.1620178222656,0.9990000128746032,0.4693725407123565,0.4409463107585907,293.0772399902344,297.1499938964844,293.1499938964844,0.0339865013957023,-5640.1689453125,304.1496887207031,0.5484256744384766,0.0781593322753906,0.3609720468521118,291.2374267578125,291.1499938964844,270.5258178710937,269.5435485839844,283.08209228515625,293.15142822265625,291.23846435546875,1.0,0.3637295067310333,0.9578065276145936,0.9578065276145936,1.0,1.0,-1.8325574398040767,0.815587043762207,1.01697039604187,0.3985801339149475,0.0,0.0,0.6039943695068359,74.18385314941406,40.0,20.414888381958008,-15108.72265625,580.6464233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98095703125,307.4494934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18236.236328125,18000.0,0.0,0.0,0.3602670729160309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524571776390076,0.6524638533592224,-6.709178251185222e-06,0.0,0.0003656252811197,0.0,0.0,71.09846496582031,0.0,0.0,0.0,0.4258229434490204,4.0,0.0,1.0
806880,293.19708251953125,297.1499938964844,293.1499938964844,0.1800172179937362,-3662.9541015625,304.1641540527344,0.8241005539894104,0.2578069567680359,0.2341682314872741,293.15631103515625,297.1499938964844,293.1499938964844,0.162696823477745,-3559.168701171875,304.159912109375,0.8029800057411194,0.2378527671098709,0.2276076525449752,293.08917236328125,297.1499938964844,293.1499938964844,0.2854152619838714,-4109.771484375,304.1523132324219,0.9339840412139891,0.3748034834861755,0.2629735767841339,293.11651611328125,297.1499938964844,293.1499938964844,0.3752947151660919,-6897.65234375,304.1620178222656,0.9990000128746032,0.4693725407123565,0.4409463107585907,293.0772399902344,297.1499938964844,293.1499938964844,0.0339865013957023,-5640.1689453125,304.1496887207031,0.5484256744384766,0.0781593322753906,0.3609720468521118,291.2374267578125,291.1499938964844,270.5258178710937,269.5435485839844,283.08209228515625,293.15142822265625,291.23846435546875,1.0,0.3637295067310333,0.9578065276145936,0.9578065276145936,1.0,1.0,-1.8325574398040767,0.815587043762207,1.01697039604187,0.3985801339149475,0.0,0.0,0.6039943695068359,74.18385314941406,40.0,20.414888381958008,-15108.72265625,580.6464233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98095703125,307.4494934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18236.236328125,18000.0,0.0,0.0,0.3602670729160309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524571776390076,0.6524638533592224,-6.709178251185222e-06,0.0,0.0003656252811197,0.0,0.0,71.09846496582031,0.0,0.0,0.0,0.4258229434490204,4.0,0.0,1.0
806940,293.207275390625,297.1499938964844,293.1499938964844,0.1763743013143539,-3602.753662109375,304.16552734375,0.8385099768638611,0.2545507550239563,0.2310407608747482,293.1683959960937,297.1499938964844,293.1499938964844,0.1597488671541214,-3506.499267578125,304.1615295410156,0.8182379603385925,0.235245406627655,0.2249373644590377,293.0982666015625,297.1499938964844,293.1499938964844,0.2838780283927917,-4091.3017578125,304.15411376953125,0.9578839540481568,0.3745063841342926,0.2626031041145324,293.0947570800781,297.1499938964844,293.1499938964844,0.3451588451862335,-6438.51220703125,304.2080383300781,0.9990000128746032,0.4745407998561859,0.4115130603313446,293.0860595703125,297.1499938964844,293.1499938964844,0.0336343646049499,-5607.9697265625,304.150390625,0.5637658834457397,0.0782157555222511,0.3600549101829529,291.2783203125,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.1589660644531,291.2808532714844,1.0,0.3507782518863678,0.956593930721283,0.956593930721283,1.0,1.0,-1.788583278656006,0.7945271134376526,0.9940561056137084,0.386819839477539,0.0,0.0,0.5843894481658936,66.47844696044922,43.0,48.24435043334961,-14769.8193359375,527.103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207092285156,307.620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18332.830078125,18000.0,0.0,0.0,0.3568899035453796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187037825584412,0.6187102794647217,-6.470476819231408e-06,0.0,0.0003621978976298,0.0,0.0,64.13027954101562,0.0,0.0,0.0,0.4130259156227112,4.0,0.0,1.0
807000,293.207275390625,297.1499938964844,293.1499938964844,0.1763743013143539,-3602.753662109375,304.16552734375,0.8385099768638611,0.2545507550239563,0.2310407608747482,293.1683959960937,297.1499938964844,293.1499938964844,0.1597488671541214,-3506.499267578125,304.1615295410156,0.8182379603385925,0.235245406627655,0.2249373644590377,293.0982666015625,297.1499938964844,293.1499938964844,0.2838780283927917,-4091.3017578125,304.15411376953125,0.9578839540481568,0.3745063841342926,0.2626031041145324,293.0947570800781,297.1499938964844,293.1499938964844,0.3451588451862335,-6438.51220703125,304.2080383300781,0.9990000128746032,0.4745407998561859,0.4115130603313446,293.0860595703125,297.1499938964844,293.1499938964844,0.0336343646049499,-5607.9697265625,304.150390625,0.5637658834457397,0.0782157555222511,0.3600549101829529,291.2783203125,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.1589660644531,291.2808532714844,1.0,0.3507782518863678,0.956593930721283,0.956593930721283,1.0,1.0,-1.788583278656006,0.7945271134376526,0.9940561056137084,0.386819839477539,0.0,0.0,0.5843894481658936,66.47844696044922,43.0,48.24435043334961,-14769.8193359375,527.103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207092285156,307.620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18332.830078125,18000.0,0.0,0.0,0.3568899035453796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187037825584412,0.6187102794647217,-6.470476819231408e-06,0.0,0.0003621978976298,0.0,0.0,64.13027954101562,0.0,0.0,0.0,0.4130259156227112,4.0,0.0,1.0
807060,293.21728515625,297.1499938964844,293.1499938964844,0.173002541065216,-3547.322021484375,304.1659240722656,0.8483378887176514,0.2510663568973541,0.2278089225292205,293.1804504394531,297.1499938964844,293.1499938964844,0.1569801419973373,-3457.375244140625,304.1622619628906,0.8280201554298401,0.2323365956544876,0.2220954149961471,293.1073608398437,297.1499938964844,293.1499938964844,0.2827742099761963,-4078.399658203125,304.154541015625,0.9737572073936462,0.3739714324474334,0.2621469497680664,293.04718017578125,297.1499938964844,293.1499938964844,0.3238773047924042,-6117.65380859375,304.2233581542969,0.9990000128746032,0.4855680763721466,0.3911278843879699,293.0943908691406,297.1499938964844,293.1499938964844,0.0333662256598472,-5584.3232421875,304.15069580078125,0.5749185085296631,0.078144334256649,0.3590497076511383,291.298095703125,291.1499938964844,270.63238525390625,269.6254577636719,283.17291259765625,293.1705017089844,291.2981872558594,1.0,0.3419412672519684,0.9556761980056764,0.9556761980056764,1.0,1.0,-1.7550466060638428,0.7785476446151733,0.9764989614486694,0.3776992559432983,0.0,0.0,0.5628687143325806,61.35688018798828,61.0,25.562768936157227,-14397.6103515625,490.0709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7333679199219,307.76934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18367.04296875,18000.0,0.0,0.0,0.3512727916240692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762253999710083,0.5762315392494202,-6.169982043502387e-06,0.0,0.0003564972430467,0.0,0.0,55.967193603515625,0.0,0.0,0.0,0.3974376022815704,4.0,0.0,1.0
807120,293.21728515625,297.1499938964844,293.1499938964844,0.173002541065216,-3547.322021484375,304.1659240722656,0.8483378887176514,0.2510663568973541,0.2278089225292205,293.1804504394531,297.1499938964844,293.1499938964844,0.1569801419973373,-3457.375244140625,304.1622619628906,0.8280201554298401,0.2323365956544876,0.2220954149961471,293.1073608398437,297.1499938964844,293.1499938964844,0.2827742099761963,-4078.399658203125,304.154541015625,0.9737572073936462,0.3739714324474334,0.2621469497680664,293.04718017578125,297.1499938964844,293.1499938964844,0.3238773047924042,-6117.65380859375,304.2233581542969,0.9990000128746032,0.4855680763721466,0.3911278843879699,293.0943908691406,297.1499938964844,293.1499938964844,0.0333662256598472,-5584.3232421875,304.15069580078125,0.5749185085296631,0.078144334256649,0.3590497076511383,291.298095703125,291.1499938964844,270.63238525390625,269.6254577636719,283.17291259765625,293.1705017089844,291.2981872558594,1.0,0.3419412672519684,0.9556761980056764,0.9556761980056764,1.0,1.0,-1.7550466060638428,0.7785476446151733,0.9764989614486694,0.3776992559432983,0.0,0.0,0.5628687143325806,61.35688018798828,61.0,25.562768936157227,-14397.6103515625,490.0709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7333679199219,307.76934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18367.04296875,18000.0,0.0,0.0,0.3512727916240692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762253999710083,0.5762315392494202,-6.169982043502387e-06,0.0,0.0003564972430467,0.0,0.0,55.967193603515625,0.0,0.0,0.0,0.3974376022815704,4.0,0.0,1.0
807180,293.2271423339844,297.1499938964844,293.1499938964844,0.1701888442039489,-3501.66748046875,304.165283203125,0.8434318900108337,0.2473654747009277,0.2245575189590454,293.1924743652344,297.1499938964844,293.1499938964844,0.154642179608345,-3416.523193359375,304.1620483398437,0.8236197233200073,0.2291244715452194,0.219151958823204,293.116455078125,297.1499938964844,293.1499938964844,0.2825655043125152,-4076.563720703125,304.1533203125,0.9720171689987184,0.3732088804244995,0.2616678178310394,293.0126953125,297.1499938964844,293.1499938964844,0.3244123756885528,-6137.0693359375,304.1970520019531,0.9990000128746032,0.4952366054058075,0.3926180005073547,293.10223388671875,297.1499938964844,293.1499938964844,0.0333350598812103,-5583.02392578125,304.1505126953125,0.5736439228057861,0.0779641047120094,0.3584434390068054,291.2805480957031,291.1499938964844,270.6894226074219,269.6698303222656,283.20916748046875,293.1849975585937,291.2778015136719,1.0,0.3419065177440643,0.9547584652900696,0.9547584652900696,1.0,1.0,-1.7480740547180176,0.7752598524093628,0.9728142023086548,0.3755708932876587,0.0,0.0,0.5460994243621826,61.5078353881836,79.0,-19.86904525756836,-14167.2900390625,486.1529235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16082763671875,307.9017639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18291.775390625,18000.0,0.0,0.0,0.3437990546226501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402756929397583,0.5402815937995911,-5.909501851419918e-06,0.0,0.0003489123482722,0.0,0.0,49.527740478515625,0.0,0.0,0.0,0.3844043910503387,4.0,0.0,1.0
807240,293.2271423339844,297.1499938964844,293.1499938964844,0.1701888442039489,-3501.66748046875,304.165283203125,0.8434318900108337,0.2473654747009277,0.2245575189590454,293.1924743652344,297.1499938964844,293.1499938964844,0.154642179608345,-3416.523193359375,304.1620483398437,0.8236197233200073,0.2291244715452194,0.219151958823204,293.116455078125,297.1499938964844,293.1499938964844,0.2825655043125152,-4076.563720703125,304.1533203125,0.9720171689987184,0.3732088804244995,0.2616678178310394,293.0126953125,297.1499938964844,293.1499938964844,0.3244123756885528,-6137.0693359375,304.1970520019531,0.9990000128746032,0.4952366054058075,0.3926180005073547,293.10223388671875,297.1499938964844,293.1499938964844,0.0333350598812103,-5583.02392578125,304.1505126953125,0.5736439228057861,0.0779641047120094,0.3584434390068054,291.2805480957031,291.1499938964844,270.6894226074219,269.6698303222656,283.20916748046875,293.1849975585937,291.2778015136719,1.0,0.3419065177440643,0.9547584652900696,0.9547584652900696,1.0,1.0,-1.7480740547180176,0.7752598524093628,0.9728142023086548,0.3755708932876587,0.0,0.0,0.5460994243621826,61.5078353881836,79.0,-19.86904525756836,-14167.2900390625,486.1529235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16082763671875,307.9017639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18291.775390625,18000.0,0.0,0.0,0.3437990546226501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402756929397583,0.5402815937995911,-5.909501851419918e-06,0.0,0.0003489123482722,0.0,0.0,49.527740478515625,0.0,0.0,0.0,0.3844043910503387,4.0,0.0,1.0
807300,293.23193359375,297.1499938964844,293.1499938964844,0.1689494997262954,-3481.767578125,304.1647644042969,0.836333692073822,0.245444968342781,0.2229197919368744,293.19842529296875,297.1499938964844,293.1499938964844,0.1535974591970443,-3398.484130859375,304.1617736816406,0.8168180584907532,0.2274179905653,0.217637836933136,293.12091064453125,297.1499938964844,293.1499938964844,0.2827480733394623,-4079.141357421875,304.1523742675781,0.965508222579956,0.3727567195892334,0.2614172101020813,293.01031494140625,297.1499938964844,293.1499938964844,0.3318694829940796,-6257.56298828125,304.1748962402344,0.9990000128746032,0.4974548816680908,0.4003533720970154,293.1061096191406,297.1499938964844,293.1499938964844,0.0333776697516441,-5588.029296875,304.1503295898437,0.5689363479614258,0.0778074488043785,0.3581731915473938,291.25933837890625,291.1499938964844,270.71875,269.6927490234375,283.2231140136719,293.19024658203125,291.2562255859375,1.0,0.3444605767726898,0.9542995691299438,0.9542995691299438,1.0,1.0,-1.7529462575912476,0.7775839567184448,0.9753623008728028,0.3767691552639007,0.0,0.0,0.5409165024757385,63.25041198730469,79.0,-38.89028549194336,-14124.1298828125,494.4085998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3502502441406,307.9637145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18226.357421875,18000.0,0.0,0.0,0.3396889269351959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5279841423034668,0.52798992395401,-5.815313215862261e-06,0.0,0.0003447410708758,0.0,0.0,47.3972053527832,0.0,0.0,0.0,0.3799169063568115,4.0,0.0,1.0
807360,293.2366943359375,297.1499938964844,293.1499938964844,0.1677335649728775,-3462.2451171875,304.1642761230469,0.827101469039917,0.243476927280426,0.2212721109390258,293.2043151855469,297.1499938964844,293.1499938964844,0.1525578200817108,-3380.536865234375,304.1614990234375,0.8074896335601807,0.2256474047899246,0.2160962224006652,293.12530517578125,297.1499938964844,293.1499938964844,0.2829846441745758,-4082.342529296875,304.1515197753906,0.9557552933692932,0.3722608983516693,0.2611603736877441,293.01885986328125,297.1499938964844,293.1499938964844,0.3431779444217682,-6436.02734375,304.1497802734375,0.9990000128746032,0.4975547194480896,0.4118190705776214,293.1101379394531,297.1499938964844,293.1499938964844,0.0334058329463005,-5591.9619140625,304.15020751953125,0.5621161460876465,0.0775726363062858,0.3577711284160614,291.23583984375,291.1499938964844,270.7485656738281,269.71612548828125,283.2354431152344,293.1954040527344,291.23248291015625,1.0,0.3484373390674591,0.953823983669281,0.953823983669281,1.0,1.0,-1.7620878219604492,0.7819391489028931,0.9801486134529114,0.3791106641292572,0.0,0.0,0.537539541721344,65.93672943115234,97.0,-52.00514602661133,-14119.888671875,508.26373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5090026855469,308.0165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18163.962890625,18000.0,0.0,0.0,0.3355360329151153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5193286538124084,0.5193343758583069,-5.746507667936385e-06,0.0,0.0003405264287721,0.0,0.0,45.913177490234375,0.0,0.0,0.0,0.3767282664775848,4.0,0.0,1.0
807420,293.2460327148437,297.1499938964844,293.1499938964844,0.165315568447113,-3423.35302734375,304.16357421875,0.8034857511520386,0.2393853068351745,0.2179283946752548,293.2159729003906,297.1499938964844,293.1499938964844,0.1504496484994888,-3344.081298828125,304.16119384765625,0.7831054329872131,0.2219097465276718,0.212920606136322,293.1339111328125,297.1499938964844,293.1499938964844,0.2835522592067718,-4089.79638671875,304.15008544921875,0.9284191727638244,0.3711414635181427,0.260624498128891,293.0683288574219,297.1499938964844,293.1499938964844,0.3755216598510742,-6934.25830078125,304.0959167480469,0.9990000128746032,0.4909383952617645,0.4437752366065979,293.118896484375,297.1499938964844,293.1499938964844,0.0333309695124626,-5589.10595703125,304.1502685546875,0.543933093547821,0.0768069177865982,0.3561620414257049,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.2530822753906,293.1990966796875,291.1808776855469,1.0,0.3598564863204956,0.9528726935386658,0.9528726935386658,1.0,1.0,-1.790047526359558,0.7952659130096436,0.9947815537452698,0.3863891661167145,0.0,0.0,0.5363650321960449,73.85942077636719,100.0,-66.41974639892578,-14208.4375,550.5769653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70733642578125,308.07989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.375,18000.0,0.0,0.0,0.3276634216308594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122120380401611,0.5122177004814148,-5.676156888512196e-06,0.0,0.0003325367288198,0.0,0.0,44.62224960327149,0.0,0.0,0.0,0.373943030834198,4.0,0.0,1.0
807480,293.2460327148437,297.1499938964844,293.1499938964844,0.165315568447113,-3423.35302734375,304.16357421875,0.8034857511520386,0.2393853068351745,0.2179283946752548,293.2159729003906,297.1499938964844,293.1499938964844,0.1504496484994888,-3344.081298828125,304.16119384765625,0.7831054329872131,0.2219097465276718,0.212920606136322,293.1339111328125,297.1499938964844,293.1499938964844,0.2835522592067718,-4089.79638671875,304.15008544921875,0.9284191727638244,0.3711414635181427,0.260624498128891,293.0683288574219,297.1499938964844,293.1499938964844,0.3755216598510742,-6934.25830078125,304.0959167480469,0.9990000128746032,0.4909383952617645,0.4437752366065979,293.118896484375,297.1499938964844,293.1499938964844,0.0333309695124626,-5589.10595703125,304.1502685546875,0.543933093547821,0.0768069177865982,0.3561620414257049,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.2530822753906,293.1990966796875,291.1808776855469,1.0,0.3598564863204956,0.9528726935386658,0.9528726935386658,1.0,1.0,-1.790047526359558,0.7952659130096436,0.9947815537452698,0.3863891661167145,0.0,0.0,0.5363650321960449,73.85942077636719,100.0,-66.41974639892578,-14208.4375,550.5769653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70733642578125,308.07989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.375,18000.0,0.0,0.0,0.3276634216308594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122120380401611,0.5122177004814148,-5.676156888512196e-06,0.0,0.0003325367288198,0.0,0.0,44.62224960327149,0.0,0.0,0.0,0.373943030834198,4.0,0.0,1.0
807540,293.2547302246094,297.1499938964844,293.1499938964844,0.1624370962381363,-3376.0087890625,304.16387939453125,0.7781482934951782,0.2351888865232467,0.2145105004310608,293.2269287109375,297.1499938964844,293.1499938964844,0.1478713899850845,-3298.455810546875,304.16180419921875,0.7589147090911865,0.2180151641368866,0.2096162587404251,293.1417541503906,297.1499938964844,293.1499938964844,0.2834321856498718,-4088.619873046875,304.1503601074219,0.9010995626449584,0.3699562549591064,0.2600602805614471,293.14141845703125,297.1499938964844,293.1499938964844,0.3904745876789093,-7147.888671875,304.0922241210937,0.9874833822250366,0.4781646728515625,0.4564068615436554,293.1278076171875,297.1499938964844,293.1499938964844,0.0329227149486541,-5556.45654296875,304.15087890625,0.5252514481544495,0.0757897570729255,0.3534083366394043,291.15777587890625,291.1499938964844,270.8722229003906,269.8135070800781,283.2832336425781,293.20489501953125,291.1596984863281,1.0,0.3683989942073822,0.9519214630126952,0.9519214630126952,1.0,1.0,-1.793764352798462,0.796917736530304,0.996846616268158,0.3876293897628784,0.0,0.0,0.5379166603088379,82.80650329589844,103.0,-24.83829116821289,-14250.783203125,580.2059936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7347412109375,308.1185607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.962890625,18000.0,0.0,0.0,0.3210569024085998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149508118629456,0.514956533908844,-5.678748948412249e-06,0.0,0.0003258319338783,0.0,0.0,44.95330810546875,0.0,0.0,0.0,0.3746119141578674,4.0,0.0,1.0
807600,293.2547302246094,297.1499938964844,293.1499938964844,0.1624370962381363,-3376.0087890625,304.16387939453125,0.7781482934951782,0.2351888865232467,0.2145105004310608,293.2269287109375,297.1499938964844,293.1499938964844,0.1478713899850845,-3298.455810546875,304.16180419921875,0.7589147090911865,0.2180151641368866,0.2096162587404251,293.1417541503906,297.1499938964844,293.1499938964844,0.2834321856498718,-4088.619873046875,304.1503601074219,0.9010995626449584,0.3699562549591064,0.2600602805614471,293.14141845703125,297.1499938964844,293.1499938964844,0.3904745876789093,-7147.888671875,304.0922241210937,0.9874833822250366,0.4781646728515625,0.4564068615436554,293.1278076171875,297.1499938964844,293.1499938964844,0.0329227149486541,-5556.45654296875,304.15087890625,0.5252514481544495,0.0757897570729255,0.3534083366394043,291.15777587890625,291.1499938964844,270.8722229003906,269.8135070800781,283.2832336425781,293.20489501953125,291.1596984863281,1.0,0.3683989942073822,0.9519214630126952,0.9519214630126952,1.0,1.0,-1.793764352798462,0.796917736530304,0.996846616268158,0.3876293897628784,0.0,0.0,0.5379166603088379,82.80650329589844,103.0,-24.83829116821289,-14250.783203125,580.2059936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7347412109375,308.1185607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.962890625,18000.0,0.0,0.0,0.3210569024085998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149508118629456,0.514956533908844,-5.678748948412249e-06,0.0,0.0003258319338783,0.0,0.0,44.95330810546875,0.0,0.0,0.0,0.3746119141578674,4.0,0.0,1.0
807660,293.2631225585937,297.1499938964844,293.1499938964844,0.1588007658720016,-3314.84423828125,304.165283203125,0.7558358907699585,0.230831116437912,0.2110076546669006,293.2375793457031,297.1499938964844,293.1499938964844,0.1445600986480713,-3238.51513671875,304.1633605957031,0.7380796670913696,0.2139084190130233,0.2061793357133865,293.14947509765625,297.1499938964844,293.1499938964844,0.282020628452301,-4071.665283203125,304.15252685546875,0.878807008266449,0.3686056733131408,0.2594385743141174,293.1785583496094,297.1499938964844,293.1499938964844,0.3824915885925293,-7021.1474609375,304.1239318847656,0.9605608582496644,0.4707871377468109,0.448350578546524,293.13604736328125,297.1499938964844,293.1499938964844,0.0322454273700714,-5497.7822265625,304.1517028808594,0.5093207955360413,0.0746826007962226,0.3503285348415375,291.1834411621094,291.1499938964844,270.9361877441406,269.8640441894531,283.3290710449219,293.21844482421875,291.18365478515625,1.0,0.3738133311271667,0.9505252242088318,0.9505252242088318,1.0,1.0,-1.7707420587539673,0.7859046459197998,0.9848373532295228,0.3813616037368774,0.0,0.0,0.531297504901886,91.63219451904295,106.0,8.801767349243164,-14030.607421875,591.289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.688720703125,308.0711364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18072.52734375,18000.0,0.0,0.0,0.3152662515640259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066841244697571,0.506689727306366,-5.64775473321788e-06,0.0,0.0003199551720172,0.0,0.0,43.80621719360352,0.0,0.0,0.0,0.3720043301582336,4.0,0.0,1.0
807720,293.2631225585937,297.1499938964844,293.1499938964844,0.1588007658720016,-3314.84423828125,304.165283203125,0.7558358907699585,0.230831116437912,0.2110076546669006,293.2375793457031,297.1499938964844,293.1499938964844,0.1445600986480713,-3238.51513671875,304.1633605957031,0.7380796670913696,0.2139084190130233,0.2061793357133865,293.14947509765625,297.1499938964844,293.1499938964844,0.282020628452301,-4071.665283203125,304.15252685546875,0.878807008266449,0.3686056733131408,0.2594385743141174,293.1785583496094,297.1499938964844,293.1499938964844,0.3824915885925293,-7021.1474609375,304.1239318847656,0.9605608582496644,0.4707871377468109,0.448350578546524,293.13604736328125,297.1499938964844,293.1499938964844,0.0322454273700714,-5497.7822265625,304.1517028808594,0.5093207955360413,0.0746826007962226,0.3503285348415375,291.1834411621094,291.1499938964844,270.9361877441406,269.8640441894531,283.3290710449219,293.21844482421875,291.18365478515625,1.0,0.3738133311271667,0.9505252242088318,0.9505252242088318,1.0,1.0,-1.7707420587539673,0.7859046459197998,0.9848373532295228,0.3813616037368774,0.0,0.0,0.531297504901886,91.63219451904295,106.0,8.801767349243164,-14030.607421875,591.289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.688720703125,308.0711364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18072.52734375,18000.0,0.0,0.0,0.3152662515640259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066841244697571,0.506689727306366,-5.64775473321788e-06,0.0,0.0003199551720172,0.0,0.0,43.80621719360352,0.0,0.0,0.0,0.3720043301582336,4.0,0.0,1.0
807780,293.27099609375,297.1499938964844,293.1499938964844,0.1552552431821823,-3255.343994140625,304.1661071777344,0.7403634190559387,0.2263693362474441,0.2072877436876297,293.2479248046875,297.1499938964844,293.1499938964844,0.1412395685911178,-3178.54931640625,304.1644287109375,0.7232846617698669,0.2095907181501388,0.2024233937263488,293.15692138671875,297.1499938964844,293.1499938964844,0.2808221876621246,-4057.621826171875,304.1536865234375,0.86407071352005,0.3671055138111114,0.2586212456226349,293.195068359375,297.1499938964844,293.1499938964844,0.3788509666919708,-6961.7548828125,304.138427734375,0.940942883491516,0.4666905701160431,0.444238930940628,293.1435546875,297.1499938964844,293.1499938964844,0.0315018445253372,-5434.51318359375,304.1523742675781,0.4985851347446441,0.0735083371400833,0.3464139699935913,291.1884460449219,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,293.2288818359375,291.1886901855469,1.0,0.377549260854721,0.9491289854049684,0.9491289854049684,1.0,1.0,-1.7511461973190308,0.7765313386917114,0.9746148586273192,0.3760292828083038,0.0,0.0,0.5258669853210449,98.19818115234376,109.0,8.07673454284668,-13807.41796875,597.451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6371154785156,308.0017395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18076.74609375,18000.0,0.0,0.0,0.3097289502620697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972909688949585,0.4972965717315674,-5.592130492004799e-06,0.0,0.0003143355133943,0.0,0.0,42.39254760742188,0.0,0.0,0.0,0.368830919265747,4.0,0.0,1.0
807840,293.27099609375,297.1499938964844,293.1499938964844,0.1552552431821823,-3255.343994140625,304.1661071777344,0.7403634190559387,0.2263693362474441,0.2072877436876297,293.2479248046875,297.1499938964844,293.1499938964844,0.1412395685911178,-3178.54931640625,304.1644287109375,0.7232846617698669,0.2095907181501388,0.2024233937263488,293.15692138671875,297.1499938964844,293.1499938964844,0.2808221876621246,-4057.621826171875,304.1536865234375,0.86407071352005,0.3671055138111114,0.2586212456226349,293.195068359375,297.1499938964844,293.1499938964844,0.3788509666919708,-6961.7548828125,304.138427734375,0.940942883491516,0.4666905701160431,0.444238930940628,293.1435546875,297.1499938964844,293.1499938964844,0.0315018445253372,-5434.51318359375,304.1523742675781,0.4985851347446441,0.0735083371400833,0.3464139699935913,291.1884460449219,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,293.2288818359375,291.1886901855469,1.0,0.377549260854721,0.9491289854049684,0.9491289854049684,1.0,1.0,-1.7511461973190308,0.7765313386917114,0.9746148586273192,0.3760292828083038,0.0,0.0,0.5258669853210449,98.19818115234376,109.0,8.07673454284668,-13807.41796875,597.451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6371154785156,308.0017395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18076.74609375,18000.0,0.0,0.0,0.3097289502620697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972909688949585,0.4972965717315674,-5.592130492004799e-06,0.0,0.0003143355133943,0.0,0.0,42.39254760742188,0.0,0.0,0.0,0.368830919265747,4.0,0.0,1.0
807900,293.27459716796875,297.1499938964844,293.1499938964844,0.1534701138734817,-3225.31396484375,304.1664123535156,0.7339836359024048,0.2241260558366775,0.2053924947977066,293.2528686523437,297.1499938964844,293.1499938964844,0.1395326256752014,-3147.64404296875,304.1649169921875,0.7168235182762146,0.207379400730133,0.2004693001508712,293.16046142578125,297.1499938964844,293.1499938964844,0.2801922857761383,-4050.287109375,304.1541442871094,0.8582565188407898,0.3663236796855926,0.258171945810318,293.20025634765625,297.1499938964844,293.1499938964844,0.3775009512901306,-6940.1298828125,304.1429748535156,0.9329807162284852,0.4650965929031372,0.442753255367279,293.1470031738281,297.1499938964844,293.1499938964844,0.0311104245483875,-5401.1259765625,304.15264892578125,0.4942086338996887,0.0729155242443084,0.3443153202533722,291.1899108886719,291.1499938964844,271.0340270996094,269.94146728515625,283.39337158203125,293.2331848144531,291.1899719238281,1.0,0.3789800703525543,0.948430836200714,0.948430836200714,1.0,1.0,-1.7416809797286987,0.7720065116882324,0.9696744680404664,0.3734551668167114,0.0,0.0,0.523046612739563,100.9571304321289,109.0,5.815626621246338,-13694.07421875,599.1304321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6095886230469,307.9632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18078.396484375,18000.0,0.0,0.0,0.3070586323738098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4923948347568512,0.4924004077911377,-5.563496415561531e-06,0.0,0.0003116254811175,0.0,0.0,41.66877365112305,0.0,0.0,0.0,0.3671848177909851,4.0,0.0,1.0
