time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
814920,293.24383544921875,297.1499938964844,293.1499938964844,0.0136763900518417,-716.8955688476562,303.941650390625,0.4992642700672149,0.050000000745058,0.0463305748999118,293.6947937011719,297.1499938964844,293.1499938964844,0.0067477324046194,-500.34271240234375,299.6593322753906,0.4992642700672149,0.050000000745058,0.0487883277237415,293.2069396972656,297.1499938964844,293.1499938964844,0.1892617046833038,-2967.373779296875,304.15533447265625,0.8911462426185608,0.268153429031372,0.1885377913713455,293.2355041503906,297.1499938964844,293.1499938964844,0.2564518749713897,-5115.78173828125,304.146240234375,0.973134458065033,0.3418335020542145,0.3252637982368469,293.260986328125,297.1499938964844,293.1499938964844,0.0114066610112786,-3297.190185546875,302.92974853515625,0.4992642700672149,0.050000000745058,0.2314308136701584,291.1502990722656,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6908874511719,291.15234375,1.0,0.2329348623752594,0.927208125591278,0.927208125591278,1.0,1.0,-1.0085034370422363,0.4319296181201935,0.5765738487243652,0.1881711035966873,0.0,0.0,0.2566058337688446,42.53746032714844,55.0,15.202753067016602,-6209.0693359375,131.1893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350646972656,305.35662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7265625,18000.0,0.0,0.0,0.1347205936908722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814842671155929,0.1814886331558227,-4.3563704821281135e-06,0.0,0.0001367242657579,0.0,0.0,10.548040390014648,0.0,0.0,0.0,0.283377081155777,4.0,0.0,1.0
814980,293.2459716796875,297.1499938964844,293.1499938964844,0.0136304246261715,-716.2317504882812,303.9031982421875,0.4915243983268738,0.050000000745058,0.046457003802061,293.7074279785156,297.1499938964844,293.1499938964844,0.0065345829352736,-488.1282958984375,299.4382629394531,0.4915243983268738,0.050000000745058,0.0489214621484279,293.2071228027344,297.1499938964844,293.1499938964844,0.1879987716674804,-2951.455322265625,304.1556701660156,0.8756169676780701,0.2666752338409424,0.1876220256090164,293.2395935058594,297.1499938964844,293.1499938964844,0.2536033391952514,-5068.744140625,304.1521301269531,0.9548951983451844,0.3388316333293915,0.3223022818565368,293.2636108398437,297.1499938964844,293.1499938964844,0.0113589959219098,-3291.50634765625,302.8847351074219,0.4915243983268738,0.050000000745058,0.232062354683876,291.1581420898437,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.70587158203125,291.15838623046875,1.0,0.2373887151479721,0.9268766045570374,0.9268766045570374,1.0,1.0,-1.004918932914734,0.4304056465625763,0.5745132565498352,0.1871042549610138,0.0,0.0,0.2548352479934692,45.86072540283203,58.0,8.853066444396973,-6155.853515625,135.99314880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46197509765625,305.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1340613365173339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801313459873199,0.1801356971263885,-4.354520569904707e-06,0.0,0.0001360552123514,0.0,0.0,10.460532188415527,0.0,0.0,0.0,0.2831555306911468,4.0,0.0,1.0
815040,293.2459716796875,297.1499938964844,293.1499938964844,0.0136304246261715,-716.2317504882812,303.9031982421875,0.4915243983268738,0.050000000745058,0.046457003802061,293.7074279785156,297.1499938964844,293.1499938964844,0.0065345829352736,-488.1282958984375,299.4382629394531,0.4915243983268738,0.050000000745058,0.0489214621484279,293.2071228027344,297.1499938964844,293.1499938964844,0.1879987716674804,-2951.455322265625,304.1556701660156,0.8756169676780701,0.2666752338409424,0.1876220256090164,293.2395935058594,297.1499938964844,293.1499938964844,0.2536033391952514,-5068.744140625,304.1521301269531,0.9548951983451844,0.3388316333293915,0.3223022818565368,293.2636108398437,297.1499938964844,293.1499938964844,0.0113589959219098,-3291.50634765625,302.8847351074219,0.4915243983268738,0.050000000745058,0.232062354683876,291.1581420898437,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.70587158203125,291.15838623046875,1.0,0.2373887151479721,0.9268766045570374,0.9268766045570374,1.0,1.0,-1.004918932914734,0.4304056465625763,0.5745132565498352,0.1871042549610138,0.0,0.0,0.2548352479934692,45.86072540283203,58.0,8.853066444396973,-6155.853515625,135.99314880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46197509765625,305.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1340613365173339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801313459873199,0.1801356971263885,-4.354520569904707e-06,0.0,0.0001360552123514,0.0,0.0,10.460532188415527,0.0,0.0,0.0,0.2831555306911468,4.0,0.0,1.0
815100,293.2479248046875,297.1499938964844,293.1499938964844,0.0136033510789275,-715.864013671875,303.8812866210937,0.4880163967609405,0.050000000745058,0.0465189814567565,293.7137756347656,297.1499938964844,293.1499938964844,0.0064285867847502,-481.9620361328125,299.3250427246094,0.4880163967609405,0.050000000745058,0.048986729234457,293.2072448730469,297.1499938964844,293.1499938964844,0.18738853931427,-2943.796875,304.1557312011719,0.8685978651046753,0.2659244537353515,0.1871490478515625,293.2402038574219,297.1499938964844,293.1499938964844,0.2524806261062622,-5050.42333984375,304.1537780761719,0.9461487531661988,0.3375736474990845,0.3211230933666229,293.2649230957031,297.1499938964844,293.1499938964844,0.0113363191485404,-3289.0791015625,302.86163330078125,0.4880163967609405,0.050000000745058,0.2323719412088394,291.1592102050781,291.1499938964844,273.6083374023437,271.58721923828125,285.1037902832031,293.71258544921875,291.1594543457031,1.0,0.2395687848329544,0.926710844039917,0.926710844039917,1.0,1.0,-1.0034600496292114,0.429800420999527,0.5736596584320068,0.1866279244422912,0.0,0.0,0.2541115283966064,47.49296951293945,58.0,6.296259880065918,-6134.03076171875,138.4154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4289245605469,305.2660827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.607421875,18000.0,0.0,0.0,0.1338019520044326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796255111694336,0.1796298623085022,-4.353405984147685e-06,0.0,0.0001357919827569,0.0,0.0,10.426875114440918,0.0,0.0,0.0,0.2830610871315002,4.0,0.0,1.0
815160,293.25030517578125,297.1499938964844,293.1499938964844,0.0135729536414146,-715.421875,303.85791015625,0.4846420884132385,0.050000000745058,0.046580534428358,293.7201232910156,297.1499938964844,293.1499938964844,0.0063230451196432,-475.7353210449219,299.21063232421875,0.4846420884132385,0.050000000745058,0.0490515455603599,293.2073974609375,297.1499938964844,293.1499938964844,0.1867783367633819,-2936.13818359375,304.1557922363281,0.8619998097419739,0.2651723027229309,0.1866736263036728,293.2403869628906,297.1499938964844,293.1499938964844,0.2514403760433197,-5033.54248046875,304.15496826171875,0.937650203704834,0.3363954424858093,0.3200418353080749,293.2662353515625,297.1499938964844,293.1499938964844,0.0113133052363991,-3286.600830078125,302.8383178710937,0.4846420884132385,0.050000000745058,0.2326794117689132,291.1601257324219,291.1499938964844,273.6266784667969,271.60076904296875,285.1148681640625,293.7192077636719,291.1602783203125,1.0,0.2417204529047012,0.9266415238380432,0.9266415238380432,1.0,1.0,-1.0021122694015503,0.4292512834072113,0.5728610157966614,0.186171293258667,0.0,0.0,0.2533425390720367,49.11507034301758,61.0,4.346047878265381,-6112.77978515625,140.84124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3980712890625,305.24029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.599609375,18000.0,0.0,0.0,0.1335845440626144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791078597307205,0.1791122108697891,-4.352339601609856e-06,0.0,0.0001355713320663,0.0,0.0,10.392632484436035,0.0,0.0,0.0,0.28296560049057,4.0,0.0,1.0
815220,293.2558288574219,297.1499938964844,293.1499938964844,0.0135057773441076,-714.414306640625,303.80780029296875,0.4780458509922027,0.050000000745058,0.0467028990387916,293.7328186035156,297.1499938964844,293.1499938964844,0.0061130509711802,-463.1017456054688,298.9781799316406,0.4780458509922027,0.050000000745058,0.0491803996264934,293.2076416015625,297.1499938964844,293.1499938964844,0.185578316450119,-2921.090087890625,304.1558532714844,0.8499042987823486,0.2636681795120239,0.1857213228940963,293.24005126953125,297.1499938964844,293.1499938964844,0.2495126724243164,-5002.46630859375,304.156494140625,0.921598255634308,0.3341706693172455,0.3180380463600158,293.2688293457031,297.1499938964844,293.1499938964844,0.0112670063972473,-3281.702880859375,302.7908935546875,0.4780458509922027,0.050000000745058,0.2332906424999237,291.16064453125,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.7318725585937,291.1606140136719,1.0,0.2459432184696197,0.9265028238296508,0.9265028238296508,1.0,1.0,-0.9995993375778198,0.4282428324222564,0.571356475353241,0.1852810978889465,0.0,0.0,0.2518739402294159,52.34134292602539,49.0,1.235045313835144,-6072.486328125,145.68927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34375,305.1929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.482421875,18000.0,0.0,0.0,0.1332480013370514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780747324228286,0.1780790835618972,-4.350193648861023e-06,0.0,0.0001352297840639,0.0,0.0,10.3243408203125,0.0,0.0,0.0,0.2827762067317962,4.0,0.0,1.0
815280,293.2558288574219,297.1499938964844,293.1499938964844,0.0135057773441076,-714.414306640625,303.80780029296875,0.4780458509922027,0.050000000745058,0.0467028990387916,293.7328186035156,297.1499938964844,293.1499938964844,0.0061130509711802,-463.1017456054688,298.9781799316406,0.4780458509922027,0.050000000745058,0.0491803996264934,293.2076416015625,297.1499938964844,293.1499938964844,0.185578316450119,-2921.090087890625,304.1558532714844,0.8499042987823486,0.2636681795120239,0.1857213228940963,293.24005126953125,297.1499938964844,293.1499938964844,0.2495126724243164,-5002.46630859375,304.156494140625,0.921598255634308,0.3341706693172455,0.3180380463600158,293.2688293457031,297.1499938964844,293.1499938964844,0.0112670063972473,-3281.702880859375,302.7908935546875,0.4780458509922027,0.050000000745058,0.2332906424999237,291.16064453125,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.7318725585937,291.1606140136719,1.0,0.2459432184696197,0.9265028238296508,0.9265028238296508,1.0,1.0,-0.9995993375778198,0.4282428324222564,0.571356475353241,0.1852810978889465,0.0,0.0,0.2518739402294159,52.34134292602539,49.0,1.235045313835144,-6072.486328125,145.68927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34375,305.1929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.482421875,18000.0,0.0,0.0,0.1332480013370514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780747324228286,0.1780790835618972,-4.350193648861023e-06,0.0,0.0001352297840639,0.0,0.0,10.3243408203125,0.0,0.0,0.0,0.2827762067317962,4.0,0.0,1.0
815340,293.26171875,297.1499938964844,293.1499938964844,0.013363572768867,-711.1047973632812,303.75494384765625,0.4789296686649322,0.050000000745058,0.0466865673661232,293.745361328125,297.1499938964844,293.1499938964844,0.0058832736685872,-448.7695007324219,298.7419128417969,0.4789296686649322,0.050000000745058,0.0491632036864757,293.2077331542969,297.1499938964844,293.1499938964844,0.1842550039291381,-2904.42724609375,304.1561279296875,0.8497045636177063,0.2621912658214569,0.1846721172332763,293.2391967773437,297.1499938964844,293.1499938964844,0.247530311346054,-4970.587890625,304.1576232910156,0.9210734963417052,0.3320601880550384,0.3160077035427093,293.2713317871094,297.1499938964844,293.1499938964844,0.0111680971458554,-3266.755859375,302.7430114746094,0.4789296686649322,0.050000000745058,0.2332090735435485,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.74444580078125,291.1618347167969,1.0,0.2443851679563522,0.9263641834259032,0.9263641834259032,1.0,1.0,-0.9957656264305116,0.4266349077224731,0.5691307187080383,0.1841175407171249,0.0,0.0,0.2503173053264618,51.854774475097656,37.0,2.340426445007324,-6032.32421875,143.87399291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,305.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.1330004185438156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770658195018768,0.1770701557397842,-4.348156835476402e-06,0.0,0.0001349785161437,0.0,0.0,10.257898330688477,0.0,0.0,0.0,0.2825912237167358,4.0,0.0,1.0
815400,293.26171875,297.1499938964844,293.1499938964844,0.013363572768867,-711.1047973632812,303.75494384765625,0.4789296686649322,0.050000000745058,0.0466865673661232,293.745361328125,297.1499938964844,293.1499938964844,0.0058832736685872,-448.7695007324219,298.7419128417969,0.4789296686649322,0.050000000745058,0.0491632036864757,293.2077331542969,297.1499938964844,293.1499938964844,0.1842550039291381,-2904.42724609375,304.1561279296875,0.8497045636177063,0.2621912658214569,0.1846721172332763,293.2391967773437,297.1499938964844,293.1499938964844,0.247530311346054,-4970.587890625,304.1576232910156,0.9210734963417052,0.3320601880550384,0.3160077035427093,293.2713317871094,297.1499938964844,293.1499938964844,0.0111680971458554,-3266.755859375,302.7430114746094,0.4789296686649322,0.050000000745058,0.2332090735435485,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.74444580078125,291.1618347167969,1.0,0.2443851679563522,0.9263641834259032,0.9263641834259032,1.0,1.0,-0.9957656264305116,0.4266349077224731,0.5691307187080383,0.1841175407171249,0.0,0.0,0.2503173053264618,51.854774475097656,37.0,2.340426445007324,-6032.32421875,143.87399291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,305.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.1330004185438156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770658195018768,0.1770701557397842,-4.348156835476402e-06,0.0,0.0001349785161437,0.0,0.0,10.257898330688477,0.0,0.0,0.0,0.2825912237167358,4.0,0.0,1.0
815460,293.2663879394531,297.1499938964844,293.1499938964844,0.0131720211356878,-706.08837890625,303.7034912109375,0.4858888387680053,0.050000000745058,0.0465576909482479,293.7575988769531,297.1499938964844,293.1499938964844,0.0056411754339933,-433.142822265625,298.5033264160156,0.4858888387680053,0.050000000745058,0.0490274913609027,293.20831298828125,297.1499938964844,293.1499938964844,0.1827578544616699,-2885.483642578125,304.1565856933594,0.8592708110809326,0.2606121897697449,0.1835098564624786,293.23797607421875,297.1499938964844,293.1499938964844,0.2454636991024017,-4937.3525390625,304.1585388183594,0.9334137439727784,0.3300504684448242,0.3139570653438568,293.27349853515625,297.1499938964844,293.1499938964844,0.0110275577753782,-3243.387939453125,302.6954345703125,0.4858888387680053,0.050000000745058,0.2325653135776519,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.1810913085937,293.7566833496094,291.1654052734375,1.0,0.2387486398220062,0.9262189865112304,0.9262189865112304,1.0,1.0,-0.9908195734024048,0.4245262444019317,0.5662932991981506,0.1827157288789749,0.0,0.0,0.2481051236391067,48.35483932495117,25.0,4.443967342376709,-5985.923828125,136.70741271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.201171875,18000.0,0.0,0.0,0.1327733248472213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756826043128967,0.1756869554519653,-4.3457084757392295e-06,0.0,0.0001347480429103,0.0,0.0,10.167769432067873,0.0,0.0,0.0,0.2823453545570373,4.0,0.0,1.0
815520,293.2663879394531,297.1499938964844,293.1499938964844,0.0131720211356878,-706.08837890625,303.7034912109375,0.4858888387680053,0.050000000745058,0.0465576909482479,293.7575988769531,297.1499938964844,293.1499938964844,0.0056411754339933,-433.142822265625,298.5033264160156,0.4858888387680053,0.050000000745058,0.0490274913609027,293.20831298828125,297.1499938964844,293.1499938964844,0.1827578544616699,-2885.483642578125,304.1565856933594,0.8592708110809326,0.2606121897697449,0.1835098564624786,293.23797607421875,297.1499938964844,293.1499938964844,0.2454636991024017,-4937.3525390625,304.1585388183594,0.9334137439727784,0.3300504684448242,0.3139570653438568,293.27349853515625,297.1499938964844,293.1499938964844,0.0110275577753782,-3243.387939453125,302.6954345703125,0.4858888387680053,0.050000000745058,0.2325653135776519,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.1810913085937,293.7566833496094,291.1654052734375,1.0,0.2387486398220062,0.9262189865112304,0.9262189865112304,1.0,1.0,-0.9908195734024048,0.4245262444019317,0.5662932991981506,0.1827157288789749,0.0,0.0,0.2481051236391067,48.35483932495117,25.0,4.443967342376709,-5985.923828125,136.70741271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.201171875,18000.0,0.0,0.0,0.1327733248472213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756826043128967,0.1756869554519653,-4.3457084757392295e-06,0.0,0.0001347480429103,0.0,0.0,10.167769432067873,0.0,0.0,0.0,0.2823453545570373,4.0,0.0,1.0
815580,293.26861572265625,297.1499938964844,293.1499938964844,0.0130015285685658,-701.3829345703125,303.6653747558594,0.4949476718902588,0.050000000745058,0.0463992990553379,293.7671203613281,297.1499938964844,293.1499938964844,0.0054434365592896,-420.04052734375,298.3104553222656,0.4949476718902588,0.050000000745058,0.0488606952130794,293.2093505859375,297.1499938964844,293.1499938964844,0.1813767254352569,-2867.955078125,304.1571655273437,0.8734749555587769,0.2592222988605499,0.1824330389499664,293.2367858886719,297.1499938964844,293.1499938964844,0.2437959015369415,-4910.5439453125,304.1590576171875,0.95120370388031,0.3285037279129028,0.3123185336589813,293.2749938964844,297.1499938964844,293.1499938964844,0.0108970059081912,-3220.839599609375,302.6576538085937,0.4949476718902588,0.050000000745058,0.2317741066217422,291.168212890625,291.1499938964844,273.7659912109375,271.70513916015625,285.19921875,293.7662353515625,291.1687316894531,1.0,0.231947660446167,0.9261028170585632,0.9261028170585632,1.0,1.0,-0.9862207174301147,0.4225513637065887,0.5636693835258484,0.1814572662115097,0.0,0.0,0.2459007054567337,44.07349395751953,25.0,5.451603412628174,-5944.5947265625,128.3809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557678222656,305.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.55078125,18000.0,0.0,0.0,0.1325514912605285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742850393056869,0.1742893904447555,-4.343186901678564e-06,0.0,0.0001345229102298,0.0,0.0,10.076796531677246,0.0,0.0,0.0,0.2820972800254822,4.0,0.0,1.0
815640,293.26904296875,297.1499938964844,293.1499938964844,0.0129571761935949,-700.1328125,303.6560974121094,0.4977718293666839,0.050000000745058,0.0463538654148578,293.7694702148437,297.1499938964844,293.1499938964844,0.0053938389755785,-416.7091979980469,298.261962890625,0.4977718293666839,0.050000000745058,0.0488128513097763,293.2095947265625,297.1499938964844,293.1499938964844,0.1810193806886673,-2863.4169921875,304.15728759765625,0.8780558109283447,0.2588723301887512,0.1821544617414474,293.2364807128906,297.1499938964844,293.1499938964844,0.2433787584304809,-4903.83935546875,304.1591491699219,0.956607222557068,0.3281245827674866,0.3119101226329803,293.2753295898437,297.1499938964844,293.1499938964844,0.0108626522123813,-3214.811767578125,302.64825439453125,0.4977718293666839,0.050000000745058,0.2315471470355987,291.1690979003906,291.1499938964844,273.7733459472656,271.710693359375,285.2037353515625,293.7685852050781,291.16961669921875,1.0,0.2299792468547821,0.9260737895965576,0.9260737895965576,1.0,1.0,-0.9850118160247804,0.4220313429832458,0.5629804730415344,0.1811297982931137,0.0,0.0,0.2452882677316665,42.84693908691406,25.0,5.603957653045654,-5933.77099609375,126.03507232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25396728515625,305.1000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.88671875,18000.0,0.0,0.0,0.1324854791164398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738963723182678,0.1739007234573364,-4.342479314800585e-06,0.0,0.0001344559132121,0.0,0.0,10.051517486572266,0.0,0.0,0.0,0.2820282578468323,4.0,0.0,1.0
815700,293.2699279785156,297.1499938964844,293.1499938964844,0.0128613160923123,-697.4660034179688,303.6332397460937,0.5034316182136536,0.050000000745058,0.0462692752480506,293.7752380371094,297.1499938964844,293.1499938964844,0.0052742506377398,-408.6196594238281,298.1401672363281,0.5034316182136536,0.050000000745058,0.0487237721681594,293.2102355957031,297.1499938964844,293.1499938964844,0.1801513284444809,-2852.40185546875,304.15753173828125,0.886940062046051,0.2579944729804992,0.1814784705638885,293.2356872558594,297.1499938964844,293.1499938964844,0.2423754632472992,-4887.73681640625,304.1593017578125,0.9665981531143188,0.3271851241588592,0.310930460691452,293.2760925292969,297.1499938964844,293.1499938964844,0.0107876369729638,-3201.786865234375,302.6247253417969,0.5034316182136536,0.050000000745058,0.231124609708786,291.171142578125,291.1499938964844,273.7916564941406,271.7245788574219,285.2148132324219,293.7743835449219,291.1716003417969,1.0,0.2264796197414398,0.9260011911392212,0.9260011911392212,1.0,1.0,-0.9823086857795716,0.4208788275718689,0.5614298582077026,0.1803711801767349,0.0,0.0,0.2436693161725998,40.55707931518555,25.0,5.346207618713379,-5906.7958984375,121.5662612915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25225830078125,305.08758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.68359375,18000.0,0.0,0.0,0.1322970688343048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728601604700088,0.1728645116090774,-4.340576651884476e-06,0.0,0.000134264701046,0.0,0.0,9.984163284301758,0.0,0.0,0.0,0.2818444073200226,4.0,0.0,1.0
815760,293.2706604003906,297.1499938964844,293.1499938964844,0.0127746658399701,-695.0775146484375,303.610595703125,0.5085804462432861,0.050000000745058,0.0461995974183082,293.7809753417969,297.1499938964844,293.1499938964844,0.0051579782739281,-400.67523193359375,298.0173034667969,0.5085804462432861,0.050000000745058,0.0486503988504409,293.2108459472656,297.1499938964844,293.1499938964844,0.1793039292097091,-2841.65869140625,304.15771484375,0.8947190046310425,0.2571118772029876,0.1808112561702728,293.2348937988281,297.1499938964844,293.1499938964844,0.2414093315601349,-4872.25390625,304.15936279296875,0.974776327610016,0.3262529075145721,0.3099759817123413,293.27685546875,297.1499938964844,293.1499938964844,0.01071906555444,-3189.9775390625,302.60107421875,0.5085804462432861,0.050000000745058,0.2307765483856201,291.172607421875,291.1499938964844,273.8099975585937,271.7384948730469,285.2257385253906,293.78009033203125,291.1728515625,1.0,0.2233823090791702,0.9259485602378844,0.9259485602378844,1.0,1.0,-0.979772686958313,0.4198035895824432,0.5599690675735474,0.179647147655487,0.0,0.0,0.2420146763324737,38.66679382324219,25.0,4.206152439117432,-5879.97802734375,117.82512664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,305.0755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.189453125,18000.0,0.0,0.0,0.1320706009864807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717706024646759,0.1717749387025833,-4.338509825174697e-06,0.0,0.0001340348680969,0.0,0.0,9.913311958312988,0.0,0.0,0.0,0.2816506922245025,4.0,0.0,1.0
815820,293.2718200683594,297.1499938964844,293.1499938964844,0.0126189040020108,-690.8251342773438,303.56561279296875,0.5179747939109802,0.050000000745058,0.0460881516337394,293.79217529296875,297.1499938964844,293.1499938964844,0.0049317111261188,-384.98089599609375,297.7685852050781,0.5179747939109802,0.050000000745058,0.0485330447554588,293.2120056152344,297.1499938964844,293.1499938964844,0.1776466220617294,-2820.658203125,304.15789794921875,0.9082463979721068,0.2553335428237915,0.1794892400503158,293.2334289550781,297.1499938964844,293.1499938964844,0.2395512759685516,-4842.50634765625,304.1593322753906,0.987570345401764,0.3244038820266723,0.3081130087375641,293.2782592773437,297.1499938964844,293.1499938964844,0.0105941276997327,-3168.634033203125,302.55340576171875,0.5179747939109802,0.050000000745058,0.2302198708057403,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,285.2471923828125,293.79132080078125,291.17401123046875,1.0,0.2182330042123794,0.925843358039856,0.925843358039856,1.0,1.0,-0.9750070571899414,0.4177949726581573,0.5572121143341064,0.1782594323158264,0.0,0.0,0.2387229651212692,35.634029388427734,25.0,2.130089044570923,-5829.0654296875,111.70635986328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3046875,18000.0,0.0,0.0,0.1314937621355056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695994734764099,0.1696038097143173,-4.3342170101823285e-06,0.0,0.0001334494590992,0.0,0.0,9.772116661071776,0.0,0.0,0.0,0.2812619805335998,4.0,0.0,1.0
815880,293.2718200683594,297.1499938964844,293.1499938964844,0.0126189040020108,-690.8251342773438,303.56561279296875,0.5179747939109802,0.050000000745058,0.0460881516337394,293.79217529296875,297.1499938964844,293.1499938964844,0.0049317111261188,-384.98089599609375,297.7685852050781,0.5179747939109802,0.050000000745058,0.0485330447554588,293.2120056152344,297.1499938964844,293.1499938964844,0.1776466220617294,-2820.658203125,304.15789794921875,0.9082463979721068,0.2553335428237915,0.1794892400503158,293.2334289550781,297.1499938964844,293.1499938964844,0.2395512759685516,-4842.50634765625,304.1593322753906,0.987570345401764,0.3244038820266723,0.3081130087375641,293.2782592773437,297.1499938964844,293.1499938964844,0.0105941276997327,-3168.634033203125,302.55340576171875,0.5179747939109802,0.050000000745058,0.2302198708057403,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,285.2471923828125,293.79132080078125,291.17401123046875,1.0,0.2182330042123794,0.925843358039856,0.925843358039856,1.0,1.0,-0.9750070571899414,0.4177949726581573,0.5572121143341064,0.1782594323158264,0.0,0.0,0.2387229651212692,35.634029388427734,25.0,2.130089044570923,-5829.0654296875,111.70635986328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3046875,18000.0,0.0,0.0,0.1314937621355056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695994734764099,0.1696038097143173,-4.3342170101823285e-06,0.0,0.0001334494590992,0.0,0.0,9.772116661071776,0.0,0.0,0.0,0.2812619805335998,4.0,0.0,1.0
815940,293.2727966308594,297.1499938964844,293.1499938964844,0.0124796759337186,-687.0518798828125,303.5207824707031,0.5261162519454956,0.050000000745058,0.0460050180554389,293.8032531738281,297.1499938964844,293.1499938964844,0.0047114677727222,-369.3931274414063,297.5158996582031,0.5261162519454956,0.050000000745058,0.0484455004334449,293.213134765625,297.1499938964844,293.1499938964844,0.176011636853218,-2799.923095703125,304.1579895019531,0.919954240322113,0.2535351514816284,0.1781758666038513,293.2320251464844,297.1499938964844,293.1499938964844,0.2377502918243408,-4813.6826171875,304.15924072265625,0.9966644048690796,0.3225713074207306,0.3062961399555206,293.2796630859375,297.1499938964844,293.1499938964844,0.0104806842282414,-3149.34765625,302.5052490234375,0.5261162519454956,0.050000000745058,0.229804590344429,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.80242919921875,291.174560546875,1.0,0.214183822274208,0.9257380962371826,0.9257380962371826,1.0,1.0,-0.9705425500869752,0.4159249365329742,0.5546176433563232,0.1769336909055709,0.0,0.0,0.2354059368371963,33.359622955322266,25.0,0.9544482827186584,-5780.8125,106.9618682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2265625,18000.0,0.0,0.0,0.1307527273893356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674439162015915,0.1674482524394989,-4.329946932557505e-06,0.0,0.0001326974015682,0.0,0.0,9.632410049438477,0.0,0.0,0.0,0.2808768153190613,4.0,0.0,1.0
816000,293.2727966308594,297.1499938964844,293.1499938964844,0.0124796759337186,-687.0518798828125,303.5207824707031,0.5261162519454956,0.050000000745058,0.0460050180554389,293.8032531738281,297.1499938964844,293.1499938964844,0.0047114677727222,-369.3931274414063,297.5158996582031,0.5261162519454956,0.050000000745058,0.0484455004334449,293.213134765625,297.1499938964844,293.1499938964844,0.176011636853218,-2799.923095703125,304.1579895019531,0.919954240322113,0.2535351514816284,0.1781758666038513,293.2320251464844,297.1499938964844,293.1499938964844,0.2377502918243408,-4813.6826171875,304.15924072265625,0.9966644048690796,0.3225713074207306,0.3062961399555206,293.2796630859375,297.1499938964844,293.1499938964844,0.0104806842282414,-3149.34765625,302.5052490234375,0.5261162519454956,0.050000000745058,0.229804590344429,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.80242919921875,291.174560546875,1.0,0.214183822274208,0.9257380962371826,0.9257380962371826,1.0,1.0,-0.9705425500869752,0.4159249365329742,0.5546176433563232,0.1769336909055709,0.0,0.0,0.2354059368371963,33.359622955322266,25.0,0.9544482827186584,-5780.8125,106.9618682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2265625,18000.0,0.0,0.0,0.1307527273893356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674439162015915,0.1674482524394989,-4.329946932557505e-06,0.0,0.0001326974015682,0.0,0.0,9.632410049438477,0.0,0.0,0.0,0.2808768153190613,4.0,0.0,1.0
816060,293.27362060546875,297.1499938964844,293.1499938964844,0.0123543050140142,-683.6558837890625,303.4760437011719,0.5320812463760376,0.050000000745058,0.0459504537284374,293.8143920898437,297.1499938964844,293.1499938964844,0.0044964523985981,-353.8651733398437,297.25982666015625,0.5320812463760376,0.050000000745058,0.0483880378305912,293.2144775390625,297.1499938964844,293.1499938964844,0.1743528842926025,-2778.82373046875,304.1580810546875,0.92772376537323,0.2516668140888214,0.1768552660942077,293.2290954589844,297.1499938964844,293.1499938964844,0.2335183918476104,-4743.55224609375,304.1634521484375,0.9990000128746032,0.3210800290107727,0.3017176687717438,293.281005859375,297.1499938964844,293.1499938964844,0.0103772198781371,-3131.70556640625,302.45684814453125,0.5320812463760376,0.050000000745058,0.2295320183038711,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.81353759765625,291.1766967773437,1.0,0.2108944654464721,0.9256408214569092,0.9256408214569092,1.0,1.0,-0.9631230235099792,0.4127114713191986,0.550411581993103,0.17502461373806,0.0,0.0,0.2318821549415588,31.81525993347168,25.0,4.301144599914551,-5727.111328125,102.81688690185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31866455078125,305.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4609375,18000.0,0.0,0.0,0.1298534870147705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652598828077316,0.1652642041444778,-4.325726877141278e-06,0.0,0.0001317847927566,0.0,0.0,9.491582870483398,0.0,0.0,0.0,0.2804889976978302,4.0,0.0,1.0
816120,293.27362060546875,297.1499938964844,293.1499938964844,0.0123543050140142,-683.6558837890625,303.4760437011719,0.5320812463760376,0.050000000745058,0.0459504537284374,293.8143920898437,297.1499938964844,293.1499938964844,0.0044964523985981,-353.8651733398437,297.25982666015625,0.5320812463760376,0.050000000745058,0.0483880378305912,293.2144775390625,297.1499938964844,293.1499938964844,0.1743528842926025,-2778.82373046875,304.1580810546875,0.92772376537323,0.2516668140888214,0.1768552660942077,293.2290954589844,297.1499938964844,293.1499938964844,0.2335183918476104,-4743.55224609375,304.1634521484375,0.9990000128746032,0.3210800290107727,0.3017176687717438,293.281005859375,297.1499938964844,293.1499938964844,0.0103772198781371,-3131.70556640625,302.45684814453125,0.5320812463760376,0.050000000745058,0.2295320183038711,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.81353759765625,291.1766967773437,1.0,0.2108944654464721,0.9256408214569092,0.9256408214569092,1.0,1.0,-0.9631230235099792,0.4127114713191986,0.550411581993103,0.17502461373806,0.0,0.0,0.2318821549415588,31.81525993347168,25.0,4.301144599914551,-5727.111328125,102.81688690185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31866455078125,305.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4609375,18000.0,0.0,0.0,0.1298534870147705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652598828077316,0.1652642041444778,-4.325726877141278e-06,0.0,0.0001317847927566,0.0,0.0,9.491582870483398,0.0,0.0,0.0,0.2804889976978302,4.0,0.0,1.0
816180,293.2743225097656,297.1499938964844,293.1499938964844,0.0122319459915161,-680.1996459960938,303.4317321777344,0.5363321900367737,0.050000000745058,0.0459143333137035,293.8255615234375,297.1499938964844,293.1499938964844,0.004281589295715,-337.9911804199219,297.0034484863281,0.5363321900367737,0.050000000745058,0.0483500063419342,293.2173156738281,297.1499938964844,293.1499938964844,0.1723949015140533,-2753.705810546875,304.1586608886719,0.9319734573364258,0.2494599372148513,0.1753592789173126,293.2200012207031,297.1499938964844,293.1499938964844,0.227582037448883,-4646.6689453125,304.1687316894531,0.9990000128746032,0.3209072649478912,0.2956747114658355,293.2821350097656,297.1499938964844,293.1499938964844,0.0102763753384351,-3113.79638671875,302.409423828125,0.5363321900367737,0.050000000745058,0.2293516099452972,291.18414306640625,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.82470703125,291.1849975585937,1.0,0.2081029713153839,0.9255435466766356,0.9255435466766356,1.0,1.0,-0.953652322292328,0.4085780680179596,0.5450742244720459,0.1726909279823303,0.0,0.0,0.226806953549385,30.7407283782959,25.0,9.031661033630373,-5656.74658203125,99.0928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35357666015625,305.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.80859375,18000.0,0.0,0.0,0.1287621706724167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623274683952331,0.1623317897319793,-4.320802418078529e-06,0.0,0.0001306772319367,0.0,0.0,9.304835319519045,0.0,0.0,0.0,0.2799839377403259,4.0,0.0,1.0
816240,293.2743225097656,297.1499938964844,293.1499938964844,0.0122319459915161,-680.1996459960938,303.4317321777344,0.5363321900367737,0.050000000745058,0.0459143333137035,293.8255615234375,297.1499938964844,293.1499938964844,0.004281589295715,-337.9911804199219,297.0034484863281,0.5363321900367737,0.050000000745058,0.0483500063419342,293.2173156738281,297.1499938964844,293.1499938964844,0.1723949015140533,-2753.705810546875,304.1586608886719,0.9319734573364258,0.2494599372148513,0.1753592789173126,293.2200012207031,297.1499938964844,293.1499938964844,0.227582037448883,-4646.6689453125,304.1687316894531,0.9990000128746032,0.3209072649478912,0.2956747114658355,293.2821350097656,297.1499938964844,293.1499938964844,0.0102763753384351,-3113.79638671875,302.409423828125,0.5363321900367737,0.050000000745058,0.2293516099452972,291.18414306640625,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.82470703125,291.1849975585937,1.0,0.2081029713153839,0.9255435466766356,0.9255435466766356,1.0,1.0,-0.953652322292328,0.4085780680179596,0.5450742244720459,0.1726909279823303,0.0,0.0,0.226806953549385,30.7407283782959,25.0,9.031661033630373,-5656.74658203125,99.0928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35357666015625,305.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.80859375,18000.0,0.0,0.0,0.1287621706724167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623274683952331,0.1623317897319793,-4.320802418078529e-06,0.0,0.0001306772319367,0.0,0.0,9.304835319519045,0.0,0.0,0.0,0.2799839377403259,4.0,0.0,1.0
816300,293.27459716796875,297.1499938964844,293.1499938964844,0.0121747590601444,-678.6109008789062,303.4096374511719,0.5382212996482849,0.050000000745058,0.0458989404141902,293.8311767578125,297.1499938964844,293.1499938964844,0.0041761682368814,-330.1290588378906,296.8731384277344,0.5382212996482849,0.050000000745058,0.0483337938785553,293.2188720703125,297.1499938964844,293.1499938964844,0.1713477522134781,-2740.272216796875,304.15899658203125,0.9334774613380432,0.2482992112636566,0.1745322197675705,293.2145080566406,297.1499938964844,293.1499938964844,0.2250441908836364,-4605.13916015625,304.169921875,0.9990000128746032,0.3211007118225097,0.2930608689785003,293.2826232910156,297.1499938964844,293.1499938964844,0.010228837840259,-3105.473388671875,302.3856201171875,0.5382212996482849,0.050000000745058,0.2292747050523758,291.1867980957031,291.1499938964844,273.9750061035156,271.8648681640625,285.3245544433594,293.8275756835937,291.18719482421875,1.0,0.2068750560283661,0.9254949688911438,0.9254949688911438,1.0,1.0,-0.9493921399116516,0.4067285358905792,0.54266357421875,0.1716220378875732,0.0,0.0,0.2240744829177856,30.27998352050781,25.0,6.984809875488281,-5619.22265625,97.46946716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743896484375,305.0198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7734375,18000.0,0.0,0.0,0.1281253397464752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606267392635345,0.1606310606002807,-4.317754246585537e-06,0.0,0.0001300309377256,0.0,0.0,9.196503639221191,0.0,0.0,0.0,0.2796914279460907,4.0,0.0,1.0
816360,293.2748413085937,297.1499938964844,293.1499938964844,0.0121205430477857,-677.1416015625,303.3874816894531,0.5399894118309021,0.050000000745058,0.045884869992733,293.8367614746094,297.1499938964844,293.1499938964844,0.0040707997977733,-322.2345275878906,296.7408752441406,0.5399894118309021,0.050000000745058,0.0483189783990383,293.21954345703125,297.1499938964844,293.1499938964844,0.1704020649194717,-2728.1845703125,304.1590881347656,0.9348797798156738,0.2472970187664032,0.1737691611051559,293.2095642089844,297.1499938964844,293.1499938964844,0.2227250337600708,-4567.27587890625,304.1705017089844,0.9990000128746032,0.3212573528289795,0.2906515896320343,293.2831115722656,297.1499938964844,293.1499938964844,0.0101831592619419,-3097.64599609375,302.36151123046875,0.5399894118309021,0.050000000745058,0.2292044311761856,291.1875915527344,291.1499938964844,273.99334716796875,271.8790283203125,285.3318786621094,293.8261413574219,291.1875305175781,1.0,0.2057437747716903,0.9254781007766724,0.9254781007766724,1.0,1.0,-0.945465326309204,0.4050314724445343,0.5404338240623474,0.1706235259771347,0.0,0.0,0.2214770168066024,29.858407974243164,25.0,3.4892427921295166,-5583.904296875,95.9892349243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3969116210937,305.0087585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.734375,18000.0,0.0,0.0,0.1274281591176986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589741706848144,0.1589784920215606,-4.314591933507472e-06,0.0,0.0001293233799515,0.0,0.0,9.091099739074709,0.0,0.0,0.0,0.2794041037559509,4.0,0.0,1.0
816420,293.2751770019531,297.1499938964844,293.1499938964844,0.012018353678286,-674.4337158203125,303.3432006835937,0.5431883335113525,0.050000000745058,0.0458602048456668,293.847900390625,297.1499938964844,293.1499938964844,0.0038609041366726,-306.3787536621094,296.47149658203125,0.5431883335113525,0.050000000745058,0.0482930056750774,293.2196960449219,297.1499938964844,293.1499938964844,0.1688123196363449,-2707.952392578125,304.15869140625,0.9374961256980896,0.2454998046159744,0.1724582761526107,293.20123291015625,297.1499938964844,293.1499938964844,0.2186442166566848,-4500.80810546875,304.1704406738281,0.9990000128746032,0.3214446902275085,0.2863785624504089,293.2840576171875,297.1499938964844,293.1499938964844,0.0100957471877336,-3082.937255859375,302.3125305175781,0.5431883335113525,0.050000000745058,0.2290812283754348,291.18572998046875,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,293.8238525390625,291.18536376953125,1.0,0.2037449926137924,0.9254444241523744,0.9254444241523744,1.0,1.0,-0.9385544657707214,0.4020636975765228,0.536490797996521,0.1688263565301895,0.0,0.0,0.2168153077363968,29.11854362487793,25.0,-1.6903836727142334,-5521.685546875,93.41315460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,304.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.146484375,18000.0,0.0,0.0,0.125881478190422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560233235359192,0.1560276448726654,-4.308650659368141e-06,0.0,0.0001277536939596,0.0,0.0,8.902976036071777,0.0,0.0,0.0,0.2788858115673065,4.0,0.0,1.0
816480,293.2751770019531,297.1499938964844,293.1499938964844,0.012018353678286,-674.4337158203125,303.3432006835937,0.5431883335113525,0.050000000745058,0.0458602048456668,293.847900390625,297.1499938964844,293.1499938964844,0.0038609041366726,-306.3787536621094,296.47149658203125,0.5431883335113525,0.050000000745058,0.0482930056750774,293.2196960449219,297.1499938964844,293.1499938964844,0.1688123196363449,-2707.952392578125,304.15869140625,0.9374961256980896,0.2454998046159744,0.1724582761526107,293.20123291015625,297.1499938964844,293.1499938964844,0.2186442166566848,-4500.80810546875,304.1704406738281,0.9990000128746032,0.3214446902275085,0.2863785624504089,293.2840576171875,297.1499938964844,293.1499938964844,0.0100957471877336,-3082.937255859375,302.3125305175781,0.5431883335113525,0.050000000745058,0.2290812283754348,291.18572998046875,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,293.8238525390625,291.18536376953125,1.0,0.2037449926137924,0.9254444241523744,0.9254444241523744,1.0,1.0,-0.9385544657707214,0.4020636975765228,0.536490797996521,0.1688263565301895,0.0,0.0,0.2168153077363968,29.11854362487793,25.0,-1.6903836727142334,-5521.685546875,93.41315460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,304.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.146484375,18000.0,0.0,0.0,0.125881478190422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560233235359192,0.1560276448726654,-4.308650659368141e-06,0.0,0.0001277536939596,0.0,0.0,8.902976036071777,0.0,0.0,0.0,0.2788858115673065,4.0,0.0,1.0
816540,293.2754211425781,297.1499938964844,293.1499938964844,0.011920710094273,-671.8543090820312,303.2990417480469,0.5459436178207397,0.050000000745058,0.0458397231996059,293.8590087890625,297.1499938964844,293.1499938964844,0.0036516278050839,-290.3775634765625,296.1976623535156,0.5459436178207397,0.050000000745058,0.0482714362442493,293.21954345703125,297.1499938964844,293.1499938964844,0.1673400402069091,-2689.203125,304.15826416015625,0.93947571516037,0.2437674254179,0.1712296158075332,293.19464111328125,297.1499938964844,293.1499938964844,0.2152071893215179,-4444.92431640625,304.1693420410156,0.9990000128746032,0.3214868307113647,0.2827806174755096,293.2850341796875,297.1499938964844,293.1499938964844,0.0100108562037348,-3068.66015625,302.2630310058594,0.5459436178207397,0.050000000745058,0.2289789170026779,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,293.8241271972656,291.18231201171875,1.0,0.2020433098077774,0.9254107475280762,0.9254107475280762,1.0,1.0,-0.9325878620147704,0.3995205461978912,0.5330673456192017,0.1672343462705612,0.0,0.0,0.2126469910144806,28.501035690307617,25.0,-3.8243720531463614,-5466.98291015625,91.24908447265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,304.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59375,18000.0,0.0,0.0,0.1242010444402694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534483432769775,0.1534526497125625,-4.303478817746509e-06,0.0,0.0001260482677025,0.0,0.0,8.739568710327148,0.0,0.0,0.0,0.2784350216388702,4.0,0.0,1.0
816600,293.2754211425781,297.1499938964844,293.1499938964844,0.011920710094273,-671.8543090820312,303.2990417480469,0.5459436178207397,0.050000000745058,0.0458397231996059,293.8590087890625,297.1499938964844,293.1499938964844,0.0036516278050839,-290.3775634765625,296.1976623535156,0.5459436178207397,0.050000000745058,0.0482714362442493,293.21954345703125,297.1499938964844,293.1499938964844,0.1673400402069091,-2689.203125,304.15826416015625,0.93947571516037,0.2437674254179,0.1712296158075332,293.19464111328125,297.1499938964844,293.1499938964844,0.2152071893215179,-4444.92431640625,304.1693420410156,0.9990000128746032,0.3214868307113647,0.2827806174755096,293.2850341796875,297.1499938964844,293.1499938964844,0.0100108562037348,-3068.66015625,302.2630310058594,0.5459436178207397,0.050000000745058,0.2289789170026779,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,293.8241271972656,291.18231201171875,1.0,0.2020433098077774,0.9254107475280762,0.9254107475280762,1.0,1.0,-0.9325878620147704,0.3995205461978912,0.5330673456192017,0.1672343462705612,0.0,0.0,0.2126469910144806,28.501035690307617,25.0,-3.8243720531463614,-5466.98291015625,91.24908447265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,304.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59375,18000.0,0.0,0.0,0.1242010444402694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534483432769775,0.1534526497125625,-4.303478817746509e-06,0.0,0.0001260482677025,0.0,0.0,8.739568710327148,0.0,0.0,0.0,0.2784350216388702,4.0,0.0,1.0
