time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823740,293.2817687988281,297.1499938964844,293.1499938964844,0.007903398014605,-531.1502685546875,300.7651672363281,0.5490445494651794,0.050000000745058,0.0458183549344539,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490445494651794,0.050000000745058,0.0482489317655563,293.2381896972656,297.1499938964844,293.1499938964844,0.0773567408323288,-1453.2451171875,304.1592712402344,0.7658306956291199,0.1307199001312255,0.0924999117851257,293.2200927734375,297.1499938964844,293.1499938964844,0.1414270848035812,-3182.982666015625,304.1572570800781,0.8979957699775696,0.2128402143716812,0.2026303559541702,293.3541259765625,297.1499938964844,293.1499938964844,0.0055439374409615,-2021.64453125,298.4897766113281,0.5490445494651794,0.050000000745058,0.2288721650838852,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,294.5458068847656,291.1808166503906,1.0,0.1766904443502426,0.9271206259727478,0.9271206259727478,1.0,1.0,-0.7417223453521729,0.3195910155773163,0.4221313595771789,0.1175524666905403,0.0,0.0,0.0544682294130325,25.8453311920166,25.0,0.3533041775226593,-3687.371826171875,55.77847290039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.7230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.0821819752454757,0.0,0.0,0.0,0.0,1.0,0.0030320284422487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829226076602935,0.0992833077907562,-0.0163607019931077,0.0,8.340425847563893e-05,0.0,0.0,5.435303688049316,0.0,0.0,0.0,0.2688444554805755,4.0,0.0,1.0
823800,293.2817687988281,297.1499938964844,293.1499938964844,0.007903398014605,-531.1502685546875,300.7651672363281,0.5490445494651794,0.050000000745058,0.0458183549344539,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490445494651794,0.050000000745058,0.0482489317655563,293.2381896972656,297.1499938964844,293.1499938964844,0.0773567408323288,-1453.2451171875,304.1592712402344,0.7658306956291199,0.1307199001312255,0.0924999117851257,293.2200927734375,297.1499938964844,293.1499938964844,0.1414270848035812,-3182.982666015625,304.1572570800781,0.8979957699775696,0.2128402143716812,0.2026303559541702,293.3541259765625,297.1499938964844,293.1499938964844,0.0055439374409615,-2021.64453125,298.4897766113281,0.5490445494651794,0.050000000745058,0.2288721650838852,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,294.5458068847656,291.1808166503906,1.0,0.1766904443502426,0.9271206259727478,0.9271206259727478,1.0,1.0,-0.7417223453521729,0.3195910155773163,0.4221313595771789,0.1175524666905403,0.0,0.0,0.0544682294130325,25.8453311920166,25.0,0.3533041775226593,-3687.371826171875,55.77847290039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.7230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.0821819752454757,0.0,0.0,0.0,0.0,1.0,0.0030320284422487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829226076602935,0.0992833077907562,-0.0163607019931077,0.0,8.340425847563893e-05,0.0,0.0,5.435303688049316,0.0,0.0,0.0,0.2688444554805755,4.0,0.0,1.0
823860,293.2828369140625,297.1499938964844,293.1499938964844,0.0078446473926305,-528.463623046875,300.7166748046875,0.548818826675415,0.050000000745058,0.0458199679851532,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.548818826675415,0.050000000745058,0.0482506304979324,293.23980712890625,297.1499938964844,293.1499938964844,0.0753828361630439,-1425.2139892578125,304.15948486328125,0.7606449127197266,0.1281538754701614,0.0907159149646759,293.2198486328125,297.1499938964844,293.1499938964844,0.1400024592876434,-3157.29345703125,304.1572265625,0.8951899409294128,0.2111120671033859,0.2009991109371185,293.3553161621094,297.1499938964844,293.1499938964844,0.0054781376384198,-2001.162353515625,298.4158935546875,0.548818826675415,0.050000000745058,0.228880226612091,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.26739501953125,294.5639038085937,291.1810607910156,1.0,0.1762756407260894,0.9272838830947876,0.9272838830947876,1.0,1.0,-0.7376370429992676,0.3178544640541076,0.4197825491428375,0.1166534572839737,0.0,0.0,0.0503110662102699,25.849889755249023,25.0,0.3280959725379944,-3655.65380859375,55.22410202026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,302.6421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0814507454633712,0.0,0.0,0.0,0.0,1.0,0.0031697368249297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815909579396247,0.0993084907531738,-0.017717532813549,0.0,8.26621544547379e-05,0.0,0.0,5.434174537658691,0.0,0.0,0.0,0.2687865793704986,4.0,0.0,1.0
823920,293.2828369140625,297.1499938964844,293.1499938964844,0.0078446473926305,-528.463623046875,300.7166748046875,0.548818826675415,0.050000000745058,0.0458199679851532,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.548818826675415,0.050000000745058,0.0482506304979324,293.23980712890625,297.1499938964844,293.1499938964844,0.0753828361630439,-1425.2139892578125,304.15948486328125,0.7606449127197266,0.1281538754701614,0.0907159149646759,293.2198486328125,297.1499938964844,293.1499938964844,0.1400024592876434,-3157.29345703125,304.1572265625,0.8951899409294128,0.2111120671033859,0.2009991109371185,293.3553161621094,297.1499938964844,293.1499938964844,0.0054781376384198,-2001.162353515625,298.4158935546875,0.548818826675415,0.050000000745058,0.228880226612091,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.26739501953125,294.5639038085937,291.1810607910156,1.0,0.1762756407260894,0.9272838830947876,0.9272838830947876,1.0,1.0,-0.7376370429992676,0.3178544640541076,0.4197825491428375,0.1166534572839737,0.0,0.0,0.0503110662102699,25.849889755249023,25.0,0.3280959725379944,-3655.65380859375,55.22410202026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,302.6421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0814507454633712,0.0,0.0,0.0,0.0,1.0,0.0031697368249297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815909579396247,0.0993084907531738,-0.017717532813549,0.0,8.26621544547379e-05,0.0,0.0,5.434174537658691,0.0,0.0,0.0,0.2687865793704986,4.0,0.0,1.0
823980,293.2839050292969,297.1499938964844,293.1499938964844,0.0077859917655587,-525.7593383789062,300.6678466796875,0.5485948324203491,0.050000000745058,0.0458215735852718,294.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5485948324203491,0.050000000745058,0.0482523217797279,293.2414245605469,297.1499938964844,293.1499938964844,0.0733677893877029,-1396.7601318359375,304.15966796875,0.7553901076316833,0.125549703836441,0.0889050737023353,293.2196044921875,297.1499938964844,293.1499938964844,0.1385869085788726,-3131.7109375,304.1571655273437,0.8923866748809814,0.2093910872936248,0.1993744820356369,293.3565368652344,297.1499938964844,293.1499938964844,0.0054124798625707,-1980.5706787109373,298.34161376953125,0.5485948324203491,0.050000000745058,0.2288882434368133,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.28271484375,294.58203125,291.1813049316406,1.0,0.1758587509393692,0.9274471998214722,0.9274471998214722,1.0,1.0,-0.7335278987884521,0.3161084651947021,0.4174194037914276,0.1157509088516235,0.0,0.0,0.0461231768131256,25.854154586791992,25.0,0.3239183723926544,-3624.13330078125,54.67023086547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,302.5592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0807278528809547,0.0,0.0,0.0,0.0,1.0,0.003303435165435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802710726857185,0.0993287935853004,-0.0190577190369367,0.0,8.192850509658456e-05,0.0,0.0,5.432804584503174,0.0,0.0,0.0,0.2687287926673889,4.0,0.0,1.0
824040,293.2839050292969,297.1499938964844,293.1499938964844,0.0077859917655587,-525.7593383789062,300.6678466796875,0.5485948324203491,0.050000000745058,0.0458215735852718,294.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5485948324203491,0.050000000745058,0.0482523217797279,293.2414245605469,297.1499938964844,293.1499938964844,0.0733677893877029,-1396.7601318359375,304.15966796875,0.7553901076316833,0.125549703836441,0.0889050737023353,293.2196044921875,297.1499938964844,293.1499938964844,0.1385869085788726,-3131.7109375,304.1571655273437,0.8923866748809814,0.2093910872936248,0.1993744820356369,293.3565368652344,297.1499938964844,293.1499938964844,0.0054124798625707,-1980.5706787109373,298.34161376953125,0.5485948324203491,0.050000000745058,0.2288882434368133,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.28271484375,294.58203125,291.1813049316406,1.0,0.1758587509393692,0.9274471998214722,0.9274471998214722,1.0,1.0,-0.7335278987884521,0.3161084651947021,0.4174194037914276,0.1157509088516235,0.0,0.0,0.0461231768131256,25.854154586791992,25.0,0.3239183723926544,-3624.13330078125,54.67023086547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,302.5592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0807278528809547,0.0,0.0,0.0,0.0,1.0,0.003303435165435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802710726857185,0.0993287935853004,-0.0190577190369367,0.0,8.192850509658456e-05,0.0,0.0,5.432804584503174,0.0,0.0,0.0,0.2687287926673889,4.0,0.0,1.0
824100,293.2843933105469,297.1499938964844,293.1499938964844,0.0077567202970385,-524.4014892578125,300.6433410644531,0.5484832525253296,0.050000000745058,0.045822374522686,294.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.5484832525253296,0.050000000745058,0.0482531674206256,293.2422180175781,297.1499938964844,293.1499938964844,0.0723451673984527,-1382.3846435546875,304.1597595214844,0.7527393102645874,0.1242337822914123,0.0879900008440017,293.219482421875,297.1499938964844,293.1499938964844,0.1378823816776275,-3118.95751953125,304.1571350097656,0.8909860849380493,0.2085332423448562,0.1985646337270736,293.35711669921875,297.1499938964844,293.1499938964844,0.0053797392174601,-1970.2451171875,298.3043518066406,0.5484832525253296,0.050000000745058,0.2288922518491745,291.181396484375,291.1499938964844,275.3204345703125,272.7222595214844,286.290283203125,294.5910949707031,291.181396484375,1.0,0.1756495684385299,0.9275288581848145,0.9275288581848145,1.0,1.0,-0.7314640283584595,0.3152317404747009,0.4162322878837585,0.1152983531355857,0.0,0.0,0.0440176427364349,25.856220245361328,25.0,0.3257832527160644,-3608.447509765625,54.39356231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33270263671875,302.5169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.0803695991635322,0.0,0.0,0.0,0.0,1.0,0.0033690747804939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796155333518982,0.0993375778198242,-0.0197220463305711,0.0,8.156492549460381e-05,0.0,0.0,5.432052135467529,0.0,0.0,0.0,0.2687001228332519,4.0,0.0,1.0
824160,293.284912109375,297.1499938964844,293.1499938964844,0.0077274767681956,-523.0393676757812,300.6187438964844,0.548372209072113,0.050000000745058,0.0458231717348098,294.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.548372209072113,0.050000000745058,0.0482540093362331,293.2430114746094,297.1499938964844,293.1499938964844,0.0713117197155952,-1367.906494140625,304.1598815917969,0.7500737905502319,0.1229089722037315,0.087068535387516,293.2193603515625,297.1499938964844,293.1499938964844,0.1371801346540451,-3106.23095703125,304.1571350097656,0.8895866870880127,0.2076772600412368,0.1977564841508865,293.35772705078125,297.1499938964844,293.1499938964844,0.0053470241837203,-1959.889892578125,298.2669982910156,0.548372209072113,0.050000000745058,0.2288962453603744,291.1815185546875,291.1499938964844,275.3266296386719,272.7249450683594,286.2978210449219,294.6001892089844,291.1815185546875,1.0,0.1754399389028549,0.9276166558265686,0.9276166558265686,1.0,1.0,-0.7293949723243713,0.3143531382083893,0.415041834115982,0.1148451343178749,0.0,0.0,0.0419041104614734,25.858203887939453,25.0,0.3305942118167877,-3592.815673828125,54.11710739135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318786621094,302.47430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0800135433673858,0.0,0.0,0.0,0.0,1.0,0.0034340203274041,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789629071950912,0.0993453785777092,-0.0203824769705533,0.0,8.120357233565301e-05,0.0,0.0,5.431253910064697,0.0,0.0,0.0,0.268671452999115,4.0,0.0,1.0
824220,293.2859191894531,297.1499938964844,293.1499938964844,0.0076690851710736,-520.3029174804688,300.5693664550781,0.5481511950492859,0.050000000745058,0.0458247661590576,294.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5481511950492859,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692121312022209,-1338.6490478515625,304.1600646972656,0.7446975111961365,0.1202319040894508,0.0852064192295074,293.2191162109375,297.1499938964844,293.1499938964844,0.1357825249433517,-3080.859619140625,304.1570739746094,0.8867919445037842,0.2059709280729293,0.1961454153060913,293.35888671875,297.1499938964844,293.1499938964844,0.0052817175164818,-1939.105224609375,298.1920166015625,0.5481511950492859,0.050000000745058,0.2289042025804519,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.3126525878906,294.6183776855469,291.1817626953125,1.0,0.1750193238258361,0.9277923703193665,0.9277923703193665,1.0,1.0,-0.7252401113510132,0.3125894069671631,0.4126507043838501,0.1139362528920173,0.0,0.0,0.0376521572470665,25.86199378967285,25.0,0.3416140675544739,-3561.702880859375,53.56488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,302.3873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0793081447482109,0.0,0.0,0.0,0.0,1.0,0.0035621898714452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776660963892936,0.0993580445647239,-0.0216919463127851,0.0,8.048768359003589e-05,0.0,0.0,5.429515361785889,0.0,0.0,0.0,0.2686142921447754,4.0,0.0,1.0
824280,293.2859191894531,297.1499938964844,293.1499938964844,0.0076690851710736,-520.3029174804688,300.5693664550781,0.5481511950492859,0.050000000745058,0.0458247661590576,294.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5481511950492859,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692121312022209,-1338.6490478515625,304.1600646972656,0.7446975111961365,0.1202319040894508,0.0852064192295074,293.2191162109375,297.1499938964844,293.1499938964844,0.1357825249433517,-3080.859619140625,304.1570739746094,0.8867919445037842,0.2059709280729293,0.1961454153060913,293.35888671875,297.1499938964844,293.1499938964844,0.0052817175164818,-1939.105224609375,298.1920166015625,0.5481511950492859,0.050000000745058,0.2289042025804519,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.3126525878906,294.6183776855469,291.1817626953125,1.0,0.1750193238258361,0.9277923703193665,0.9277923703193665,1.0,1.0,-0.7252401113510132,0.3125894069671631,0.4126507043838501,0.1139362528920173,0.0,0.0,0.0376521572470665,25.86199378967285,25.0,0.3416140675544739,-3561.702880859375,53.56488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,302.3873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0793081447482109,0.0,0.0,0.0,0.0,1.0,0.0035621898714452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776660963892936,0.0993580445647239,-0.0216919463127851,0.0,8.048768359003589e-05,0.0,0.0,5.429515361785889,0.0,0.0,0.0,0.2686142921447754,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.0076108491048216,-517.5513305664062,300.5197448730469,0.5479316115379333,0.050000000745058,0.0458263531327247,294.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5479316115379333,0.050000000745058,0.0482573546469211,293.2461242675781,297.1499938964844,293.1499938964844,0.0670686513185501,-1309.0078125,304.1602783203125,0.7392576336860657,0.117520123720169,0.0833198800683021,293.2188720703125,297.1499938964844,293.1499938964844,0.1343939453363418,-3055.595947265625,304.15704345703125,0.8840034604072571,0.204271987080574,0.1945412456989288,293.3600158691406,297.1499938964844,293.1499938964844,0.0052165878005325,-1918.2276611328125,298.1167297363281,0.5479316115379333,0.050000000745058,0.2289121150970459,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3272399902344,294.6366271972656,291.1820373535156,1.0,0.1745970547199249,0.9279680252075196,0.9279680252075196,1.0,1.0,-0.7210642099380493,0.3108175098896026,0.4102467000484466,0.1130242943763732,0.0,0.0,0.0333674773573875,25.865554809570312,25.0,0.3542166948318481,-3530.802001953125,53.01378631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,302.29840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0786112919449806,0.0,0.0,0.0,0.0,1.0,0.0036886208690702,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763808116316795,0.0993674173951149,-0.0229866001754999,0.0,7.978046778589487e-05,0.0,0.0,5.427623271942139,0.0,0.0,0.0,0.268557459115982,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.0076108491048216,-517.5513305664062,300.5197448730469,0.5479316115379333,0.050000000745058,0.0458263531327247,294.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5479316115379333,0.050000000745058,0.0482573546469211,293.2461242675781,297.1499938964844,293.1499938964844,0.0670686513185501,-1309.0078125,304.1602783203125,0.7392576336860657,0.117520123720169,0.0833198800683021,293.2188720703125,297.1499938964844,293.1499938964844,0.1343939453363418,-3055.595947265625,304.15704345703125,0.8840034604072571,0.204271987080574,0.1945412456989288,293.3600158691406,297.1499938964844,293.1499938964844,0.0052165878005325,-1918.2276611328125,298.1167297363281,0.5479316115379333,0.050000000745058,0.2289121150970459,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3272399902344,294.6366271972656,291.1820373535156,1.0,0.1745970547199249,0.9279680252075196,0.9279680252075196,1.0,1.0,-0.7210642099380493,0.3108175098896026,0.4102467000484466,0.1130242943763732,0.0,0.0,0.0333674773573875,25.865554809570312,25.0,0.3542166948318481,-3530.802001953125,53.01378631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,302.29840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0786112919449806,0.0,0.0,0.0,0.0,1.0,0.0036886208690702,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763808116316795,0.0993674173951149,-0.0229866001754999,0.0,7.978046778589487e-05,0.0,0.0,5.427623271942139,0.0,0.0,0.0,0.268557459115982,4.0,0.0,1.0
824460,293.2998046875,297.1499938964844,293.1499938964844,0.0075095100328326,-512.6881713867188,300.4371032714844,0.5468183755874634,0.050000000745058,0.0458343997597694,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468183755874634,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635270401835441,-1260.38720703125,304.1628112792969,0.7294995188713074,0.112593188881874,0.0802205353975296,293.2291564941406,297.1499938964844,293.1499938964844,0.1316779553890228,-3005.552978515625,304.1592712402344,0.8775218725204468,0.200422927737236,0.191349595785141,293.3733215332031,297.1499938964844,293.1499938964844,0.0051189586520195,-1886.557373046875,298.0079650878906,0.5468183755874634,0.050000000745058,0.2289523184299469,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.33709716796875,294.6492614746094,291.1843566894531,1.0,0.1741079688072204,0.9281530976295472,0.9281530976295472,1.0,1.0,-0.7135831117630005,0.3076330125331878,0.4059500992298126,0.1114121079444885,0.0,0.0,0.0288146547973155,26.011474609375,25.0,3.7774832248687744,-3496.226806640625,52.20637512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3264465332031,302.21466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0779194757342338,0.0,0.0,0.0,0.0,1.0,0.0038157533854246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750750601291656,0.0993602946400642,-0.0242852307856082,0.0,7.907836697995663e-05,0.0,0.0,5.424816608428955,0.0,0.0,0.0,0.2684983909130096,4.0,0.0,1.0
824520,293.2998046875,297.1499938964844,293.1499938964844,0.0075095100328326,-512.6881713867188,300.4371032714844,0.5468183755874634,0.050000000745058,0.0458343997597694,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468183755874634,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635270401835441,-1260.38720703125,304.1628112792969,0.7294995188713074,0.112593188881874,0.0802205353975296,293.2291564941406,297.1499938964844,293.1499938964844,0.1316779553890228,-3005.552978515625,304.1592712402344,0.8775218725204468,0.200422927737236,0.191349595785141,293.3733215332031,297.1499938964844,293.1499938964844,0.0051189586520195,-1886.557373046875,298.0079650878906,0.5468183755874634,0.050000000745058,0.2289523184299469,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.33709716796875,294.6492614746094,291.1843566894531,1.0,0.1741079688072204,0.9281530976295472,0.9281530976295472,1.0,1.0,-0.7135831117630005,0.3076330125331878,0.4059500992298126,0.1114121079444885,0.0,0.0,0.0288146547973155,26.011474609375,25.0,3.7774832248687744,-3496.226806640625,52.20637512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3264465332031,302.21466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0779194757342338,0.0,0.0,0.0,0.0,1.0,0.0038157533854246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750750601291656,0.0993602946400642,-0.0242852307856082,0.0,7.907836697995663e-05,0.0,0.0,5.424816608428955,0.0,0.0,0.0,0.2684983909130096,4.0,0.0,1.0
824580,293.3088684082031,297.1499938964844,293.1499938964844,0.0074220346286892,-508.4089660644531,300.361083984375,0.5459873080253601,0.050000000745058,0.0458404831588268,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5459873080253601,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.0599982030689716,-1212.7161865234375,304.16436767578125,0.7199904918670654,0.1083840653300285,0.0771954581141471,293.23406982421875,297.1499938964844,293.1499938964844,0.1291108280420303,-2958.239501953125,304.160400390625,0.8717527389526367,0.1974155902862548,0.1883652210235595,293.3828430175781,297.1499938964844,293.1499938964844,0.0050316285341978,-1857.8636474609373,297.90594482421875,0.5459873080253601,0.050000000745058,0.2289827018976211,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.3332214355469,294.6407470703125,291.18707275390625,1.0,0.1735643148422241,0.9283381700515748,0.9283381700515748,1.0,1.0,-0.7064220309257507,0.3045920729637146,0.4018299877643585,0.1098626777529716,0.0,0.0,0.0236442629247903,26.108158111572266,25.0,2.726793050765991,-3460.829833984375,51.39118194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,302.1123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0772170200943946,0.0,0.0,0.0,0.0,1.0,0.0039554708637297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736013576388359,0.0993022993206977,-0.025700943544507,0.0,7.836546137696132e-05,0.0,0.0,5.41892147064209,0.0,0.0,0.0,0.2684276401996612,4.0,0.0,1.0
824640,293.3088684082031,297.1499938964844,293.1499938964844,0.0074220346286892,-508.4089660644531,300.361083984375,0.5459873080253601,0.050000000745058,0.0458404831588268,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5459873080253601,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.0599982030689716,-1212.7161865234375,304.16436767578125,0.7199904918670654,0.1083840653300285,0.0771954581141471,293.23406982421875,297.1499938964844,293.1499938964844,0.1291108280420303,-2958.239501953125,304.160400390625,0.8717527389526367,0.1974155902862548,0.1883652210235595,293.3828430175781,297.1499938964844,293.1499938964844,0.0050316285341978,-1857.8636474609373,297.90594482421875,0.5459873080253601,0.050000000745058,0.2289827018976211,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.3332214355469,294.6407470703125,291.18707275390625,1.0,0.1735643148422241,0.9283381700515748,0.9283381700515748,1.0,1.0,-0.7064220309257507,0.3045920729637146,0.4018299877643585,0.1098626777529716,0.0,0.0,0.0236442629247903,26.108158111572266,25.0,2.726793050765991,-3460.829833984375,51.39118194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,302.1123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0772170200943946,0.0,0.0,0.0,0.0,1.0,0.0039554708637297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736013576388359,0.0993022993206977,-0.025700943544507,0.0,7.836546137696132e-05,0.0,0.0,5.41892147064209,0.0,0.0,0.0,0.2684276401996612,4.0,0.0,1.0
824700,293.3123474121094,297.1499938964844,293.1499938964844,0.0073808883316814,-506.4039916992188,300.3243408203125,0.5457026362419128,0.050000000745058,0.0458425842225551,294.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.5457026362419128,0.050000000745058,0.0482744462788105,293.2682189941406,297.1499938964844,293.1499938964844,0.0583377517759799,-1190.5640869140625,304.164794921875,0.7154502868652344,0.1063907071948051,0.0757832527160644,293.2355651855469,297.1499938964844,293.1499938964844,0.1279881745576858,-2937.569580078125,304.1605529785156,0.8693183660507202,0.196056917309761,0.1870473176240921,293.3865051269531,297.1499938964844,293.1499938964844,0.004989834036678,-1844.1380615234373,297.85595703125,0.5457026362419128,0.050000000745058,0.2289931923151016,291.18707275390625,291.1499938964844,275.3651733398437,272.7425231933594,286.33111572265625,294.6371154785156,291.1869506835937,1.0,0.1732839345932006,0.928430676460266,0.928430676460266,1.0,1.0,-0.7031633257865906,0.3032094836235046,0.3999538719654083,0.1091587468981742,0.0,0.0,0.0211520697921514,26.134485244750977,25.0,0.9452314972877502,-3443.763427734375,51.002384185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266906738281,302.0567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.625,18000.0,0.0,0.0,0.0768591985106468,0.0,0.0,0.0,0.0,1.0,0.0040269428864121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728742927312851,0.0992921590805053,-0.0264178626239299,0.0,7.800231105647981e-05,0.0,0.0,5.416985511779785,0.0,0.0,0.0,0.2683939933776855,4.0,0.0,1.0
824760,293.3153076171875,297.1499938964844,293.1499938964844,0.0073410226032137,-504.4606628417969,300.2882080078125,0.5454663038253784,0.050000000745058,0.0458443351089954,294.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5454663038253784,0.050000000745058,0.0482762902975082,293.2705078125,297.1499938964844,293.1499938964844,0.0567111261188983,-1169.0244140625,304.1650390625,0.7108542919158936,0.1044429168105125,0.074407547712326,293.2366638183594,297.1499938964844,293.1499938964844,0.1269251257181167,-2917.991455078125,304.1605834960937,0.8670485615730286,0.1947552263736724,0.1857926845550537,293.3896179199219,297.1499938964844,293.1499938964844,0.0049489708617329,-1830.699951171875,297.8064880371094,0.5454663038253784,0.050000000745058,0.2290019392967224,291.18658447265625,291.1499938964844,275.3653564453125,272.7427062988281,286.32940673828125,294.6348571777344,291.18634033203125,1.0,0.1730002760887146,0.9285494685173036,0.9285494685173036,1.0,1.0,-0.7000213265419006,0.3018777072429657,0.3981436192989349,0.1084812134504318,0.0,0.0,0.0187582075595855,26.152637481689453,25.0,-0.5331528186798096,-3427.447509765625,50.62103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274230957031,302.00262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.501953125,18000.0,0.0,0.0,0.0764976888895034,0.0,0.0,0.0,0.0,1.0,0.0040970449335873,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721821933984756,0.0992971062660217,-0.0271149165928363,0.0,7.763542816974223e-05,0.0,0.0,5.41594123840332,0.0,0.0,0.0,0.268363207578659,4.0,0.0,1.0
824820,293.3199768066406,297.1499938964844,293.1499938964844,0.0072640748694539,-500.6915283203125,300.21759033203125,0.5450907945632935,0.050000000745058,0.0458471328020095,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450907945632935,0.050000000745058,0.0482792370021343,293.274169921875,297.1499938964844,293.1499938964844,0.0535197705030441,-1127.1942138671875,304.16534423828125,0.7013744115829468,0.1006458178162574,0.0717336237430572,293.2380676269531,297.1499938964844,293.1499938964844,0.124918557703495,-2880.986572265625,304.160400390625,0.8628451824188232,0.1922742128372192,0.1834138482809066,293.3945617675781,297.1499938964844,293.1499938964844,0.0048693311400711,-1804.3953857421875,297.70904541015625,0.5450907945632935,0.050000000745058,0.2290159165859222,291.1849060058594,291.1499938964844,275.3631286621094,272.7419128417969,286.3268127441406,294.6338806152344,291.1845092773437,1.0,0.172427624464035,0.9287870526313782,0.9287870526313782,1.0,1.0,-0.6939809322357178,0.2993194460868835,0.3946614861488342,0.1071802973747253,0.0,0.0,0.0142143918201327,26.17253875732422,25.0,-2.297719717025757,-3396.63818359375,49.876243591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.8998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.0757696330547332,0.0,0.0,0.0,0.0,1.0,0.0042320508509874,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708893910050392,0.0993258655071258,-0.0284364726394414,0.0,7.689654739806429e-05,0.0,0.0,5.415085315704346,0.0,0.0,0.0,0.2683079242706299,4.0,0.0,1.0
824880,293.3199768066406,297.1499938964844,293.1499938964844,0.0072640748694539,-500.6915283203125,300.21759033203125,0.5450907945632935,0.050000000745058,0.0458471328020095,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450907945632935,0.050000000745058,0.0482792370021343,293.274169921875,297.1499938964844,293.1499938964844,0.0535197705030441,-1127.1942138671875,304.16534423828125,0.7013744115829468,0.1006458178162574,0.0717336237430572,293.2380676269531,297.1499938964844,293.1499938964844,0.124918557703495,-2880.986572265625,304.160400390625,0.8628451824188232,0.1922742128372192,0.1834138482809066,293.3945617675781,297.1499938964844,293.1499938964844,0.0048693311400711,-1804.3953857421875,297.70904541015625,0.5450907945632935,0.050000000745058,0.2290159165859222,291.1849060058594,291.1499938964844,275.3631286621094,272.7419128417969,286.3268127441406,294.6338806152344,291.1845092773437,1.0,0.172427624464035,0.9287870526313782,0.9287870526313782,1.0,1.0,-0.6939809322357178,0.2993194460868835,0.3946614861488342,0.1071802973747253,0.0,0.0,0.0142143918201327,26.17253875732422,25.0,-2.297719717025757,-3396.63818359375,49.876243591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.8998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.0757696330547332,0.0,0.0,0.0,0.0,1.0,0.0042320508509874,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708893910050392,0.0993258655071258,-0.0284364726394414,0.0,7.689654739806429e-05,0.0,0.0,5.415085315704346,0.0,0.0,0.0,0.2683079242706299,4.0,0.0,1.0
824940,293.3233642578125,297.1499938964844,293.1499938964844,0.0071917916648089,-497.2608642578125,300.1469421386719,0.5448033213615417,0.050000000745058,0.045849286019802,294.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5448033213615417,0.050000000745058,0.048281505703926,293.27691650390625,297.1499938964844,293.1499938964844,0.0504212491214275,-1087.1490478515625,304.1653747558594,0.6919108033180237,0.0969430729746818,0.0691334158182144,293.2386779785156,297.1499938964844,293.1499938964844,0.1231075599789619,-2847.661865234375,304.159912109375,0.8589626550674438,0.1899174600839615,0.1811634302139282,293.3982238769531,297.1499938964844,293.1499938964844,0.0047919158823788,-1779.14794921875,297.6103820800781,0.5448033213615417,0.050000000745058,0.2290266752243042,291.1771240234375,291.1499938964844,275.35760498046875,272.7396850585937,286.3249206542969,294.63671875,291.1719970703125,1.0,0.1718526780605316,0.9290246367454528,0.9290246367454528,1.0,1.0,-0.688177764415741,0.2968640327453613,0.3913137316703796,0.10593231767416,0.0,0.0,0.0108861895278096,26.177703857421875,25.0,-27.71183204650879,-3289.631591796875,49.152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,301.5053405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.796875,18000.0,0.0,0.0,0.0749981924891471,0.0,0.0,0.0,0.0,1.0,0.0046463408507406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654937997460365,0.0977481678128242,-0.0322543680667877,0.0,7.61136325309053e-05,0.0,0.0,5.320320129394531,0.0,0.0,0.0,0.267947643995285,4.0,0.0,1.0
825000,293.3233642578125,297.1499938964844,293.1499938964844,0.0071917916648089,-497.2608642578125,300.1469421386719,0.5448033213615417,0.050000000745058,0.045849286019802,294.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5448033213615417,0.050000000745058,0.048281505703926,293.27691650390625,297.1499938964844,293.1499938964844,0.0504212491214275,-1087.1490478515625,304.1653747558594,0.6919108033180237,0.0969430729746818,0.0691334158182144,293.2386779785156,297.1499938964844,293.1499938964844,0.1231075599789619,-2847.661865234375,304.159912109375,0.8589626550674438,0.1899174600839615,0.1811634302139282,293.3982238769531,297.1499938964844,293.1499938964844,0.0047919158823788,-1779.14794921875,297.6103820800781,0.5448033213615417,0.050000000745058,0.2290266752243042,291.1771240234375,291.1499938964844,275.35760498046875,272.7396850585937,286.3249206542969,294.63671875,291.1719970703125,1.0,0.1718526780605316,0.9290246367454528,0.9290246367454528,1.0,1.0,-0.688177764415741,0.2968640327453613,0.3913137316703796,0.10593231767416,0.0,0.0,0.0108861895278096,26.177703857421875,25.0,-27.71183204650879,-3289.631591796875,49.152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,301.5053405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.796875,18000.0,0.0,0.0,0.0749981924891471,0.0,0.0,0.0,0.0,1.0,0.0046463408507406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654937997460365,0.0977481678128242,-0.0322543680667877,0.0,7.61136325309053e-05,0.0,0.0,5.320320129394531,0.0,0.0,0.0,0.267947643995285,4.0,0.0,1.0
825060,293.3258056640625,297.1499938964844,293.1499938964844,0.0071324822492897,-494.846923828125,300.0696105957031,0.54457026720047,0.050000000745058,0.0458510406315326,294.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.54457026720047,0.050000000745058,0.0482833534479141,293.27899169921875,297.1499938964844,293.1499938964844,0.0474658384919166,-1049.553466796875,304.1651916503906,0.6824444532394409,0.0933061316609382,0.0665822625160217,293.2387390136719,297.1499938964844,293.1499938964844,0.1216084212064743,-2820.431396484375,304.1591491699219,0.8553034067153931,0.1876565515995025,0.1790077984333038,293.4009094238281,297.1499938964844,293.1499938964844,0.0047236862592399,-1758.20947265625,297.4997863769531,0.54457026720047,0.050000000745058,0.2290354371070861,291.1434326171875,291.1499938964844,275.3490600585937,272.7361145019531,286.3233947753906,294.6426086425781,291.1450500488281,1.0,0.1712797135114669,0.9292688965797424,0.9292688965797424,1.0,1.0,-0.6825438141822815,0.2944824993610382,0.3880613148212433,0.1047225967049598,0.0,0.0,0.014291051775217,26.173986434936523,25.0,-7.919684410095215,-3362.703369140625,48.44638442993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.356689453125,301.6379089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8125,18000.0,0.0,0.0,0.0739867240190506,0.0,0.0,0.0,0.0,1.0,0.0045382352545857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696061179041862,0.1009014770388603,-0.0312953628599643,0.0,7.508711860282347e-05,0.0,0.0,5.49609899520874,0.0,0.0,0.0,0.2683558166027069,4.0,0.0,1.0
825120,293.3258056640625,297.1499938964844,293.1499938964844,0.0071324822492897,-494.846923828125,300.0696105957031,0.54457026720047,0.050000000745058,0.0458510406315326,294.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.54457026720047,0.050000000745058,0.0482833534479141,293.27899169921875,297.1499938964844,293.1499938964844,0.0474658384919166,-1049.553466796875,304.1651916503906,0.6824444532394409,0.0933061316609382,0.0665822625160217,293.2387390136719,297.1499938964844,293.1499938964844,0.1216084212064743,-2820.431396484375,304.1591491699219,0.8553034067153931,0.1876565515995025,0.1790077984333038,293.4009094238281,297.1499938964844,293.1499938964844,0.0047236862592399,-1758.20947265625,297.4997863769531,0.54457026720047,0.050000000745058,0.2290354371070861,291.1434326171875,291.1499938964844,275.3490600585937,272.7361145019531,286.3233947753906,294.6426086425781,291.1450500488281,1.0,0.1712797135114669,0.9292688965797424,0.9292688965797424,1.0,1.0,-0.6825438141822815,0.2944824993610382,0.3880613148212433,0.1047225967049598,0.0,0.0,0.014291051775217,26.173986434936523,25.0,-7.919684410095215,-3362.703369140625,48.44638442993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.356689453125,301.6379089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8125,18000.0,0.0,0.0,0.0739867240190506,0.0,0.0,0.0,0.0,1.0,0.0045382352545857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696061179041862,0.1009014770388603,-0.0312953628599643,0.0,7.508711860282347e-05,0.0,0.0,5.49609899520874,0.0,0.0,0.0,0.2683558166027069,4.0,0.0,1.0
825180,293.3277282714844,297.1499938964844,293.1499938964844,0.0070493542589247,-490.0776977539063,300.01251220703125,0.5443698763847351,0.050000000745058,0.0458525568246841,294.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5443698763847351,0.050000000745058,0.0482849515974521,293.2806396484375,297.1499938964844,293.1499938964844,0.0441893711686134,-1007.5928344726562,304.16558837890625,0.6729599833488464,0.0897037535905838,0.0640625953674316,293.23846435546875,297.1499938964844,293.1499938964844,0.1195451915264129,-2781.414306640625,304.1595153808594,0.8518034219741821,0.1854639500379562,0.1769246608018875,293.4031066894531,297.1499938964844,293.1499938964844,0.0046418490819633,-1728.5389404296875,297.42169189453125,0.5443698763847351,0.050000000745058,0.2290430068969726,291.1723327636719,291.1499938964844,275.3376770019531,272.73126220703125,286.3210754394531,294.6494445800781,291.17266845703125,1.0,0.1707112044095993,0.9295130968093872,0.9295130968093872,1.0,1.0,-0.6770326495170593,0.2921547889709472,0.384877860546112,0.1035410314798355,0.0,0.0,0.0094161368906497,26.165225982666016,25.0,3.1335713863372803,-3248.87060546875,47.75735092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428955078125,301.5337219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.703125,18000.0,0.0,0.0,0.0733188837766647,0.0,0.0,0.0,0.0,1.0,0.0048238658346235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0639957934617996,0.0977627635002136,-0.033766970038414,0.0,7.440934859914705e-05,0.0,0.0,5.321276664733887,0.0,0.0,0.0,0.267884612083435,4.0,0.0,1.0
825240,293.3277282714844,297.1499938964844,293.1499938964844,0.0070493542589247,-490.0776977539063,300.01251220703125,0.5443698763847351,0.050000000745058,0.0458525568246841,294.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5443698763847351,0.050000000745058,0.0482849515974521,293.2806396484375,297.1499938964844,293.1499938964844,0.0441893711686134,-1007.5928344726562,304.16558837890625,0.6729599833488464,0.0897037535905838,0.0640625953674316,293.23846435546875,297.1499938964844,293.1499938964844,0.1195451915264129,-2781.414306640625,304.1595153808594,0.8518034219741821,0.1854639500379562,0.1769246608018875,293.4031066894531,297.1499938964844,293.1499938964844,0.0046418490819633,-1728.5389404296875,297.42169189453125,0.5443698763847351,0.050000000745058,0.2290430068969726,291.1723327636719,291.1499938964844,275.3376770019531,272.73126220703125,286.3210754394531,294.6494445800781,291.17266845703125,1.0,0.1707112044095993,0.9295130968093872,0.9295130968093872,1.0,1.0,-0.6770326495170593,0.2921547889709472,0.384877860546112,0.1035410314798355,0.0,0.0,0.0094161368906497,26.165225982666016,25.0,3.1335713863372803,-3248.87060546875,47.75735092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428955078125,301.5337219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.703125,18000.0,0.0,0.0,0.0733188837766647,0.0,0.0,0.0,0.0,1.0,0.0048238658346235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0639957934617996,0.0977627635002136,-0.033766970038414,0.0,7.440934859914705e-05,0.0,0.0,5.321276664733887,0.0,0.0,0.0,0.267884612083435,4.0,0.0,1.0
825300,293.3285217285156,297.1499938964844,293.1499938964844,0.0070206285454332,-489.0272521972656,299.97430419921875,0.5442748665809631,0.050000000745058,0.0458532758057117,294.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5442748665809631,0.050000000745058,0.0482857078313827,293.2813720703125,297.1499938964844,293.1499938964844,0.0427472665905952,-989.5794677734376,304.1653747558594,0.6681941151618958,0.0879059210419654,0.0628057122230529,293.2382507324219,297.1499938964844,293.1499938964844,0.118917278945446,-2770.16748046875,304.1589050292969,0.8500906229019165,0.1843871772289276,0.175901710987091,293.4040222167969,297.1499938964844,293.1499938964844,0.0046063414774835,-1717.9146728515625,297.3667907714844,0.5442748665809631,0.050000000745058,0.2290466129779815,291.1558532714844,291.1499938964844,275.3310241699219,272.7283935546875,286.3197631835937,294.6533508300781,291.14093017578125,1.0,0.1704288572072982,0.929635226726532,0.929635226726532,1.0,1.0,-0.6743026375770569,0.2910024225711822,0.383300244808197,0.1029564142227172,0.0,0.0,0.0104412082582712,26.16014862060547,25.0,-60.616695404052734,-3151.954345703125,47.41783905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3477783203125,300.8174743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.615234375,18000.0,0.0,0.0,0.0728829801082611,0.0,0.0,0.0,0.0,1.0,0.005303596612066,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0591324605047702,0.0964893326163292,-0.0373568721115589,0.0,7.396695582428947e-05,0.0,0.0,5.239434719085693,0.0,0.0,0.0,0.2675929963588714,4.0,0.0,1.0
825360,293.32916259765625,297.1499938964844,293.1499938964844,0.006999522447586,-488.5515441894531,299.9295349121094,0.5441840887069702,0.050000000745058,0.0458539649844169,294.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.5441840887069702,0.050000000745058,0.0482864342629909,293.2820129394531,297.1499938964844,293.1499938964844,0.0413565970957279,-972.3408203125,304.16510009765625,0.6634319424629211,0.0861162319779396,0.0615523643791675,293.2379455566406,297.1499938964844,293.1499938964844,0.118409939110279,-2761.32177734375,304.1582336425781,0.8484064340591431,0.1833273470401764,0.1748930662870407,293.40478515625,297.1499938964844,293.1499938964844,0.0045771896839141,-1710.07470703125,297.3011169433594,0.5441840887069702,0.050000000745058,0.2290500551462173,291.11846923828125,291.1499938964844,275.3237609863281,272.7252502441406,286.318603515625,294.6579895019531,291.1152648925781,1.0,0.170147955417633,0.9297630786895752,0.9297630786895752,1.0,1.0,-0.6715937852859497,0.2898595333099365,0.3817342519760132,0.1023768335580825,0.0,0.0,0.0164012257009744,26.15448570251465,25.0,-18.42548561096192,-3349.649169921875,47.08198165893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639221191406,301.3699645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17970.392578125,18000.0,0.0,0.0,0.072308138012886,0.0,0.0,0.0,0.0,1.0,0.0047334530390799,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695631802082061,0.1025553941726684,-0.0329922139644622,0.0,7.338356954278424e-05,0.0,0.0,5.582507610321045,0.0,0.0,0.0,0.2684648036956787,4.0,0.0,1.0
825420,293.33038330078125,297.1499938964844,293.1499938964844,0.0069068577140569,-482.5144348144531,299.88397216796875,0.5440121293067932,0.050000000745058,0.045855276286602,294.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.5440121293067932,0.050000000745058,0.0482878126204013,293.2831420898437,297.1499938964844,293.1499938964844,0.037912905216217,-928.0912475585938,304.1658020019531,0.65395188331604,0.0825415924191474,0.0590562410652637,293.2372741699219,297.1499938964844,293.1499938964844,0.1160672232508659,-2716.06005859375,304.1593933105469,0.8451113700866699,0.1812392324209213,0.1729137748479843,293.4062805175781,297.1499938964844,293.1499938964844,0.0044924803078174,-1676.655029296875,297.2408447265625,0.5440121293067932,0.050000000745058,0.2290565967559814,291.1793212890625,291.1499938964844,275.3074951171875,272.7181396484375,286.3148803710937,294.66632080078125,291.1885986328125,1.0,0.1695909053087234,0.9300187230110168,0.9300187230110168,1.0,1.0,-0.6662338376045227,0.2875993847846985,0.3786344230175018,0.1012314483523368,0.0,0.0,0.009270479902625,26.14197540283203,25.0,53.704681396484375,-3300.489990234375,46.42103576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271789550781,301.8765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.74609375,18000.0,0.0,0.0,0.0718729719519615,0.0,0.0,0.0,0.0,1.0,0.0046278894878923,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0675451830029487,0.0996595621109008,-0.0321143753826618,0.0,7.294192619156092e-05,0.0,0.0,5.431922912597656,0.0,0.0,0.0,0.2681900560855865,4.0,0.0,1.0
