time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830700,293.3378295898437,297.1499938964844,293.1499938964844,0.0042495601810514,-314.7646789550781,297.19580078125,0.5444504022598267,0.050000000745058,0.0458523780107498,295.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.510009765625,0.5444504022598267,0.050000000745058,0.0482847616076469,293.4035949707031,297.1499938964844,293.1499938964844,0.0084417909383773,-426.1349792480469,301.4013061523437,0.5444504022598267,0.050000000745058,0.0356629602611064,293.19390869140625,297.1499938964844,293.1499938964844,0.0629754438996315,-1692.24365234375,304.1576232910156,0.7311097383499146,0.1155793666839599,0.1105850338935852,293.4376220703125,297.1499938964844,293.1499938964844,0.0013000289909541,-486.79345703125,293.2851867675781,0.5444504022598267,0.050000000745058,0.2290421277284622,291.5145568847656,291.1499938964844,274.9080505371094,272.3323974609375,286.31463623046875,295.0083923339844,291.5189819335937,1.0,0.1578713655471801,0.9434439539909364,0.9434439539909364,1.0,1.0,-0.5633327960968018,0.2438274770975113,0.3195053040981293,0.0815967172384262,0.0,0.0,0.0,25.220977783203125,25.0,152.85076904296875,-2393.818115234375,34.32505416870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241638183594,301.34259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18203.556640625,18000.0,0.0,0.0,0.0637107715010643,0.0,0.0,0.0,0.0,1.0,0.0062322244048118,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0339498743414878,0.0773738995194435,-0.0434240251779556,0.0,6.465832848334685e-05,0.0,0.0,4.198734283447266,0.0,0.0,0.0,0.2648521661758423,4.0,0.0,1.0
830760,293.33795166015625,297.1499938964844,293.1499938964844,0.0042402986437082,-316.7159729003906,297.09210205078125,0.5444331765174866,0.050000000745058,0.0458525083959102,295.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4140930175781,0.5444331765174866,0.050000000745058,0.0482848994433879,293.4046630859375,297.1499938964844,293.1499938964844,0.0084833037108182,-431.0103454589844,301.32684326171875,0.5444331765174866,0.050000000745058,0.0356630608439445,293.193603515625,297.1499938964844,293.1499938964844,0.0639571920037269,-1713.6949462890625,304.1543273925781,0.7301173210144043,0.1150784790515899,0.1101072654128074,293.43798828125,297.1499938964844,293.1499938964844,0.0012388853356242,-467.7315368652344,293.1238098144531,0.5444331765174866,0.050000000745058,0.2290427684783935,291.3848876953125,291.1499938964844,274.9076538085937,272.3294677734375,286.3153991699219,295.0096130371094,291.1518859863281,1.0,0.1578176170587539,0.9440503120422364,0.9440503120422364,1.0,1.0,-0.5627606511116028,0.2435753941535949,0.3191852271556854,0.0815402120351791,0.0,0.0,0.0,25.22056770324707,25.0,-1034.8199462890625,-0.0,34.26921844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.976318359375,299.0004272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18104.740234375,18000.0,0.0,0.0,0.0636346712708473,0.0,0.0,0.0,0.0,1.0,0.0109351640567183,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002004162379307,0.0646711587905883,-0.0644707381725311,0.0,6.458110146922991e-05,0.0,0.0,3.4476284980773926,0.0,0.0,0.0,0.2624784409999847,4.0,0.0,1.0
830820,293.33233642578125,297.1499938964844,293.1499938964844,0.0043574385344982,-332.0895080566406,296.61541748046875,0.5444496273994446,0.050000000745058,0.0458523891866207,295.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.59722900390625,0.5444496273994446,0.050000000745058,0.0482847727835178,293.4028015136719,297.1499938964844,293.1499938964844,0.0087231192737817,-448.3907165527344,301.0697326660156,0.5444496273994446,0.050000000745058,0.035662967711687,293.19158935546875,297.1499938964844,293.1499938964844,0.0670788958668708,-1780.00146484375,304.1488952636719,0.728563129901886,0.1143802180886268,0.1093402355909347,293.4329833984375,297.1499938964844,293.1499938964844,0.0012760229874402,-492.4156188964844,292.3706359863281,0.5444496273994446,0.050000000745058,0.2290421724319458,290.61688232421875,291.1499938964844,274.9056091308594,272.32379150390625,286.3125915527344,295.0057373046875,290.8284606933594,1.0,0.1577137112617492,0.9452630877494812,0.9452630877494812,1.0,1.0,-0.5618389248847961,0.2431670576333999,0.318671852350235,0.0814699232578277,0.0,0.0,0.1306588500738144,25.211376190185547,25.0,348.2349548339844,-3741.01953125,34.17125701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5052490234375,304.3292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17859.884765625,18000.0,0.0,0.0,0.0575875304639339,0.0,0.0,0.0,0.0,1.0,0.0035543895792216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049967110157013,0.1266501098871231,-0.0216533970087766,0.0,5.844402403454296e-05,0.0,0.0,6.9738640785217285,0.0,0.0,0.0,0.2720326483249664,4.0,0.0,1.0
830880,293.33233642578125,297.1499938964844,293.1499938964844,0.0043574385344982,-332.0895080566406,296.61541748046875,0.5444496273994446,0.050000000745058,0.0458523891866207,295.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.59722900390625,0.5444496273994446,0.050000000745058,0.0482847727835178,293.4028015136719,297.1499938964844,293.1499938964844,0.0087231192737817,-448.3907165527344,301.0697326660156,0.5444496273994446,0.050000000745058,0.035662967711687,293.19158935546875,297.1499938964844,293.1499938964844,0.0670788958668708,-1780.00146484375,304.1488952636719,0.728563129901886,0.1143802180886268,0.1093402355909347,293.4329833984375,297.1499938964844,293.1499938964844,0.0012760229874402,-492.4156188964844,292.3706359863281,0.5444496273994446,0.050000000745058,0.2290421724319458,290.61688232421875,291.1499938964844,274.9056091308594,272.32379150390625,286.3125915527344,295.0057373046875,290.8284606933594,1.0,0.1577137112617492,0.9452630877494812,0.9452630877494812,1.0,1.0,-0.5618389248847961,0.2431670576333999,0.318671852350235,0.0814699232578277,0.0,0.0,0.1306588500738144,25.211376190185547,25.0,348.2349548339844,-3741.01953125,34.17125701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5052490234375,304.3292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17859.884765625,18000.0,0.0,0.0,0.0575875304639339,0.0,0.0,0.0,0.0,1.0,0.0035543895792216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049967110157013,0.1266501098871231,-0.0216533970087766,0.0,5.844402403454296e-05,0.0,0.0,6.9738640785217285,0.0,0.0,0.0,0.2720326483249664,4.0,0.0,1.0
830940,293.33203125,297.1499938964844,293.1499938964844,0.0041652657091617,-310.0350341796875,296.98052978515625,0.5445052981376648,0.050000000745058,0.0458519756793975,295.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.349853515625,0.5445052981376648,0.050000000745058,0.0482843369245529,293.4029846191406,297.1499938964844,293.1499938964844,0.0082226283848285,-420.4762878417969,301.158203125,0.5445052981376648,0.050000000745058,0.0356626473367214,293.18963623046875,297.1499938964844,293.1499938964844,0.0620943829417228,-1677.501708984375,304.1571960449219,0.7274438142776489,0.1137265712022781,0.1087687090039253,293.4332580566406,297.1499938964844,293.1499938964844,0.001149037387222,-431.8584289550781,292.9397277832031,0.5445052981376648,0.050000000745058,0.229040116071701,291.3819274902344,291.1499938964844,274.9017944335937,272.318359375,286.3116149902344,295.0057067871094,291.45379638671875,1.0,0.1576184928417205,0.946475863456726,0.946475863456726,1.0,1.0,-0.5611491799354553,0.2428573817014694,0.3182918131351471,0.0814432650804519,0.0,0.0,0.0410737842321395,25.19618225097656,25.0,495.4495544433594,-3405.13427734375,34.090126037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1129150390625,303.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18064.490234375,18000.0,0.0,0.0,0.0608789063990116,0.0,0.0,0.0,0.0,1.0,0.0030411493498831,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857691243290901,0.1022862866520881,-0.0165171567350626,0.0,6.178435432957485e-05,0.0,0.0,5.627126216888428,0.0,0.0,0.0,0.2695392072200775,4.0,0.0,1.0
831000,293.33203125,297.1499938964844,293.1499938964844,0.0041652657091617,-310.0350341796875,296.98052978515625,0.5445052981376648,0.050000000745058,0.0458519756793975,295.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.349853515625,0.5445052981376648,0.050000000745058,0.0482843369245529,293.4029846191406,297.1499938964844,293.1499938964844,0.0082226283848285,-420.4762878417969,301.158203125,0.5445052981376648,0.050000000745058,0.0356626473367214,293.18963623046875,297.1499938964844,293.1499938964844,0.0620943829417228,-1677.501708984375,304.1571960449219,0.7274438142776489,0.1137265712022781,0.1087687090039253,293.4332580566406,297.1499938964844,293.1499938964844,0.001149037387222,-431.8584289550781,292.9397277832031,0.5445052981376648,0.050000000745058,0.229040116071701,291.3819274902344,291.1499938964844,274.9017944335937,272.318359375,286.3116149902344,295.0057067871094,291.45379638671875,1.0,0.1576184928417205,0.946475863456726,0.946475863456726,1.0,1.0,-0.5611491799354553,0.2428573817014694,0.3182918131351471,0.0814432650804519,0.0,0.0,0.0410737842321395,25.19618225097656,25.0,495.4495544433594,-3405.13427734375,34.090126037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1129150390625,303.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18064.490234375,18000.0,0.0,0.0,0.0608789063990116,0.0,0.0,0.0,0.0,1.0,0.0030411493498831,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857691243290901,0.1022862866520881,-0.0165171567350626,0.0,6.178435432957485e-05,0.0,0.0,5.627126216888428,0.0,0.0,0.0,0.2695392072200775,4.0,0.0,1.0
831060,293.3333435058594,297.1499938964844,293.1499938964844,0.004085143096745,-303.2898254394531,296.9927673339844,0.5444891452789307,0.050000000745058,0.0458520986139774,295.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5172119140625,0.5444891452789307,0.050000000745058,0.0482844673097133,293.40545654296875,297.1499938964844,293.1499938964844,0.0080480547621846,-413.0447387695313,301.0984191894531,0.5444891452789307,0.050000000745058,0.0356627441942691,293.1889953613281,297.1499938964844,293.1499938964844,0.0607950016856193,-1652.593017578125,304.1568603515625,0.7257908582687378,0.1128535717725753,0.1079787835478782,293.4350280761719,297.1499938964844,293.1499938964844,0.0010535542387515,-394.53955078125,292.96002197265625,0.5444891452789307,0.050000000745058,0.22904072701931,291.5191650390625,291.1499938964844,274.8960266113281,272.31317138671875,286.3119506835937,295.0085144042969,291.5000915527344,1.0,0.1575246304273605,0.9459426403045654,0.9459426403045654,1.0,1.0,-0.560202419757843,0.2424140870571136,0.317788302898407,0.0813254341483116,0.0,0.0,0.0,25.193084716796875,25.0,-77.50218963623047,-1178.4168701171875,33.995906829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973388671875,299.67449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18219.93359375,18000.0,0.0,0.0,0.0637056678533554,0.0,0.0,0.0,0.0,1.0,0.0082997614517807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.011089239269495,0.0656514167785644,-0.0545621737837791,0.0,6.465315527748317e-05,0.0,0.0,3.5346500873565674,0.0,0.0,0.0,0.2632550895214081,4.0,0.0,1.0
831120,293.3333435058594,297.1499938964844,293.1499938964844,0.004085143096745,-303.2898254394531,296.9927673339844,0.5444891452789307,0.050000000745058,0.0458520986139774,295.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5172119140625,0.5444891452789307,0.050000000745058,0.0482844673097133,293.40545654296875,297.1499938964844,293.1499938964844,0.0080480547621846,-413.0447387695313,301.0984191894531,0.5444891452789307,0.050000000745058,0.0356627441942691,293.1889953613281,297.1499938964844,293.1499938964844,0.0607950016856193,-1652.593017578125,304.1568603515625,0.7257908582687378,0.1128535717725753,0.1079787835478782,293.4350280761719,297.1499938964844,293.1499938964844,0.0010535542387515,-394.53955078125,292.96002197265625,0.5444891452789307,0.050000000745058,0.22904072701931,291.5191650390625,291.1499938964844,274.8960266113281,272.31317138671875,286.3119506835937,295.0085144042969,291.5000915527344,1.0,0.1575246304273605,0.9459426403045654,0.9459426403045654,1.0,1.0,-0.560202419757843,0.2424140870571136,0.317788302898407,0.0813254341483116,0.0,0.0,0.0,25.193084716796875,25.0,-77.50218963623047,-1178.4168701171875,33.995906829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973388671875,299.67449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18219.93359375,18000.0,0.0,0.0,0.0637056678533554,0.0,0.0,0.0,0.0,1.0,0.0082997614517807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.011089239269495,0.0656514167785644,-0.0545621737837791,0.0,6.465315527748317e-05,0.0,0.0,3.5346500873565674,0.0,0.0,0.0,0.2632550895214081,4.0,0.0,1.0
831180,293.3294982910156,297.1499938964844,293.1499938964844,0.0042110956273972,-324.460693359375,296.3739318847656,0.544475257396698,0.050000000745058,0.045852206647396,295.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6010131835937,0.544475257396698,0.050000000745058,0.0482845790684223,293.4052734375,297.1499938964844,293.1499938964844,0.0084449741989374,-443.1396484375,300.7650146484375,0.544475257396698,0.050000000745058,0.0356628261506557,293.187744140625,297.1499938964844,293.1499938964844,0.066659040749073,-1775.93017578125,304.1447448730469,0.7241567373275757,0.1121149286627769,0.1072031408548355,293.4317626953125,297.1499938964844,293.1499938964844,0.001008900697343,-392.7608642578125,291.98590087890625,0.544475257396698,0.050000000745058,0.2290412634611129,290.5262145996094,291.1499938964844,274.8881530761719,272.3082275390625,286.3086242675781,295.0068664550781,290.4543762207031,1.0,0.1574317067861557,0.9454094171524048,0.9454094171524048,1.0,1.0,-0.5592724680900574,0.2419811189174652,0.3172913789749145,0.0812007412314415,0.0,0.0,0.112895168364048,25.18953323364257,25.0,-299.9192199707031,-3428.31640625,33.9030647277832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50653076171875,301.9296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17780.728515625,18000.0,0.0,0.0,0.0577581003308296,0.0,0.0,0.0,0.0,1.0,0.0057588298805058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833676010370254,0.1236692368984222,-0.040301639586687,0.0,5.8617126342142e-05,0.0,0.0,6.723668575286865,0.0,0.0,0.0,0.270409882068634,4.0,0.0,1.0
831240,293.3294982910156,297.1499938964844,293.1499938964844,0.0042110956273972,-324.460693359375,296.3739318847656,0.544475257396698,0.050000000745058,0.045852206647396,295.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6010131835937,0.544475257396698,0.050000000745058,0.0482845790684223,293.4052734375,297.1499938964844,293.1499938964844,0.0084449741989374,-443.1396484375,300.7650146484375,0.544475257396698,0.050000000745058,0.0356628261506557,293.187744140625,297.1499938964844,293.1499938964844,0.066659040749073,-1775.93017578125,304.1447448730469,0.7241567373275757,0.1121149286627769,0.1072031408548355,293.4317626953125,297.1499938964844,293.1499938964844,0.001008900697343,-392.7608642578125,291.98590087890625,0.544475257396698,0.050000000745058,0.2290412634611129,290.5262145996094,291.1499938964844,274.8881530761719,272.3082275390625,286.3086242675781,295.0068664550781,290.4543762207031,1.0,0.1574317067861557,0.9454094171524048,0.9454094171524048,1.0,1.0,-0.5592724680900574,0.2419811189174652,0.3172913789749145,0.0812007412314415,0.0,0.0,0.112895168364048,25.18953323364257,25.0,-299.9192199707031,-3428.31640625,33.9030647277832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50653076171875,301.9296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17780.728515625,18000.0,0.0,0.0,0.0577581003308296,0.0,0.0,0.0,0.0,1.0,0.0057588298805058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833676010370254,0.1236692368984222,-0.040301639586687,0.0,5.8617126342142e-05,0.0,0.0,6.723668575286865,0.0,0.0,0.0,0.270409882068634,4.0,0.0,1.0
831300,293.32684326171875,297.1499938964844,293.1499938964844,0.0041712499223649,-317.0395812988281,296.4776611328125,0.5445085763931274,0.050000000745058,0.045851957052946,295.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7071533203125,0.5445085763931274,0.050000000745058,0.0482843182981014,293.4038391113281,297.1499938964844,293.1499938964844,0.0082357125356793,-429.84228515625,300.7796325683594,0.5445085763931274,0.050000000745058,0.0356626324355602,293.18634033203125,297.1499938964844,293.1499938964844,0.0640927851200103,-1722.4171142578125,304.15045166015625,0.7237001657485962,0.1119117960333824,0.1069694235920906,293.4294738769531,297.1499938964844,293.1499938964844,0.0010280080605298,-394.5646362304688,292.142578125,0.5445085763931274,0.050000000745058,0.2290400266647339,290.7510070800781,291.1499938964844,274.8833312988281,272.3058776855469,286.30548095703125,295.0038146972656,290.975830078125,1.0,0.1573884636163711,0.9451428055763244,0.9451428055763244,1.0,1.0,-0.5589896440505981,0.2418421059846878,0.3171475529670715,0.0811731591820716,0.0,0.0,0.1216365471482276,25.18116950988769,25.0,488.27142333984375,-3771.0107421875,33.86793899536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4441223144531,304.76910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17904.875,18000.0,0.0,0.0,0.0576709918677806,0.0,0.0,0.0,0.0,1.0,0.0030363867990672,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082184463739395,0.1246831715106964,-0.016464726999402,0.0,5.852872345712967e-05,0.0,0.0,6.8872151374816895,0.0,0.0,0.0,0.2721316218376159,4.0,0.0,1.0
831360,293.32647705078125,297.1499938964844,293.1499938964844,0.0040679010562598,-304.92529296875,296.7029724121094,0.5445445775985718,0.050000000745058,0.0458516888320446,295.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5445445775985718,0.050000000745058,0.048284038901329,293.4037170410156,297.1499938964844,293.1499938964844,0.0079754274338483,-414.41595458984375,300.8484191894531,0.5445445775985718,0.050000000745058,0.0356624275445938,293.18524169921875,297.1499938964844,293.1499938964844,0.0613604635000228,-1666.36181640625,304.1552734375,0.723303496837616,0.1116688847541809,0.1067634373903274,293.429443359375,297.1499938964844,293.1499938964844,0.0009632911533117,-364.1407775878906,292.4930725097656,0.5445445775985718,0.050000000745058,0.2290386855602264,291.1957702636719,291.1499938964844,274.8779602050781,272.3035888671875,286.3033447265625,295.0031433105469,291.3344116210937,1.0,0.157347485423088,0.9453147053718568,0.9453147053718568,1.0,1.0,-0.558739960193634,0.2417250126600265,0.3170149326324463,0.0811578631401062,0.0,0.0,0.0731320008635521,25.17251968383789,25.0,602.1549682617188,-3591.4443359375,33.83573913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2333679199219,304.6552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18036.2109375,18000.0,0.0,0.0,0.0593998581171035,0.0,0.0,0.0,0.0,1.0,0.0026504208799451,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977493748068809,0.1105971112847328,-0.0128477299585938,0.0,6.028330608387478e-05,0.0,0.0,6.1104912757873535,0.0,0.0,0.0,0.2707607746124267,4.0,0.0,1.0
831420,293.3277282714844,297.1499938964844,293.1499938964844,0.0039577698335051,-294.2829284667969,296.8194885253906,0.5445534586906433,0.050000000745058,0.0458516255021095,295.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4992370605469,0.5445534586906433,0.050000000745058,0.0482839718461036,293.40594482421875,297.1499938964844,293.1499938964844,0.0077312900684773,-401.9428405761719,300.83660888671875,0.5445534586906433,0.050000000745058,0.0356623753905296,293.1842956542969,297.1499938964844,293.1499938964844,0.0592609159648418,-1624.8125,304.1568298339844,0.7220413684844971,0.1109711527824401,0.1061631962656974,293.43121337890625,297.1499938964844,293.1499938964844,0.0008550776401534,-320.2109680175781,292.6747741699219,0.5445534586906433,0.050000000745058,0.2290383726358413,291.50762939453125,291.1499938964844,274.86529541015625,272.2992248535156,286.2995910644531,295.0051574707031,291.522216796875,1.0,0.1572671085596084,0.9456585049629213,0.9456585049629213,1.0,1.0,-0.5580190420150757,0.2414032220840454,0.3166158497333526,0.0810734927654266,0.0,0.0,0.0,25.16585731506348,25.0,270.85552978515625,-3146.045654296875,33.76026153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276733398437,302.6688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.953125,18000.0,0.0,0.0,0.0628060474991798,0.0,0.0,0.0,0.0,1.0,0.0039058248512446,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704955160617828,0.0957238897681236,-0.0252283662557601,0.0,6.37401535641402e-05,0.0,0.0,5.228758335113525,0.0,0.0,0.0,0.268135517835617,4.0,0.0,1.0
831480,293.3277282714844,297.1499938964844,293.1499938964844,0.0039577698335051,-294.2829284667969,296.8194885253906,0.5445534586906433,0.050000000745058,0.0458516255021095,295.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4992370605469,0.5445534586906433,0.050000000745058,0.0482839718461036,293.40594482421875,297.1499938964844,293.1499938964844,0.0077312900684773,-401.9428405761719,300.83660888671875,0.5445534586906433,0.050000000745058,0.0356623753905296,293.1842956542969,297.1499938964844,293.1499938964844,0.0592609159648418,-1624.8125,304.1568298339844,0.7220413684844971,0.1109711527824401,0.1061631962656974,293.43121337890625,297.1499938964844,293.1499938964844,0.0008550776401534,-320.2109680175781,292.6747741699219,0.5445534586906433,0.050000000745058,0.2290383726358413,291.50762939453125,291.1499938964844,274.86529541015625,272.2992248535156,286.2995910644531,295.0051574707031,291.522216796875,1.0,0.1572671085596084,0.9456585049629213,0.9456585049629213,1.0,1.0,-0.5580190420150757,0.2414032220840454,0.3166158497333526,0.0810734927654266,0.0,0.0,0.0,25.16585731506348,25.0,270.85552978515625,-3146.045654296875,33.76026153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276733398437,302.6688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.953125,18000.0,0.0,0.0,0.0628060474991798,0.0,0.0,0.0,0.0,1.0,0.0039058248512446,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704955160617828,0.0957238897681236,-0.0252283662557601,0.0,6.37401535641402e-05,0.0,0.0,5.228758335113525,0.0,0.0,0.0,0.268135517835617,4.0,0.0,1.0
831540,293.3268127441406,297.1499938964844,293.1499938964844,0.003977445885539,-302.9753723144531,296.4753723144531,0.5445259809494019,0.050000000745058,0.0458518341183662,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.5445259809494019,0.050000000745058,0.0482841879129409,293.4076232910156,297.1499938964844,293.1499938964844,0.0078877815976738,-417.5428466796875,300.6131286621094,0.5445259809494019,0.050000000745058,0.0356625393033027,293.1836242675781,297.1499938964844,293.1499938964844,0.0626636669039726,-1696.4764404296875,304.1482238769531,0.7204784750938416,0.110234759747982,0.1054458394646644,293.43084716796875,297.1499938964844,293.1499938964844,0.0007390940445475,-283.607177734375,292.1324462890625,0.5445259809494019,0.050000000745058,0.2290394008159637,291.0176696777344,291.1499938964844,274.8500061035156,272.2951354980469,286.2933959960937,295.0056457519531,290.6550598144531,1.0,0.1571865081787109,0.9460023641586304,0.9460023641586304,1.0,1.0,-0.5571600794792175,0.2410296201705932,0.3161304891109466,0.0809473395347595,0.0,0.0,0.0273837484419345,25.165102005004883,25.0,-1392.7589111328125,-1811.846435546875,33.67729187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1413269042969,298.68426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17828.423828125,18000.0,0.0,0.0,0.0615168660879135,0.0,0.0,0.0,0.0,1.0,0.0109281502664089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0193589702248573,0.0835155397653579,-0.0641565769910812,0.0,6.243179814191535e-05,0.0,0.0,4.423075199127197,0.0,0.0,0.0,0.2657281458377838,4.0,0.0,1.0
831600,293.3268127441406,297.1499938964844,293.1499938964844,0.003977445885539,-302.9753723144531,296.4753723144531,0.5445259809494019,0.050000000745058,0.0458518341183662,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.5445259809494019,0.050000000745058,0.0482841879129409,293.4076232910156,297.1499938964844,293.1499938964844,0.0078877815976738,-417.5428466796875,300.6131286621094,0.5445259809494019,0.050000000745058,0.0356625393033027,293.1836242675781,297.1499938964844,293.1499938964844,0.0626636669039726,-1696.4764404296875,304.1482238769531,0.7204784750938416,0.110234759747982,0.1054458394646644,293.43084716796875,297.1499938964844,293.1499938964844,0.0007390940445475,-283.607177734375,292.1324462890625,0.5445259809494019,0.050000000745058,0.2290394008159637,291.0176696777344,291.1499938964844,274.8500061035156,272.2951354980469,286.2933959960937,295.0056457519531,290.6550598144531,1.0,0.1571865081787109,0.9460023641586304,0.9460023641586304,1.0,1.0,-0.5571600794792175,0.2410296201705932,0.3161304891109466,0.0809473395347595,0.0,0.0,0.0273837484419345,25.165102005004883,25.0,-1392.7589111328125,-1811.846435546875,33.67729187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1413269042969,298.68426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17828.423828125,18000.0,0.0,0.0,0.0615168660879135,0.0,0.0,0.0,0.0,1.0,0.0109281502664089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0193589702248573,0.0835155397653579,-0.0641565769910812,0.0,6.243179814191535e-05,0.0,0.0,4.423075199127197,0.0,0.0,0.0,0.2657281458377838,4.0,0.0,1.0
831660,293.32086181640625,297.1499938964844,293.1499938964844,0.0039943205192685,-302.838134765625,296.3501892089844,0.5445781350135803,0.050000000745058,0.0458514466881752,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8270874023437,0.5445781350135803,0.050000000745058,0.0482837818562984,293.4048767089844,297.1499938964844,293.1499938964844,0.0077866748906672,-412.0324401855469,300.49322509765625,0.5445781350135803,0.050000000745058,0.0356622375547885,293.1810913085937,297.1499938964844,293.1499938964844,0.061606615781784,-1674.9649658203125,304.1515808105469,0.7196353673934937,0.1098944619297981,0.1050301343202591,293.4256286621094,297.1499938964844,293.1499938964844,0.0007807586807757,-298.2529602050781,291.9231872558594,0.5445781350135803,0.050000000745058,0.2290374785661697,290.88153076171875,291.1499938964844,274.8326721191406,272.2906188964844,286.2825622558594,294.9994506835937,291.09344482421875,1.0,0.1571119725704193,0.9463461637496948,0.9463461637496948,1.0,1.0,-0.5566574931144714,0.2408071905374527,0.3158503174781799,0.0808900818228721,0.0,0.0,0.1103803366422653,25.151329040527344,25.0,566.328125,-3756.038818359375,33.61619567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3780517578125,304.9375305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17947.36328125,18000.0,0.0,0.0,0.0580319501459598,0.0,0.0,0.0,0.0,1.0,0.0027281714137643,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080324649810791,0.1215810105204582,-0.0135485455393791,0.0,5.889504973310977e-05,0.0,0.0,6.726004600524902,0.0,0.0,0.0,0.2719700336456299,4.0,0.0,1.0
831720,293.32086181640625,297.1499938964844,293.1499938964844,0.0039943205192685,-302.838134765625,296.3501892089844,0.5445781350135803,0.050000000745058,0.0458514466881752,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8270874023437,0.5445781350135803,0.050000000745058,0.0482837818562984,293.4048767089844,297.1499938964844,293.1499938964844,0.0077866748906672,-412.0324401855469,300.49322509765625,0.5445781350135803,0.050000000745058,0.0356622375547885,293.1810913085937,297.1499938964844,293.1499938964844,0.061606615781784,-1674.9649658203125,304.1515808105469,0.7196353673934937,0.1098944619297981,0.1050301343202591,293.4256286621094,297.1499938964844,293.1499938964844,0.0007807586807757,-298.2529602050781,291.9231872558594,0.5445781350135803,0.050000000745058,0.2290374785661697,290.88153076171875,291.1499938964844,274.8326721191406,272.2906188964844,286.2825622558594,294.9994506835937,291.09344482421875,1.0,0.1571119725704193,0.9463461637496948,0.9463461637496948,1.0,1.0,-0.5566574931144714,0.2408071905374527,0.3158503174781799,0.0808900818228721,0.0,0.0,0.1103803366422653,25.151329040527344,25.0,566.328125,-3756.038818359375,33.61619567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3780517578125,304.9375305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17947.36328125,18000.0,0.0,0.0,0.0580319501459598,0.0,0.0,0.0,0.0,1.0,0.0027281714137643,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080324649810791,0.1215810105204582,-0.0135485455393791,0.0,5.889504973310977e-05,0.0,0.0,6.726004600524902,0.0,0.0,0.0,0.2719700336456299,4.0,0.0,1.0
831780,293.3213806152344,297.1499938964844,293.1499938964844,0.0038436073809862,-286.57177734375,296.6286315917969,0.5446231961250305,0.050000000745058,0.0458511151373386,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4362487792969,0.5446231961250305,0.050000000745058,0.0482834316790103,293.4060974121094,297.1499938964844,293.1499938964844,0.0074448925442993,-392.0583190917969,300.5623474121094,0.5446231961250305,0.050000000745058,0.0356619767844677,293.1795654296875,297.1499938964844,293.1499938964844,0.0582185238599777,-1606.604248046875,304.1564025878906,0.7188542485237122,0.1094197779893875,0.1046492084860801,293.4267883300781,297.1499938964844,293.1499938964844,0.0006615125457756,-248.0906219482422,292.3558959960937,0.5446231961250305,0.050000000745058,0.229035809636116,291.4555053710937,291.1499938964844,274.8139953613281,272.2848815917969,286.2750549316406,294.9996337890625,291.4949645996094,1.0,0.1570446342229843,0.9466899633407592,0.9466899633407592,1.0,1.0,-0.5561972856521606,0.2406011968851089,0.3155960738658905,0.0808443278074264,0.0,0.0,0.0221200548112392,25.13935279846192,25.0,396.36279296875,-3281.236083984375,33.5609016418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0026550292969,303.4114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.876953125,18000.0,0.0,0.0,0.0616808272898197,0.0,0.0,0.0,0.0,1.0,0.003378685330972,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786958038806915,0.0985685661435127,-0.0198727566748857,0.0,6.259819929255173e-05,0.0,0.0,5.405322074890137,0.0,0.0,0.0,0.268856406211853,4.0,0.0,1.0
831840,293.3213806152344,297.1499938964844,293.1499938964844,0.0038436073809862,-286.57177734375,296.6286315917969,0.5446231961250305,0.050000000745058,0.0458511151373386,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4362487792969,0.5446231961250305,0.050000000745058,0.0482834316790103,293.4060974121094,297.1499938964844,293.1499938964844,0.0074448925442993,-392.0583190917969,300.5623474121094,0.5446231961250305,0.050000000745058,0.0356619767844677,293.1795654296875,297.1499938964844,293.1499938964844,0.0582185238599777,-1606.604248046875,304.1564025878906,0.7188542485237122,0.1094197779893875,0.1046492084860801,293.4267883300781,297.1499938964844,293.1499938964844,0.0006615125457756,-248.0906219482422,292.3558959960937,0.5446231961250305,0.050000000745058,0.229035809636116,291.4555053710937,291.1499938964844,274.8139953613281,272.2848815917969,286.2750549316406,294.9996337890625,291.4949645996094,1.0,0.1570446342229843,0.9466899633407592,0.9466899633407592,1.0,1.0,-0.5561972856521606,0.2406011968851089,0.3155960738658905,0.0808443278074264,0.0,0.0,0.0221200548112392,25.13935279846192,25.0,396.36279296875,-3281.236083984375,33.5609016418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0026550292969,303.4114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.876953125,18000.0,0.0,0.0,0.0616808272898197,0.0,0.0,0.0,0.0,1.0,0.003378685330972,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786958038806915,0.0985685661435127,-0.0198727566748857,0.0,6.259819929255173e-05,0.0,0.0,5.405322074890137,0.0,0.0,0.0,0.268856406211853,4.0,0.0,1.0
831900,293.3219299316406,297.1499938964844,293.1499938964844,0.0038088262081146,-283.62158203125,296.6327514648437,0.5446169376373291,0.050000000745058,0.0458511598408222,295.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.50762939453125,0.5446169376373291,0.050000000745058,0.0482834801077842,293.4073791503906,297.1499938964844,293.1499938964844,0.0073697520419955,-388.6136474609375,300.53228759765625,0.5446169376373291,0.050000000745058,0.0356620140373706,293.17926025390625,297.1499938964844,293.1499938964844,0.0577032342553138,-1596.810546875,304.1561584472656,0.7182301878929138,0.1091025248169899,0.1043670028448104,293.4276428222656,297.1499938964844,293.1499938964844,0.0006178780458867,-231.3532867431641,292.3610534667969,0.5446169376373291,0.050000000745058,0.2290360480546951,291.5136108398437,291.1499938964844,274.8041687011719,272.28155517578125,286.2713317871094,295.0003662109375,291.5233764648437,1.0,0.1570110917091369,0.9468618631362916,0.9468618631362916,1.0,1.0,-0.5558590888977051,0.2404531687498092,0.3154059052467346,0.0807987228035926,0.0,0.0,0.0,25.1382064819336,25.0,223.3422393798828,-2844.725830078125,33.52754211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89068603515625,302.1949157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18146.3203125,18000.0,0.0,0.0,0.0632161423563957,0.0,0.0,0.0,0.0,1.0,0.0048829619772732,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0532818175852298,0.0875975638628006,-0.0343157462775707,0.0,6.41563456156291e-05,0.0,0.0,4.775691986083984,0.0,0.0,0.0,0.2663329243659973,4.0,0.0,1.0
831960,293.32208251953125,297.1499938964844,293.1499938964844,0.00378840835765,-283.3928527832031,296.5697326660156,0.5446041822433472,0.050000000745058,0.0458512566983699,295.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4721069335937,0.5446041822433472,0.050000000745058,0.0482835806906223,293.40850830078125,297.1499938964844,293.1499938964844,0.0073541002348065,-389.7221374511719,300.46954345703125,0.5446041822433472,0.050000000745058,0.0356620885431766,293.17901611328125,297.1499938964844,293.1499938964844,0.0581419058144092,-1606.48876953125,304.1541748046875,0.7175461053848267,0.1087796613574028,0.104062333703041,293.4281005859375,297.1499938964844,293.1499938964844,0.0005599101423285,-210.5574493408203,292.2604064941406,0.5446041822433472,0.050000000745058,0.2290365248918533,291.4573059082031,291.1499938964844,274.79400634765625,272.2779541015625,286.2670593261719,295.000732421875,291.2984313964844,1.0,0.1569774150848388,0.9472950100898744,0.9472950100898744,1.0,1.0,-0.5554943680763245,0.2402983605861663,0.3151959776878357,0.0807516947388649,0.0,0.0,0.0,25.138139724731445,25.0,-799.1215209960938,-0.0022490303963422,33.49270248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8962707519531,298.9656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18133.640625,18000.0,0.0,0.0,0.0637091100215911,0.0,0.0,0.0,0.0,1.0,0.0103982305154204,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005704162758775,0.0633969977498054,-0.0628265812993049,0.0,6.465664773713797e-05,0.0,0.0,3.384967565536499,0.0,0.0,0.0,0.2625322341918945,4.0,0.0,1.0
832020,293.31597900390625,297.1499938964844,293.1499938964844,0.0039172819815576,-301.55047607421875,295.97039794921875,0.544620931148529,0.050000000745058,0.0458511337637901,294.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5372314453125,0.544620931148529,0.050000000745058,0.0482834540307521,293.4064025878906,297.1499938964844,293.1499938964844,0.0076214484870433,-411.8352355957031,300.11187744140625,0.544620931148529,0.050000000745058,0.0356619916856288,293.1771850585937,297.1499938964844,293.1499938964844,0.0627061277627945,-1700.8316650390625,304.1460876464844,0.7165541052818298,0.1084126979112625,0.1036073341965675,293.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35894775390625,0.544620931148529,0.050000000745058,0.2290359139442443,290.52960205078125,291.1499938964844,274.7726745605469,272.2698059082031,286.2545471191406,294.9953918457031,290.69903564453125,1.0,0.1569127142429351,0.9481613636016846,0.9481613636016846,1.0,1.0,-0.5549470782279968,0.2400652915239334,0.3148817718029022,0.0806960389018058,0.0,0.0,0.1341828107833862,25.13107681274414,25.0,200.9409942626953,-3666.4296875,33.43389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4950256347656,303.81689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17830.013671875,18000.0,0.0,0.0,0.0573477745056152,0.0,0.0,0.0,0.0,1.0,0.0040901321917772,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002944931387901,0.1273564398288726,-0.0270619504153728,0.0,5.820070146000944e-05,0.0,0.0,6.990599155426025,0.0,0.0,0.0,0.2717902362346649,4.0,0.0,1.0
832080,293.31597900390625,297.1499938964844,293.1499938964844,0.0039172819815576,-301.55047607421875,295.97039794921875,0.544620931148529,0.050000000745058,0.0458511337637901,294.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5372314453125,0.544620931148529,0.050000000745058,0.0482834540307521,293.4064025878906,297.1499938964844,293.1499938964844,0.0076214484870433,-411.8352355957031,300.11187744140625,0.544620931148529,0.050000000745058,0.0356619916856288,293.1771850585937,297.1499938964844,293.1499938964844,0.0627061277627945,-1700.8316650390625,304.1460876464844,0.7165541052818298,0.1084126979112625,0.1036073341965675,293.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35894775390625,0.544620931148529,0.050000000745058,0.2290359139442443,290.52960205078125,291.1499938964844,274.7726745605469,272.2698059082031,286.2545471191406,294.9953918457031,290.69903564453125,1.0,0.1569127142429351,0.9481613636016846,0.9481613636016846,1.0,1.0,-0.5549470782279968,0.2400652915239334,0.3148817718029022,0.0806960389018058,0.0,0.0,0.1341828107833862,25.13107681274414,25.0,200.9409942626953,-3666.4296875,33.43389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4950256347656,303.81689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17830.013671875,18000.0,0.0,0.0,0.0573477745056152,0.0,0.0,0.0,0.0,1.0,0.0040901321917772,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002944931387901,0.1273564398288726,-0.0270619504153728,0.0,5.820070146000944e-05,0.0,0.0,6.990599155426025,0.0,0.0,0.0,0.2717902362346649,4.0,0.0,1.0
832140,293.3147888183594,297.1499938964844,293.1499938964844,0.0037486294750124,-280.83941650390625,296.3957214355469,0.5446934103965759,0.050000000745058,0.0458505973219871,294.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887878417969,0.5446934103965759,0.050000000745058,0.0482828840613365,293.406005859375,297.1499938964844,293.1499938964844,0.0071977926418185,-384.1668090820313,300.2622375488281,0.5446934103965759,0.050000000745058,0.0356615744531154,293.1750793457031,297.1499938964844,293.1499938964844,0.0577874258160591,-1600.3319091796875,304.1552429199219,0.7161705493927002,0.1081566214561462,0.1034013330936431,293.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0268249511719,0.5446934103965759,0.050000000745058,0.2290332168340683,291.326171875,291.1499938964844,274.75,272.2604675292969,286.24334716796875,294.9924011230469,291.4178466796875,1.0,0.1568568348884582,0.94902765750885,0.94902765750885,1.0,1.0,-0.5546948313713074,0.2399542331695556,0.3147405982017517,0.0807039588689804,0.0,0.0,0.05321941152215,25.1153564453125,25.0,535.2745361328125,-3465.752197265625,33.395050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1131896972656,304.2242736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18060.462890625,18000.0,0.0,0.0,0.0605139248073101,0.0,0.0,0.0,0.0,1.0,0.0028313025832176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901605933904647,0.1046682521700859,-0.0145076569169759,0.0,6.141394260339439e-05,0.0,0.0,5.76830530166626,0.0,0.0,0.0,0.2699515223503113,4.0,0.0,1.0
832200,293.3147888183594,297.1499938964844,293.1499938964844,0.0037486294750124,-280.83941650390625,296.3957214355469,0.5446934103965759,0.050000000745058,0.0458505973219871,294.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887878417969,0.5446934103965759,0.050000000745058,0.0482828840613365,293.406005859375,297.1499938964844,293.1499938964844,0.0071977926418185,-384.1668090820313,300.2622375488281,0.5446934103965759,0.050000000745058,0.0356615744531154,293.1750793457031,297.1499938964844,293.1499938964844,0.0577874258160591,-1600.3319091796875,304.1552429199219,0.7161705493927002,0.1081566214561462,0.1034013330936431,293.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0268249511719,0.5446934103965759,0.050000000745058,0.2290332168340683,291.326171875,291.1499938964844,274.75,272.2604675292969,286.24334716796875,294.9924011230469,291.4178466796875,1.0,0.1568568348884582,0.94902765750885,0.94902765750885,1.0,1.0,-0.5546948313713074,0.2399542331695556,0.3147405982017517,0.0807039588689804,0.0,0.0,0.05321941152215,25.1153564453125,25.0,535.2745361328125,-3465.752197265625,33.395050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1131896972656,304.2242736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18060.462890625,18000.0,0.0,0.0,0.0605139248073101,0.0,0.0,0.0,0.0,1.0,0.0028313025832176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901605933904647,0.1046682521700859,-0.0145076569169759,0.0,6.141394260339439e-05,0.0,0.0,5.76830530166626,0.0,0.0,0.0,0.2699515223503113,4.0,0.0,1.0
832260,293.3157653808594,297.1499938964844,293.1499938964844,0.0036687450483441,-273.5663757324219,296.450927734375,0.5446955561637878,0.050000000745058,0.0458505824208259,294.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5092163085937,0.5446955561637878,0.050000000745058,0.0482828691601753,293.4081115722656,297.1499938964844,293.1499938964844,0.0070287240669131,-375.4987182617188,300.2271728515625,0.5446955561637878,0.050000000745058,0.0356615632772445,293.17431640625,297.1499938964844,293.1499938964844,0.0565244629979133,-1575.8125,304.1554870605469,0.7152310013771057,0.1076741889119148,0.1029830053448677,293.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.05535888671875,0.5446955561637878,0.050000000745058,0.2290331423282623,291.5136108398437,291.1499938964844,274.7260131835937,272.2499389648437,286.2339782714844,294.9931335449219,291.5186462402344,1.0,0.1568027287721634,0.9488486647605896,0.9488486647605896,1.0,1.0,-0.5541926622390747,0.2397221177816391,0.3144705593585968,0.0806413888931274,0.0,0.0,0.0,25.11156845092773,25.0,157.17572021484375,-2450.74267578125,33.3437385559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622741699219,301.4346008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18197.53125,18000.0,0.0,0.0,0.0637467131018638,0.0,0.0,0.0,0.0,1.0,0.0060608796775341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0360946357250213,0.0784598812460899,-0.0423652417957782,0.0,6.469481013482437e-05,0.0,0.0,4.259842395782471,0.0,0.0,0.0,0.2650028467178345,4.0,0.0,1.0
832320,293.3157653808594,297.1499938964844,293.1499938964844,0.0036687450483441,-273.5663757324219,296.450927734375,0.5446955561637878,0.050000000745058,0.0458505824208259,294.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5092163085937,0.5446955561637878,0.050000000745058,0.0482828691601753,293.4081115722656,297.1499938964844,293.1499938964844,0.0070287240669131,-375.4987182617188,300.2271728515625,0.5446955561637878,0.050000000745058,0.0356615632772445,293.17431640625,297.1499938964844,293.1499938964844,0.0565244629979133,-1575.8125,304.1554870605469,0.7152310013771057,0.1076741889119148,0.1029830053448677,293.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.05535888671875,0.5446955561637878,0.050000000745058,0.2290331423282623,291.5136108398437,291.1499938964844,274.7260131835937,272.2499389648437,286.2339782714844,294.9931335449219,291.5186462402344,1.0,0.1568027287721634,0.9488486647605896,0.9488486647605896,1.0,1.0,-0.5541926622390747,0.2397221177816391,0.3144705593585968,0.0806413888931274,0.0,0.0,0.0,25.11156845092773,25.0,157.17572021484375,-2450.74267578125,33.3437385559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622741699219,301.4346008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18197.53125,18000.0,0.0,0.0,0.0637467131018638,0.0,0.0,0.0,0.0,1.0,0.0060608796775341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0360946357250213,0.0784598812460899,-0.0423652417957782,0.0,6.469481013482437e-05,0.0,0.0,4.259842395782471,0.0,0.0,0.0,0.2650028467178345,4.0,0.0,1.0
832380,293.3125915527344,297.1499938964844,293.1499938964844,0.003737514372915,-288.5284118652344,295.907470703125,0.5446904897689819,0.050000000745058,0.0458506196737289,294.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7962646484375,0.5446904897689819,0.050000000745058,0.0482829101383686,293.407958984375,297.1499938964844,293.1499938964844,0.0072709191590547,-398.7229614257813,299.8831481933594,0.5446904897689819,0.050000000745058,0.0356615930795669,293.1732788085937,297.1499938964844,293.1499938964844,0.0618809387087821,-1686.41455078125,304.1441955566406,0.7142288088798523,0.1072680056095123,0.1025450602173805,293.421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5052795410156,0.5446904897689819,0.050000000745058,0.229033350944519,290.705078125,291.1499938964844,274.7006530761719,272.2381896972656,286.2220458984375,294.9906311035156,290.4240417480469,1.0,0.156749278306961,0.9486696124076844,0.9486696124076844,1.0,1.0,-0.553667426109314,0.2394805699586868,0.3141868710517883,0.0805717855691909,0.0,0.0,0.0775118023157119,25.10899543762207,25.0,-808.2822875976562,-3267.08642578125,33.29143524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3561096191406,300.1576843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17749.591796875,18000.0,0.0,0.0,0.0594933405518531,0.0,0.0,0.0,0.0,1.0,0.0068008708767592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735114216804504,0.1200645416975021,-0.0465531200170517,0.0,6.037817729520612e-05,0.0,0.0,6.48920202255249,0.0,0.0,0.0,0.269253134727478,4.0,0.0,1.0
832440,293.3125915527344,297.1499938964844,293.1499938964844,0.003737514372915,-288.5284118652344,295.907470703125,0.5446904897689819,0.050000000745058,0.0458506196737289,294.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7962646484375,0.5446904897689819,0.050000000745058,0.0482829101383686,293.407958984375,297.1499938964844,293.1499938964844,0.0072709191590547,-398.7229614257813,299.8831481933594,0.5446904897689819,0.050000000745058,0.0356615930795669,293.1732788085937,297.1499938964844,293.1499938964844,0.0618809387087821,-1686.41455078125,304.1441955566406,0.7142288088798523,0.1072680056095123,0.1025450602173805,293.421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5052795410156,0.5446904897689819,0.050000000745058,0.229033350944519,290.705078125,291.1499938964844,274.7006530761719,272.2381896972656,286.2220458984375,294.9906311035156,290.4240417480469,1.0,0.156749278306961,0.9486696124076844,0.9486696124076844,1.0,1.0,-0.553667426109314,0.2394805699586868,0.3141868710517883,0.0805717855691909,0.0,0.0,0.0775118023157119,25.10899543762207,25.0,-808.2822875976562,-3267.08642578125,33.29143524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3561096191406,300.1576843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17749.591796875,18000.0,0.0,0.0,0.0594933405518531,0.0,0.0,0.0,0.0,1.0,0.0068008708767592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735114216804504,0.1200645416975021,-0.0465531200170517,0.0,6.037817729520612e-05,0.0,0.0,6.48920202255249,0.0,0.0,0.0,0.269253134727478,4.0,0.0,1.0
