time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832500,293.3100891113281,297.1499938964844,293.1499938964844,0.0037674263585358,-289.6190795898437,295.8130187988281,0.544711709022522,0.050000000745058,0.0458504632115364,294.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.57470703125,0.544711709022522,0.050000000745058,0.0482827462255954,293.4075012207031,297.1499938964844,293.1499938964844,0.0072287023067474,-395.4971618652344,299.8006286621094,0.544711709022522,0.050000000745058,0.0356614701449871,293.1724853515625,297.1499938964844,293.1499938964844,0.0611665323376655,-1671.51611328125,304.1467590332031,0.7139620184898376,0.1071288809180259,0.102418728172779,293.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.544711709022522,0.050000000745058,0.2290325611829757,290.58758544921875,291.1499938964844,274.6875,272.2318420410156,286.2144775390625,294.9866943359375,290.7904968261719,1.0,0.156724601984024,0.9485801458358764,0.9485801458358764,1.0,1.0,-0.5535143613815308,0.239405408501625,0.3141089677810669,0.0805600062012672,0.0,0.0,0.1334923058748245,25.103879928588867,25.0,310.3950500488281,-3723.46826171875,33.27208709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46173095703125,304.2362976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17853.005859375,18000.0,0.0,0.0,0.0578147955238819,0.0,0.0,0.0,0.0,1.0,0.0036319636274129,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045540273189544,0.126997709274292,-0.0224436800926923,0.0,5.867466825293377e-05,0.0,0.0,6.989846706390381,0.0,0.0,0.0,0.2720299363136291,4.0,0.0,1.0
832560,293.30926513671875,297.1499938964844,293.1499938964844,0.0036785516422241,-278.1947937011719,296.0732727050781,0.5447360873222351,0.050000000745058,0.045850284397602,294.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.5447360873222351,0.050000000745058,0.0482825562357902,293.4070129394531,297.1499938964844,293.1499938964844,0.0070051345974206,-379.9209289550781,299.90643310546875,0.5447360873222351,0.050000000745058,0.035661332309246,293.17144775390625,297.1499938964844,293.1499938964844,0.058275394141674,-1612.441162109375,304.1525573730469,0.7137429118156433,0.1070464476943016,0.1023120358586311,293.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7959289550781,0.5447360873222351,0.050000000745058,0.2290316522121429,291.0525817871094,291.1499938964844,274.67401123046875,272.2252197265625,286.207763671875,294.98455810546875,291.226318359375,1.0,0.1567012369632721,0.94875305891037,0.94875305891037,1.0,1.0,-0.5533846020698547,0.2393444180488586,0.3140401542186737,0.0805566683411598,0.0,0.0,0.0934193208813667,25.098323822021484,25.0,602.91650390625,-3690.91162109375,33.254547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26806640625,304.8880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.578125,18000.0,0.0,0.0,0.0593098737299442,0.0,0.0,0.0,0.0,1.0,0.0025026241783052,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043209731578826,0.1158603802323341,-0.011539408005774,0.0,6.0191981901880354e-05,0.0,0.0,6.411513328552246,0.0,0.0,0.0,0.2714371085166931,4.0,0.0,1.0
832620,293.3102111816406,297.1499938964844,293.1499938964844,0.00356156216003,-266.09405517578125,296.27783203125,0.5447664856910706,0.050000000745058,0.0458500571548938,294.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4627990722656,0.5447664856910706,0.050000000745058,0.0482823178172111,293.4082336425781,297.1499938964844,293.1499938964844,0.0067615709267556,-365.1641845703125,299.9535827636719,0.5447664856910706,0.050000000745058,0.035661157220602,293.1703491210937,297.1499938964844,293.1499938964844,0.0559153780341148,-1565.3426513671875,304.1553955078125,0.7132051587104797,0.1067303791642189,0.1020650789141655,293.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7861328125,0.5447664856910706,0.050000000745058,0.2290305346250534,291.4753723144531,291.1499938964844,274.64599609375,272.2110290527344,286.1958312988281,294.98406982421875,291.49969482421875,1.0,0.1566575020551681,0.9490990042686462,0.9490990042686462,1.0,1.0,-0.5530861616134644,0.2392069697380066,0.3138791918754577,0.0805420652031898,0.0,0.0,0.0138368196785449,25.090532302856445,25.0,324.4561462402344,-3228.279541015625,33.21891403198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9322509765625,303.0767517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18055.8984375,18000.0,0.0,0.0,0.0629350990056991,0.0,0.0,0.0,0.0,1.0,0.0035395938903093,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754753947257995,0.0969750136137008,-0.0214996207505464,0.0,6.387112807715312e-05,0.0,0.0,5.308632373809815,0.0,0.0,0.0,0.2685251533985138,4.0,0.0,1.0
832680,293.3102111816406,297.1499938964844,293.1499938964844,0.00356156216003,-266.09405517578125,296.27783203125,0.5447664856910706,0.050000000745058,0.0458500571548938,294.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4627990722656,0.5447664856910706,0.050000000745058,0.0482823178172111,293.4082336425781,297.1499938964844,293.1499938964844,0.0067615709267556,-365.1641845703125,299.9535827636719,0.5447664856910706,0.050000000745058,0.035661157220602,293.1703491210937,297.1499938964844,293.1499938964844,0.0559153780341148,-1565.3426513671875,304.1553955078125,0.7132051587104797,0.1067303791642189,0.1020650789141655,293.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7861328125,0.5447664856910706,0.050000000745058,0.2290305346250534,291.4753723144531,291.1499938964844,274.64599609375,272.2110290527344,286.1958312988281,294.98406982421875,291.49969482421875,1.0,0.1566575020551681,0.9490990042686462,0.9490990042686462,1.0,1.0,-0.5530861616134644,0.2392069697380066,0.3138791918754577,0.0805420652031898,0.0,0.0,0.0138368196785449,25.090532302856445,25.0,324.4561462402344,-3228.279541015625,33.21891403198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9322509765625,303.0767517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18055.8984375,18000.0,0.0,0.0,0.0629350990056991,0.0,0.0,0.0,0.0,1.0,0.0035395938903093,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754753947257995,0.0969750136137008,-0.0214996207505464,0.0,6.387112807715312e-05,0.0,0.0,5.308632373809815,0.0,0.0,0.0,0.2685251533985138,4.0,0.0,1.0
832740,293.3113708496094,297.1499938964844,293.1499938964844,0.003521337872371,-265.4480895996094,296.1445617675781,0.5447364449501038,0.050000000745058,0.0458502806723117,294.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.386474609375,0.5447364449501038,0.050000000745058,0.0482825562357902,293.4107971191406,297.1499938964844,293.1499938964844,0.0067227873951196,-366.7226257324219,299.8180847167969,0.5447364449501038,0.050000000745058,0.035661332309246,293.1703186035156,297.1499938964844,293.1499938964844,0.0568922683596611,-1586.2684326171875,304.151611328125,0.7121236324310303,0.106224775314331,0.1016158312559127,293.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6807556152344,0.5447364449501038,0.050000000745058,0.2290316522121429,291.3539733886719,291.1499938964844,274.6166687011719,272.19561767578125,286.182861328125,294.98321533203125,291.0995483398437,1.0,0.1566127389669418,0.9494448900222778,0.9494448900222778,1.0,1.0,-0.5525491833686829,0.2389714568853378,0.3135777115821838,0.0804744511842727,0.0,0.0,0.0,25.09275245666504,25.0,-1108.298828125,-0.0,33.170127868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9202575683594,298.9476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18095.322265625,18000.0,0.0,0.0,0.0641725584864616,0.0,0.0,0.0,0.0,1.0,0.0110934330150485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001415975420968,0.0650587007403373,-0.0649171024560928,0.0,6.512698746519163e-05,0.0,0.0,3.4665868282318115,0.0,0.0,0.0,0.2624575197696686,4.0,0.0,1.0
832800,293.3113708496094,297.1499938964844,293.1499938964844,0.003521337872371,-265.4480895996094,296.1445617675781,0.5447364449501038,0.050000000745058,0.0458502806723117,294.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.386474609375,0.5447364449501038,0.050000000745058,0.0482825562357902,293.4107971191406,297.1499938964844,293.1499938964844,0.0067227873951196,-366.7226257324219,299.8180847167969,0.5447364449501038,0.050000000745058,0.035661332309246,293.1703186035156,297.1499938964844,293.1499938964844,0.0568922683596611,-1586.2684326171875,304.151611328125,0.7121236324310303,0.106224775314331,0.1016158312559127,293.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6807556152344,0.5447364449501038,0.050000000745058,0.2290316522121429,291.3539733886719,291.1499938964844,274.6166687011719,272.19561767578125,286.182861328125,294.98321533203125,291.0995483398437,1.0,0.1566127389669418,0.9494448900222778,0.9494448900222778,1.0,1.0,-0.5525491833686829,0.2389714568853378,0.3135777115821838,0.0804744511842727,0.0,0.0,0.0,25.09275245666504,25.0,-1108.298828125,-0.0,33.170127868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9202575683594,298.9476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18095.322265625,18000.0,0.0,0.0,0.0641725584864616,0.0,0.0,0.0,0.0,1.0,0.0110934330150485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001415975420968,0.0650587007403373,-0.0649171024560928,0.0,6.512698746519163e-05,0.0,0.0,3.4665868282318115,0.0,0.0,0.0,0.2624575197696686,4.0,0.0,1.0
832860,293.302734375,297.1499938964844,293.1499938964844,0.0036307224072515,-279.0169677734375,295.6533508300781,0.5447959303855896,0.050000000745058,0.0458498410880565,294.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6005554199219,0.5447959303855896,0.050000000745058,0.0482820905745029,293.40478515625,297.1499938964844,293.1499938964844,0.0068808863870799,-380.79827880859375,299.4931945800781,0.5447959303855896,0.050000000745058,0.0356609895825386,293.1673889160156,297.1499938964844,293.1499938964844,0.0600731559097766,-1651.0413818359375,304.1469116210937,0.7118770480155945,0.1062949150800705,0.1014834269881248,293.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6011962890625,0.5447959303855896,0.050000000745058,0.2290294468402862,290.6227111816406,291.1499938964844,274.58599853515625,272.17901611328125,286.1640625,294.97412109375,290.8348693847656,1.0,0.1565721482038498,0.9506595730781556,0.9506595730781556,1.0,1.0,-0.5523859262466431,0.2389074563980102,0.3134784996509552,0.0804955661296844,0.0,0.0,0.1327758729457855,25.0801944732666,25.0,356.7538146972656,-3753.626953125,33.142879486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4411926269531,304.4270935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17866.248046875,18000.0,0.0,0.0,0.0583934970200061,0.0,0.0,0.0,0.0,1.0,0.0033847691956907,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066162511706352,0.1265428960323333,-0.0199266485869884,0.0,5.926197627559304e-05,0.0,0.0,6.974343776702881,0.0,0.0,0.0,0.2721249163150787,4.0,0.0,1.0
832920,293.302734375,297.1499938964844,293.1499938964844,0.0036307224072515,-279.0169677734375,295.6533508300781,0.5447959303855896,0.050000000745058,0.0458498410880565,294.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6005554199219,0.5447959303855896,0.050000000745058,0.0482820905745029,293.40478515625,297.1499938964844,293.1499938964844,0.0068808863870799,-380.79827880859375,299.4931945800781,0.5447959303855896,0.050000000745058,0.0356609895825386,293.1673889160156,297.1499938964844,293.1499938964844,0.0600731559097766,-1651.0413818359375,304.1469116210937,0.7118770480155945,0.1062949150800705,0.1014834269881248,293.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6011962890625,0.5447959303855896,0.050000000745058,0.2290294468402862,290.6227111816406,291.1499938964844,274.58599853515625,272.17901611328125,286.1640625,294.97412109375,290.8348693847656,1.0,0.1565721482038498,0.9506595730781556,0.9506595730781556,1.0,1.0,-0.5523859262466431,0.2389074563980102,0.3134784996509552,0.0804955661296844,0.0,0.0,0.1327758729457855,25.0801944732666,25.0,356.7538146972656,-3753.626953125,33.142879486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4411926269531,304.4270935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17866.248046875,18000.0,0.0,0.0,0.0583934970200061,0.0,0.0,0.0,0.0,1.0,0.0033847691956907,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066162511706352,0.1265428960323333,-0.0199266485869884,0.0,5.926197627559304e-05,0.0,0.0,6.974343776702881,0.0,0.0,0.0,0.2721249163150787,4.0,0.0,1.0
832980,293.2995300292969,297.1499938964844,293.1499938964844,0.0034823319874703,-261.2001953125,296.0751342773437,0.5449403524398804,0.050000000745058,0.0458487682044506,294.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33233642578125,0.5449403524398804,0.050000000745058,0.0482809618115425,293.40118408203125,297.1499938964844,293.1499938964844,0.0065477276220917,-357.482177734375,299.6715393066406,0.5449403524398804,0.050000000745058,0.0356601551175117,293.16412353515625,297.1499938964844,293.1499938964844,0.0561759360134601,-1571.2694091796875,304.1540832519531,0.7126381993293762,0.1065225228667259,0.1017403006553649,293.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33233642578125,0.5449403524398804,0.050000000745058,0.2290240973234176,291.3625793457031,291.1499938964844,274.5539855957031,272.1611633300781,286.1470642089844,294.96807861328125,291.433349609375,1.0,0.1565460562705993,0.9518741965293884,0.9518741965293884,1.0,1.0,-0.5526841878890991,0.239035964012146,0.3136482238769531,0.0806138664484024,0.0,0.0,0.0475748851895332,25.054548263549805,25.0,483.0612182617188,-3429.3427734375,33.14698791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0562744140625,304.0090637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18063.8515625,18000.0,0.0,0.0,0.0618562325835228,0.0,0.0,0.0,0.0,1.0,0.0028660013340413,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875658392906189,0.1023930385708808,-0.0148272039368748,0.0,6.277621287154034e-05,0.0,0.0,5.636474132537842,0.0,0.0,0.0,0.269631952047348,4.0,0.0,1.0
833040,293.2995300292969,297.1499938964844,293.1499938964844,0.0034823319874703,-261.2001953125,296.0751342773437,0.5449403524398804,0.050000000745058,0.0458487682044506,294.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33233642578125,0.5449403524398804,0.050000000745058,0.0482809618115425,293.40118408203125,297.1499938964844,293.1499938964844,0.0065477276220917,-357.482177734375,299.6715393066406,0.5449403524398804,0.050000000745058,0.0356601551175117,293.16412353515625,297.1499938964844,293.1499938964844,0.0561759360134601,-1571.2694091796875,304.1540832519531,0.7126381993293762,0.1065225228667259,0.1017403006553649,293.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33233642578125,0.5449403524398804,0.050000000745058,0.2290240973234176,291.3625793457031,291.1499938964844,274.5539855957031,272.1611633300781,286.1470642089844,294.96807861328125,291.433349609375,1.0,0.1565460562705993,0.9518741965293884,0.9518741965293884,1.0,1.0,-0.5526841878890991,0.239035964012146,0.3136482238769531,0.0806138664484024,0.0,0.0,0.0475748851895332,25.054548263549805,25.0,483.0612182617188,-3429.3427734375,33.14698791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0562744140625,304.0090637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18063.8515625,18000.0,0.0,0.0,0.0618562325835228,0.0,0.0,0.0,0.0,1.0,0.0028660013340413,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875658392906189,0.1023930385708808,-0.0148272039368748,0.0,6.277621287154034e-05,0.0,0.0,5.636474132537842,0.0,0.0,0.0,0.269631952047348,4.0,0.0,1.0
833100,293.2992248535156,297.1499938964844,293.1499938964844,0.0034441959578543,-257.5969543457031,296.1192932128906,0.5449752807617188,0.050000000745058,0.04584851115942,294.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4599914550781,0.5449752807617188,0.050000000745058,0.0482806898653507,293.4009704589844,297.1499938964844,293.1499938964844,0.0064703202806413,-353.0847473144531,299.6676940917969,0.5449752807617188,0.050000000745058,0.0356599502265453,293.16326904296875,297.1499938964844,293.1499938964844,0.0556804314255714,-1561.3370361328125,304.1542358398437,0.712736964225769,0.1065106317400932,0.1017662957310676,293.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4599914550781,0.5449752807617188,0.050000000745058,0.2290228009223938,291.4712219238281,291.1499938964844,274.5375061035156,272.1517944335937,286.13916015625,294.9667358398437,291.492431640625,1.0,0.156535193324089,0.9524815082550048,0.9524815082550048,1.0,1.0,-0.5527129769325256,0.2390506863594055,0.3136622905731201,0.0806462243199348,0.0,0.0,0.0146346939727664,25.048114776611328,25.0,306.227783203125,-3233.282470703125,33.14365768432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9197082519531,303.0370483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18053.970703125,18000.0,0.0,0.0,0.063554510474205,0.0,0.0,0.0,0.0,1.0,0.0035175271332263,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754804536700248,0.0967507809400558,-0.0212703254073858,0.0,6.449974898714572e-05,0.0,0.0,5.295621871948242,0.0,0.0,0.0,0.2684949040412903,4.0,0.0,1.0
833160,293.2989501953125,297.1499938964844,293.1499938964844,0.0034198665525764,-255.6316680908203,296.1133117675781,0.5449908375740051,0.050000000745058,0.0458483956754207,294.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4975280761719,0.5449908375740051,0.050000000745058,0.0482805669307708,293.4010925292969,297.1499938964844,293.1499938964844,0.0064180269837379,-350.5964660644531,299.6352844238281,0.5449908375740051,0.050000000745058,0.0356598608195781,293.1626892089844,297.1499938964844,293.1499938964844,0.0555246844887733,-1558.356689453125,304.1537475585937,0.7126746773719788,0.1064541488885879,0.1017323732376098,293.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4975280761719,0.5449908375740051,0.050000000745058,0.2290222197771072,291.5003662109375,291.1499938964844,274.5206604003906,272.1421203613281,286.13140869140625,294.96539306640625,291.5009460449219,1.0,0.156524658203125,0.9522176384925842,0.9522176384925842,1.0,1.0,-0.5526711940765381,0.2390230894088745,0.3136481046676636,0.0806489735841751,0.0,0.0,0.0,25.04492950439453,25.0,102.18697357177734,-2307.458740234375,33.13671112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8362121582031,301.0696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18202.71875,18000.0,0.0,0.0,0.0649439245462417,0.0,0.0,0.0,0.0,1.0,0.0064176749438047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0312441196292638,0.0757797881960868,-0.0445356667041778,0.0,6.590982957277447e-05,0.0,0.0,4.107604503631592,0.0,0.0,0.0,0.2646363377571106,4.0,0.0,1.0
833220,293.29473876953125,297.1499938964844,293.1499938964844,0.0034911460243165,-270.4489440917969,295.53204345703125,0.5450108647346497,0.050000000745058,0.0458482466638088,294.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.74139404296875,0.5450108647346497,0.050000000745058,0.0482804104685783,293.3994140625,297.1499938964844,293.1499938964844,0.0066321473568677,-372.8916931152344,299.2460327148437,0.5450108647346497,0.050000000745058,0.0356597453355789,293.161376953125,297.1499938964844,293.1499938964844,0.0612926669418811,-1676.331298828125,304.1424255371094,0.7124738097190857,0.1063989251852035,0.1016371995210647,293.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74139404296875,0.5450108647346497,0.050000000745058,0.2290214896202087,290.651611328125,291.1499938964844,274.4859924316406,272.121826171875,286.114013671875,294.96002197265625,290.41119384765625,1.0,0.1565047651529312,0.951689839363098,0.951689839363098,1.0,1.0,-0.5525555610656738,0.238954484462738,0.3136010766029358,0.0806418433785438,0.0,0.0,0.088379718363285,25.04043197631836,25.0,-677.8759765625,-3313.860595703125,33.12154769897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699645996094,300.61065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17760.580078125,18000.0,0.0,0.0,0.060300126671791,0.0,0.0,0.0,0.0,1.0,0.0064573884010314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758299008011818,0.1203996613621711,-0.0445697605609893,0.0,6.119695899542421e-05,0.0,0.0,6.516897201538086,0.0,0.0,0.0,0.2695532441139221,4.0,0.0,1.0
833280,293.29473876953125,297.1499938964844,293.1499938964844,0.0034911460243165,-270.4489440917969,295.53204345703125,0.5450108647346497,0.050000000745058,0.0458482466638088,294.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.74139404296875,0.5450108647346497,0.050000000745058,0.0482804104685783,293.3994140625,297.1499938964844,293.1499938964844,0.0066321473568677,-372.8916931152344,299.2460327148437,0.5450108647346497,0.050000000745058,0.0356597453355789,293.161376953125,297.1499938964844,293.1499938964844,0.0612926669418811,-1676.331298828125,304.1424255371094,0.7124738097190857,0.1063989251852035,0.1016371995210647,293.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74139404296875,0.5450108647346497,0.050000000745058,0.2290214896202087,290.651611328125,291.1499938964844,274.4859924316406,272.121826171875,286.114013671875,294.96002197265625,290.41119384765625,1.0,0.1565047651529312,0.951689839363098,0.951689839363098,1.0,1.0,-0.5525555610656738,0.238954484462738,0.3136010766029358,0.0806418433785438,0.0,0.0,0.088379718363285,25.04043197631836,25.0,-677.8759765625,-3313.860595703125,33.12154769897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699645996094,300.61065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17760.580078125,18000.0,0.0,0.0,0.060300126671791,0.0,0.0,0.0,0.0,1.0,0.0064573884010314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758299008011818,0.1203996613621711,-0.0445697605609893,0.0,6.119695899542421e-05,0.0,0.0,6.516897201538086,0.0,0.0,0.0,0.2695532441139221,4.0,0.0,1.0
833340,293.2890930175781,297.1499938964844,293.1499938964844,0.0034383414313197,-260.41033935546875,295.7632751464844,0.5451115965843201,0.050000000745058,0.0458475016057491,294.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148620605469,0.5451115965843201,0.050000000745058,0.0482796244323253,293.3949890136719,297.1499938964844,293.1499938964844,0.0063999402336776,-354.4884033203125,299.3230285644531,0.5451115965843201,0.050000000745058,0.0356591679155826,293.1584777832031,297.1499938964844,293.1499938964844,0.0578060299158096,-1604.0030517578125,304.1510314941406,0.7131155133247375,0.1066992059350013,0.1018652021884918,293.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148620605469,0.5451115965843201,0.050000000745058,0.229017749428749,291.06756591796875,291.1499938964844,274.45001220703125,272.1003112792969,286.0941772460937,294.9507751464844,291.2303466796875,1.0,0.1564931571483612,0.951162040233612,0.951162040233612,1.0,1.0,-0.5528221130371094,0.239046961069107,0.3137751817703247,0.0807107463479042,0.0,0.0,0.0940740033984184,25.02301979064941,25.0,587.206298828125,-3704.07421875,33.13039779663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2396240234375,304.8636169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.06640625,18000.0,0.0,0.0,0.0606287382543087,0.0,0.0,0.0,0.0,1.0,0.0023655765689909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045031175017356,0.1148783639073371,-0.010375247336924,0.0,6.153045978862792e-05,0.0,0.0,6.358527660369873,0.0,0.0,0.0,0.2713807821273803,4.0,0.0,1.0
833400,293.2890930175781,297.1499938964844,293.1499938964844,0.0034383414313197,-260.41033935546875,295.7632751464844,0.5451115965843201,0.050000000745058,0.0458475016057491,294.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148620605469,0.5451115965843201,0.050000000745058,0.0482796244323253,293.3949890136719,297.1499938964844,293.1499938964844,0.0063999402336776,-354.4884033203125,299.3230285644531,0.5451115965843201,0.050000000745058,0.0356591679155826,293.1584777832031,297.1499938964844,293.1499938964844,0.0578060299158096,-1604.0030517578125,304.1510314941406,0.7131155133247375,0.1066992059350013,0.1018652021884918,293.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148620605469,0.5451115965843201,0.050000000745058,0.229017749428749,291.06756591796875,291.1499938964844,274.45001220703125,272.1003112792969,286.0941772460937,294.9507751464844,291.2303466796875,1.0,0.1564931571483612,0.951162040233612,0.951162040233612,1.0,1.0,-0.5528221130371094,0.239046961069107,0.3137751817703247,0.0807107463479042,0.0,0.0,0.0940740033984184,25.02301979064941,25.0,587.206298828125,-3704.07421875,33.13039779663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2396240234375,304.8636169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.06640625,18000.0,0.0,0.0,0.0606287382543087,0.0,0.0,0.0,0.0,1.0,0.0023655765689909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045031175017356,0.1148783639073371,-0.010375247336924,0.0,6.153045978862792e-05,0.0,0.0,6.358527660369873,0.0,0.0,0.0,0.2713807821273803,4.0,0.0,1.0
833460,293.28924560546875,297.1499938964844,293.1499938964844,0.0033366936258971,-249.8551788330078,295.9656066894531,0.5451675057411194,0.050000000745058,0.0458470843732357,294.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4457397460937,0.5451675057411194,0.050000000745058,0.0482791885733604,293.3952941894531,297.1499938964844,293.1499938964844,0.0061965226195752,-341.4058837890625,299.3832702636719,0.5451675057411194,0.050000000745058,0.0356588438153266,293.1571350097656,297.1499938964844,293.1499938964844,0.0559595413506031,-1566.5423583984375,304.153564453125,0.7134813070297241,0.1067578271031379,0.1019967496395111,293.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4457397460937,0.5451675057411194,0.050000000745058,0.2290156930685043,291.4570617675781,291.1499938964844,274.41265869140625,272.0775756835937,286.0769348144531,294.947998046875,291.4785461425781,1.0,0.1564872562885284,0.9515038728713988,0.9515038728713988,1.0,1.0,-0.5529761910438538,0.2391086220741272,0.3138675689697265,0.0807655155658721,0.0,0.0,0.0196006670594215,25.013490676879883,25.0,304.4971618652344,-3261.818359375,33.13600540161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,303.1064758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18053.732421875,18000.0,0.0,0.0,0.0641985833644867,0.0,0.0,0.0,0.0,1.0,0.0034033183474093,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768224745988845,0.0969272926449775,-0.0201048161834478,0.0,6.515339919133112e-05,0.0,0.0,5.307821750640869,0.0,0.0,0.0,0.2685715556144714,4.0,0.0,1.0
833520,293.28924560546875,297.1499938964844,293.1499938964844,0.0033366936258971,-249.8551788330078,295.9656066894531,0.5451675057411194,0.050000000745058,0.0458470843732357,294.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4457397460937,0.5451675057411194,0.050000000745058,0.0482791885733604,293.3952941894531,297.1499938964844,293.1499938964844,0.0061965226195752,-341.4058837890625,299.3832702636719,0.5451675057411194,0.050000000745058,0.0356588438153266,293.1571350097656,297.1499938964844,293.1499938964844,0.0559595413506031,-1566.5423583984375,304.153564453125,0.7134813070297241,0.1067578271031379,0.1019967496395111,293.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4457397460937,0.5451675057411194,0.050000000745058,0.2290156930685043,291.4570617675781,291.1499938964844,274.41265869140625,272.0775756835937,286.0769348144531,294.947998046875,291.4785461425781,1.0,0.1564872562885284,0.9515038728713988,0.9515038728713988,1.0,1.0,-0.5529761910438538,0.2391086220741272,0.3138675689697265,0.0807655155658721,0.0,0.0,0.0196006670594215,25.013490676879883,25.0,304.4971618652344,-3261.818359375,33.13600540161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,303.1064758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18053.732421875,18000.0,0.0,0.0,0.0641985833644867,0.0,0.0,0.0,0.0,1.0,0.0034033183474093,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768224745988845,0.0969272926449775,-0.0201048161834478,0.0,6.515339919133112e-05,0.0,0.0,5.307821750640869,0.0,0.0,0.0,0.2685715556144714,4.0,0.0,1.0
833580,293.2892761230469,297.1499938964844,293.1499938964844,0.0032962691038846,-247.93670654296875,295.8905944824219,0.5451604127883911,0.050000000745058,0.0458471365272998,294.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4312744140625,0.5451604127883911,0.050000000745058,0.0482792444527149,293.3965148925781,297.1499938964844,293.1499938964844,0.0061323069967329,-340.0057678222656,299.28045654296875,0.5451604127883911,0.050000000745058,0.0356588847935199,293.15673828125,297.1499938964844,293.1499938964844,0.0565577372908592,-1578.999267578125,304.1511535644531,0.7132949233055115,0.1066575050354003,0.1019196733832359,293.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4312744140625,0.5451604127883911,0.050000000745058,0.2290159463882446,291.41424560546875,291.1499938964844,274.3739929199219,272.0535888671875,286.05877685546875,294.94549560546875,291.2445068359375,1.0,0.1564804315567016,0.951845645904541,0.951845645904541,1.0,1.0,-0.5528841614723206,0.2390714287757873,0.3138127624988556,0.0807619616389274,0.0,0.0,0.0,25.014301300048828,25.0,-874.2296752929688,-2.1976838979753666e-05,33.1280632019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8579406738281,298.75714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18126.884765625,18000.0,0.0,0.0,0.0660021379590034,0.0,0.0,0.0,0.0,1.0,0.0104244807735085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005417837528511,0.0634439066052436,-0.0629021227359771,0.0,6.698377546854317e-05,0.0,0.0,3.386204481124878,0.0,0.0,0.0,0.2624963521957397,4.0,0.0,1.0
833640,293.2892761230469,297.1499938964844,293.1499938964844,0.0032962691038846,-247.93670654296875,295.8905944824219,0.5451604127883911,0.050000000745058,0.0458471365272998,294.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4312744140625,0.5451604127883911,0.050000000745058,0.0482792444527149,293.3965148925781,297.1499938964844,293.1499938964844,0.0061323069967329,-340.0057678222656,299.28045654296875,0.5451604127883911,0.050000000745058,0.0356588847935199,293.15673828125,297.1499938964844,293.1499938964844,0.0565577372908592,-1578.999267578125,304.1511535644531,0.7132949233055115,0.1066575050354003,0.1019196733832359,293.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4312744140625,0.5451604127883911,0.050000000745058,0.2290159463882446,291.41424560546875,291.1499938964844,274.3739929199219,272.0535888671875,286.05877685546875,294.94549560546875,291.2445068359375,1.0,0.1564804315567016,0.951845645904541,0.951845645904541,1.0,1.0,-0.5528841614723206,0.2390714287757873,0.3138127624988556,0.0807619616389274,0.0,0.0,0.0,25.014301300048828,25.0,-874.2296752929688,-2.1976838979753666e-05,33.1280632019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8579406738281,298.75714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18126.884765625,18000.0,0.0,0.0,0.0660021379590034,0.0,0.0,0.0,0.0,1.0,0.0104244807735085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005417837528511,0.0634439066052436,-0.0629021227359771,0.0,6.698377546854317e-05,0.0,0.0,3.386204481124878,0.0,0.0,0.0,0.2624963521957397,4.0,0.0,1.0
833700,293.2866516113281,297.1499938964844,293.1499938964844,0.0033560756128281,-259.3002014160156,295.45782470703125,0.5451598763465881,0.050000000745058,0.0458471439778804,294.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8641052246094,0.5451598763465881,0.050000000745058,0.0482792481780052,293.3955078125,297.1499938964844,293.1499938964844,0.0062984311953186,-356.9130249023437,298.9941101074219,0.5451598763465881,0.050000000745058,0.0356588885188102,293.15625,297.1499938964844,293.1499938964844,0.0609380640089511,-1668.56689453125,304.1429443359375,0.7132260799407959,0.1066655442118644,0.1018902286887168,293.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8641052246094,0.5451598763465881,0.050000000745058,0.229015976190567,290.7744140625,291.1499938964844,274.3541564941406,272.0411376953125,286.0483093261719,294.94244384765625,290.45068359375,1.0,0.1564769297838211,0.952016532421112,0.952016532421112,1.0,1.0,-0.5528488755226135,0.2390585243701934,0.31379035115242,0.0807596519589424,0.0,0.0,0.0680077895522117,25.01415252685547,25.0,-958.2750244140624,-3252.67724609375,33.12458038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724304199219,299.5549621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17755.943359375,18000.0,0.0,0.0,0.0621212348341941,0.0,0.0,0.0,0.0,1.0,0.0068396856077015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718556866049766,0.1186261400580406,-0.0467704534530639,0.0,6.30451540928334e-05,0.0,0.0,6.40802812576294,0.0,0.0,0.0,0.2688073515892029,4.0,0.0,1.0
833760,293.2825012207031,297.1499938964844,293.1499938964844,0.0034118583425879,-263.522705078125,295.298583984375,0.5451883673667908,0.050000000745058,0.0458469316363334,294.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5486145019531,0.5451883673667908,0.050000000745058,0.0482790283858776,293.39288330078125,297.1499938964844,293.1499938964844,0.006314740050584,-357.6491394042969,298.8703308105469,0.5451883673667908,0.050000000745058,0.0356587246060371,293.15509033203125,297.1499938964844,293.1499938964844,0.061048224568367,-1670.2701416015625,304.1442565917969,0.7134338021278381,0.1068186163902282,0.1019665077328682,293.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5486145019531,0.5451883673667908,0.050000000745058,0.2290149182081222,290.5497436523437,291.1499938964844,274.3340148925781,272.02838134765625,286.036376953125,294.9369201660156,290.7286071777344,1.0,0.156475156545639,0.9521872401237488,0.9521872401237488,1.0,1.0,-0.5529383420944214,0.2390984147787094,0.3138399720191955,0.0807817801833152,0.0,0.0,0.1373071819543838,25.009265899658203,25.0,222.2391052246093,-3728.268310546875,33.128456115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4408569335937,303.9994201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17842.544921875,18000.0,0.0,0.0,0.059909887611866,0.0,0.0,0.0,0.0,1.0,0.0037048871163278,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033859252929687,0.1265625059604644,-0.0231765694916248,0.0,6.0800917708547786e-05,0.0,0.0,6.958325386047363,0.0,0.0,0.0,0.2719044983386993,4.0,0.0,1.0
833820,293.28057861328125,297.1499938964844,293.1499938964844,0.0032760384492576,-246.5433654785156,295.7484436035156,0.5452802777290344,0.050000000745058,0.0458462499082088,294.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680358886719,0.5452802777290344,0.050000000745058,0.04827830940485,293.39093017578125,297.1499938964844,293.1499938964844,0.0060133174993097,-334.7906494140625,299.0851135253906,0.5452802777290344,0.050000000745058,0.0356581956148147,293.1529235839844,297.1499938964844,293.1499938964844,0.0569744370877742,-1586.3671875,304.1526184082031,0.7142699956893921,0.1071273311972618,0.1022862195968627,293.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680358886719,0.5452802777290344,0.050000000745058,0.22901152074337,291.30194091796875,291.1499938964844,274.29266357421875,272.0019226074219,286.0152282714844,294.9306945800781,291.38458251953125,1.0,0.1564783155918121,0.9525285363197328,0.9525285363197328,1.0,1.0,-0.5533156991004944,0.2392624765634536,0.3140532076358795,0.0808639898896217,0.0,0.0,0.0616763681173324,24.994159698486328,25.0,496.9588317871094,-3520.23291015625,33.14994430541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.078369140625,304.2318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18058.6640625,18000.0,0.0,0.0,0.0630714446306228,0.0,0.0,0.0,0.0,1.0,0.0025637173093855,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0923258438706398,0.1043868064880371,-0.0120609626173973,0.0,6.400950223905966e-05,0.0,0.0,5.756383419036865,0.0,0.0,0.0,0.270020991563797,4.0,0.0,1.0
833880,293.28057861328125,297.1499938964844,293.1499938964844,0.0032760384492576,-246.5433654785156,295.7484436035156,0.5452802777290344,0.050000000745058,0.0458462499082088,294.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680358886719,0.5452802777290344,0.050000000745058,0.04827830940485,293.39093017578125,297.1499938964844,293.1499938964844,0.0060133174993097,-334.7906494140625,299.0851135253906,0.5452802777290344,0.050000000745058,0.0356581956148147,293.1529235839844,297.1499938964844,293.1499938964844,0.0569744370877742,-1586.3671875,304.1526184082031,0.7142699956893921,0.1071273311972618,0.1022862195968627,293.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680358886719,0.5452802777290344,0.050000000745058,0.22901152074337,291.30194091796875,291.1499938964844,274.29266357421875,272.0019226074219,286.0152282714844,294.9306945800781,291.38458251953125,1.0,0.1564783155918121,0.9525285363197328,0.9525285363197328,1.0,1.0,-0.5533156991004944,0.2392624765634536,0.3140532076358795,0.0808639898896217,0.0,0.0,0.0616763681173324,24.994159698486328,25.0,496.9588317871094,-3520.23291015625,33.14994430541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.078369140625,304.2318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18058.6640625,18000.0,0.0,0.0,0.0630714446306228,0.0,0.0,0.0,0.0,1.0,0.0025637173093855,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0923258438706398,0.1043868064880371,-0.0120609626173973,0.0,6.400950223905966e-05,0.0,0.0,5.756383419036865,0.0,0.0,0.0,0.270020991563797,4.0,0.0,1.0
833940,293.2811584472656,297.1499938964844,293.1499938964844,0.0032128319144248,-240.7082672119141,295.811767578125,0.5452970266342163,0.050000000745058,0.045846126973629,294.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4648742675781,0.5452970266342163,0.050000000745058,0.0482781790196895,293.3920288085937,297.1499938964844,293.1499938964844,0.0058862608857452,-327.4122009277344,299.0664367675781,0.5452970266342163,0.050000000745058,0.035658098757267,293.1523742675781,297.1499938964844,293.1499938964844,0.0562601424753665,-1571.9124755859375,304.1528625488281,0.7144994139671326,0.1071693077683448,0.1023784875869751,293.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4648742675781,0.5452970266342163,0.050000000745058,0.2290108948945999,291.4686889648437,291.1499938964844,274.25,271.9742431640625,285.9951171875,294.9281005859375,291.4742126464844,1.0,0.156482845544815,0.9528698325157166,0.9528698325157166,1.0,1.0,-0.5534253120422363,0.2393185943365097,0.3141067028045654,0.0808819904923439,0.0,0.0,0.003956071101129,24.9915828704834,25.0,183.0311279296875,-3179.43701171875,33.15789031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84405517578125,302.5036926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18037.017578125,18000.0,0.0,0.0,0.0662347823381424,0.0,0.0,0.0,0.0,1.0,0.0037867289502173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713438168168068,0.095343679189682,-0.0239998586475849,0.0,6.721988756908104e-05,0.0,0.0,5.205277919769287,0.0,0.0,0.0,0.2680881321430206,4.0,0.0,1.0
834000,293.2811584472656,297.1499938964844,293.1499938964844,0.0032128319144248,-240.7082672119141,295.811767578125,0.5452970266342163,0.050000000745058,0.045846126973629,294.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4648742675781,0.5452970266342163,0.050000000745058,0.0482781790196895,293.3920288085937,297.1499938964844,293.1499938964844,0.0058862608857452,-327.4122009277344,299.0664367675781,0.5452970266342163,0.050000000745058,0.035658098757267,293.1523742675781,297.1499938964844,293.1499938964844,0.0562601424753665,-1571.9124755859375,304.1528625488281,0.7144994139671326,0.1071693077683448,0.1023784875869751,293.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4648742675781,0.5452970266342163,0.050000000745058,0.2290108948945999,291.4686889648437,291.1499938964844,274.25,271.9742431640625,285.9951171875,294.9281005859375,291.4742126464844,1.0,0.156482845544815,0.9528698325157166,0.9528698325157166,1.0,1.0,-0.5534253120422363,0.2393185943365097,0.3141067028045654,0.0808819904923439,0.0,0.0,0.003956071101129,24.9915828704834,25.0,183.0311279296875,-3179.43701171875,33.15789031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84405517578125,302.5036926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18037.017578125,18000.0,0.0,0.0,0.0662347823381424,0.0,0.0,0.0,0.0,1.0,0.0037867289502173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713438168168068,0.095343679189682,-0.0239998586475849,0.0,6.721988756908104e-05,0.0,0.0,5.205277919769287,0.0,0.0,0.0,0.2680881321430206,4.0,0.0,1.0
834060,293.2796936035156,297.1499938964844,293.1499938964844,0.0032104770652949,-245.57937622070312,295.5043640136719,0.5452866554260254,0.050000000745058,0.0458462052047252,294.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5452866554260254,0.050000000745058,0.0482782609760761,293.3922119140625,297.1499938964844,293.1499938964844,0.0059335120022296,-336.48388671875,298.8192443847656,0.5452866554260254,0.050000000745058,0.0356581583619117,293.1520080566406,297.1499938964844,293.1499938964844,0.059602290391922,-1640.1546630859375,304.145751953125,0.7144786715507507,0.1071819365024566,0.1023742854595184,293.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5452866554260254,0.050000000745058,0.2290112823247909,291.06500244140625,291.1499938964844,274.2059936523437,271.9453125,285.9732360839844,294.9239501953125,290.7059020996094,1.0,0.1564860492944717,0.9532081484794616,0.9532081484794616,1.0,1.0,-0.5534209609031677,0.2393312305212021,0.3140897452831268,0.0808669850230217,0.0,0.0,0.0246723890304565,24.99330139160156,25.0,-1413.0400390625,-1697.672119140625,33.15909957885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0382995605469,298.3865661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17862.197265625,18000.0,0.0,0.0,0.0654683336615562,0.0,0.0,0.0,0.0,1.0,0.010703039355576,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0173199661076068,0.0808286890387535,-0.0635087266564369,0.0,6.644202949246392e-05,0.0,0.0,4.284264087677002,0.0,0.0,0.0,0.2653135061264038,4.0,0.0,1.0
834120,293.2796936035156,297.1499938964844,293.1499938964844,0.0032104770652949,-245.57937622070312,295.5043640136719,0.5452866554260254,0.050000000745058,0.0458462052047252,294.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5452866554260254,0.050000000745058,0.0482782609760761,293.3922119140625,297.1499938964844,293.1499938964844,0.0059335120022296,-336.48388671875,298.8192443847656,0.5452866554260254,0.050000000745058,0.0356581583619117,293.1520080566406,297.1499938964844,293.1499938964844,0.059602290391922,-1640.1546630859375,304.145751953125,0.7144786715507507,0.1071819365024566,0.1023742854595184,293.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5452866554260254,0.050000000745058,0.2290112823247909,291.06500244140625,291.1499938964844,274.2059936523437,271.9453125,285.9732360839844,294.9239501953125,290.7059020996094,1.0,0.1564860492944717,0.9532081484794616,0.9532081484794616,1.0,1.0,-0.5534209609031677,0.2393312305212021,0.3140897452831268,0.0808669850230217,0.0,0.0,0.0246723890304565,24.99330139160156,25.0,-1413.0400390625,-1697.672119140625,33.15909957885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0382995605469,298.3865661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17862.197265625,18000.0,0.0,0.0,0.0654683336615562,0.0,0.0,0.0,0.0,1.0,0.010703039355576,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0173199661076068,0.0808286890387535,-0.0635087266564369,0.0,6.644202949246392e-05,0.0,0.0,4.284264087677002,0.0,0.0,0.0,0.2653135061264038,4.0,0.0,1.0
834180,293.2726745605469,297.1499938964844,293.1499938964844,0.0032642225269228,-249.5858612060547,295.3188171386719,0.545352041721344,0.050000000745058,0.0458457209169864,294.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.77557373046875,0.545352041721344,0.050000000745058,0.0482777506113052,293.38726806640625,297.1499938964844,293.1499938964844,0.0059239910915493,-335.99041748046875,298.6488342285156,0.545352041721344,0.050000000745058,0.0356577821075916,293.1497802734375,297.1499938964844,293.1499938964844,0.0598698928952217,-1644.557861328125,304.1477355957031,0.7151710391044617,0.1075803115963935,0.1026472449302673,293.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.77557373046875,0.545352041721344,0.050000000745058,0.2290088683366775,290.8235778808594,291.1499938964844,274.1606750488281,271.9151306152344,285.9471130371094,294.913330078125,291.0240173339844,1.0,0.1564937382936477,0.953546404838562,0.953546404838562,1.0,1.0,-0.5537438988685608,0.2394841611385345,0.3142597377300262,0.0809120014309883,0.0,0.0,0.1215838491916656,24.98261260986328,25.0,492.32513427734375,-3828.596435546875,33.17961883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33447265625,304.8893127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17934.6796875,18000.0,0.0,0.0,0.0617007911205291,0.0,0.0,0.0,0.0,1.0,0.0024795148056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110713392496109,0.1220393329858779,-0.0113259367644786,0.0,6.261846283450723e-05,0.0,0.0,6.7542572021484375,0.0,0.0,0.0,0.2721121311187744,4.0,0.0,1.0
834240,293.2726745605469,297.1499938964844,293.1499938964844,0.0032642225269228,-249.5858612060547,295.3188171386719,0.545352041721344,0.050000000745058,0.0458457209169864,294.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.77557373046875,0.545352041721344,0.050000000745058,0.0482777506113052,293.38726806640625,297.1499938964844,293.1499938964844,0.0059239910915493,-335.99041748046875,298.6488342285156,0.545352041721344,0.050000000745058,0.0356577821075916,293.1497802734375,297.1499938964844,293.1499938964844,0.0598698928952217,-1644.557861328125,304.1477355957031,0.7151710391044617,0.1075803115963935,0.1026472449302673,293.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.77557373046875,0.545352041721344,0.050000000745058,0.2290088683366775,290.8235778808594,291.1499938964844,274.1606750488281,271.9151306152344,285.9471130371094,294.913330078125,291.0240173339844,1.0,0.1564937382936477,0.953546404838562,0.953546404838562,1.0,1.0,-0.5537438988685608,0.2394841611385345,0.3142597377300262,0.0809120014309883,0.0,0.0,0.1215838491916656,24.98261260986328,25.0,492.32513427734375,-3828.596435546875,33.17961883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33447265625,304.8893127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17934.6796875,18000.0,0.0,0.0,0.0617007911205291,0.0,0.0,0.0,0.0,1.0,0.0024795148056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110713392496109,0.1220393329858779,-0.0113259367644786,0.0,6.261846283450723e-05,0.0,0.0,6.7542572021484375,0.0,0.0,0.0,0.2721121311187744,4.0,0.0,1.0
