time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841500,293.038818359375,297.1499938964844,293.1499938964844,0.0032592720817774,-247.2622528076172,295.57843017578125,0.5502062439918518,0.050000000745058,0.0458106733858585,294.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502062439918518,0.050000000745058,0.0482408478856086,293.14044189453125,297.1499938964844,293.1499938964844,0.0039252280257642,-230.37579345703125,296.4661865234375,0.5502062439918518,0.050000000745058,0.0356305241584777,293.0805969238281,297.1499938964844,293.1499938964844,0.1071335151791572,-2549.904052734375,304.1426086425781,0.8350514769554138,0.1706019192934036,0.1618335545063018,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502062439918518,0.050000000745058,0.2288338094949722,291.1295471191406,291.1499938964844,270.7749938964844,269.54833984375,283.51531982421875,293.2601623535156,291.1295166015625,1.0,0.1623813062906265,0.9715478420257568,0.9715478420257568,1.0,1.0,-0.6244436502456665,0.2709449529647827,0.3534987270832062,0.0926944464445114,0.0,0.0,0.1942265033721923,24.58398056030273,25.0,-0.2174084484577179,-4798.54248046875,39.943607330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9773254394531,304.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.998046875,18000.0,0.0,0.0,0.1071277260780334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418509930372238,0.1418552696704864,-4.278574124327861e-06,0.0,0.0001087210184778,0.0,0.0,8.008889198303223,0.0,0.0,0.0,0.2763977944850921,4.0,0.0,1.0
841560,293.0358581542969,297.1499938964844,293.1499938964844,0.0032796831801533,-248.7843780517578,295.605712890625,0.5502734780311584,0.050000000745058,0.0458102039992809,294.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5502734780311584,0.050000000745058,0.0482403486967086,293.13720703125,297.1499938964844,293.1499938964844,0.0039333449676632,-230.83169555664065,296.4765930175781,0.5502734780311584,0.050000000745058,0.0356301590800285,293.0800476074219,297.1499938964844,293.1499938964844,0.1079010218381881,-2564.60009765625,304.1425476074219,0.8366331458091736,0.1715915352106094,0.1627662926912307,293.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5502734780311584,0.050000000745058,0.2288314402103424,291.1294860839844,291.1499938964844,270.7466735839844,269.53033447265625,283.5020751953125,293.2577514648437,291.1294860839844,1.0,0.1624839603900909,0.9716625213623048,0.9716625213623048,1.0,1.0,-0.625558614730835,0.2714171707630157,0.3541414439678192,0.0929323583841323,0.0,0.0,0.1955996602773666,24.580860137939453,25.0,-0.1713950932025909,-4815.4921875,40.061065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770812988281,304.9031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.94140625,18000.0,0.0,0.0,0.1074757128953933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142607569694519,0.1426118463277816,-4.279914264770923e-06,0.0,0.0001090741861844,0.0,0.0,8.055610656738281,0.0,0.0,0.0,0.2765242755413055,4.0,0.0,1.0
841620,293.0299377441406,297.1499938964844,293.1499938964844,0.003321612952277,-251.9073944091797,295.6617126464844,0.5504071712493896,0.050000000745058,0.0458092615008354,294.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504071712493896,0.050000000745058,0.0482393614947795,293.1307067871094,297.1499938964844,293.1499938964844,0.0039508468471467,-231.81362915039065,296.4990234375,0.5504071712493896,0.050000000745058,0.0356294251978397,293.0789794921875,297.1499938964844,293.1499938964844,0.1094477400183677,-2594.14697265625,304.1424560546875,0.8398076295852661,0.1735813319683075,0.1646419465541839,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504071712493896,0.050000000745058,0.2288267463445663,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.12939453125,1.0,0.1626913994550705,0.9718918800354004,0.9718918800354004,1.0,1.0,-0.6278007626533508,0.2723663747310638,0.3554344177246094,0.0934124439954757,0.0,0.0,0.19835065305233,24.5749454498291,25.0,-0.1013524234294891,-4849.55029296875,40.29842376708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757080078125,304.9309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.837890625,18000.0,0.0,0.0,0.1081835851073265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441356241703033,0.1441399157047271,-4.282634108676575e-06,0.0,0.0001097925851354,0.0,0.0,8.150160789489746,0.0,0.0,0.0,0.276780366897583,4.0,0.0,1.0
841680,293.0299377441406,297.1499938964844,293.1499938964844,0.003321612952277,-251.9073944091797,295.6617126464844,0.5504071712493896,0.050000000745058,0.0458092615008354,294.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504071712493896,0.050000000745058,0.0482393614947795,293.1307067871094,297.1499938964844,293.1499938964844,0.0039508468471467,-231.81362915039065,296.4990234375,0.5504071712493896,0.050000000745058,0.0356294251978397,293.0789794921875,297.1499938964844,293.1499938964844,0.1094477400183677,-2594.14697265625,304.1424560546875,0.8398076295852661,0.1735813319683075,0.1646419465541839,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504071712493896,0.050000000745058,0.2288267463445663,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.12939453125,1.0,0.1626913994550705,0.9718918800354004,0.9718918800354004,1.0,1.0,-0.6278007626533508,0.2723663747310638,0.3554344177246094,0.0934124439954757,0.0,0.0,0.19835065305233,24.5749454498291,25.0,-0.1013524234294891,-4849.55029296875,40.29842376708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757080078125,304.9309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.837890625,18000.0,0.0,0.0,0.1081835851073265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441356241703033,0.1441399157047271,-4.282634108676575e-06,0.0,0.0001097925851354,0.0,0.0,8.150160789489746,0.0,0.0,0.0,0.276780366897583,4.0,0.0,1.0
841740,293.02410888671875,297.1499938964844,293.1499938964844,0.0033649841789156,-255.1322631835937,295.7196044921875,0.5505399107933044,0.050000000745058,0.0458083301782608,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505399107933044,0.050000000745058,0.0482383780181407,293.124267578125,297.1499938964844,293.1499938964844,0.0039700018242001,-232.88668823242188,296.52362060546875,0.5505399107933044,0.050000000745058,0.0356287024915218,293.0779724121094,297.1499938964844,293.1499938964844,0.1110092550516128,-2623.885009765625,304.1423645019531,0.8429983854293823,0.1755841523408889,0.1665300726890564,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505399107933044,0.050000000745058,0.2288220971822738,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.248046875,291.1293640136719,1.0,0.1629014909267425,0.972121238708496,0.972121238708496,1.0,1.0,-0.6300579905509949,0.2733214199542999,0.3567365705966949,0.0938978791236877,0.0,0.0,0.2011055052280426,24.56942749023437,25.0,-0.0546674765646457,-4883.8251953125,40.53887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,304.957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1089086979627609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456823050975799,0.1456865966320037,-4.285403974790825e-06,0.0,0.0001105284827644,0.0,0.0,8.246113777160645,0.0,0.0,0.0,0.27704057097435,4.0,0.0,1.0
841800,293.02410888671875,297.1499938964844,293.1499938964844,0.0033649841789156,-255.1322631835937,295.7196044921875,0.5505399107933044,0.050000000745058,0.0458083301782608,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505399107933044,0.050000000745058,0.0482383780181407,293.124267578125,297.1499938964844,293.1499938964844,0.0039700018242001,-232.88668823242188,296.52362060546875,0.5505399107933044,0.050000000745058,0.0356287024915218,293.0779724121094,297.1499938964844,293.1499938964844,0.1110092550516128,-2623.885009765625,304.1423645019531,0.8429983854293823,0.1755841523408889,0.1665300726890564,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505399107933044,0.050000000745058,0.2288220971822738,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.248046875,291.1293640136719,1.0,0.1629014909267425,0.972121238708496,0.972121238708496,1.0,1.0,-0.6300579905509949,0.2733214199542999,0.3567365705966949,0.0938978791236877,0.0,0.0,0.2011055052280426,24.56942749023437,25.0,-0.0546674765646457,-4883.8251953125,40.53887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,304.957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1089086979627609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456823050975799,0.1456865966320037,-4.285403974790825e-06,0.0,0.0001105284827644,0.0,0.0,8.246113777160645,0.0,0.0,0.0,0.27704057097435,4.0,0.0,1.0
841860,293.0183410644531,297.1499938964844,293.1499938964844,0.0034097931347787,-258.4579467773437,295.77935791015625,0.5506719350814819,0.050000000745058,0.0458074063062667,294.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506719350814819,0.050000000745058,0.0482374057173728,293.11785888671875,297.1499938964844,293.1499938964844,0.0039908089675009,-234.05056762695312,296.55035400390625,0.5506719350814819,0.050000000745058,0.0356279835104942,293.0770263671875,297.1499938964844,293.1499938964844,0.1125849783420562,-2653.8017578125,304.14227294921875,0.8462066650390625,0.1775991916656494,0.1684298366308212,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506719350814819,0.050000000745058,0.2288174778223037,291.1293334960937,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431640625,291.1293334960937,1.0,0.1631140708923339,0.9723466038703918,0.9723466038703918,1.0,1.0,-0.6323292255401611,0.2742818593978882,0.3580473661422729,0.094388335943222,0.0,0.0,0.203861653804779,24.564266204833984,25.0,-0.0180637948215007,-4918.32763671875,40.78231048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97027587890625,304.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1096521764993667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472464203834533,0.1472507119178772,-4.288222498871619e-06,0.0,0.0001112830213969,0.0,0.0,8.343406677246094,0.0,0.0,0.0,0.2773047089576721,4.0,0.0,1.0
841920,293.0183410644531,297.1499938964844,293.1499938964844,0.0034097931347787,-258.4579467773437,295.77935791015625,0.5506719350814819,0.050000000745058,0.0458074063062667,294.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506719350814819,0.050000000745058,0.0482374057173728,293.11785888671875,297.1499938964844,293.1499938964844,0.0039908089675009,-234.05056762695312,296.55035400390625,0.5506719350814819,0.050000000745058,0.0356279835104942,293.0770263671875,297.1499938964844,293.1499938964844,0.1125849783420562,-2653.8017578125,304.14227294921875,0.8462066650390625,0.1775991916656494,0.1684298366308212,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506719350814819,0.050000000745058,0.2288174778223037,291.1293334960937,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431640625,291.1293334960937,1.0,0.1631140708923339,0.9723466038703918,0.9723466038703918,1.0,1.0,-0.6323292255401611,0.2742818593978882,0.3580473661422729,0.094388335943222,0.0,0.0,0.203861653804779,24.564266204833984,25.0,-0.0180637948215007,-4918.32763671875,40.78231048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97027587890625,304.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1096521764993667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472464203834533,0.1472507119178772,-4.288222498871619e-06,0.0,0.0001112830213969,0.0,0.0,8.343406677246094,0.0,0.0,0.0,0.2773047089576721,4.0,0.0,1.0
841980,293.0126342773437,297.1499938964844,293.1499938964844,0.0034560807980597,-261.8867492675781,295.8409423828125,0.5508033037185669,0.050000000745058,0.045806486159563,294.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508033037185669,0.050000000745058,0.0482364371418952,293.11151123046875,297.1499938964844,293.1499938964844,0.004013308789581,-235.3072052001953,296.5792236328125,0.5508033037185669,0.050000000745058,0.0356272682547569,293.076171875,297.1499938964844,293.1499938964844,0.1141746640205383,-2683.89208984375,304.1422119140625,0.849433422088623,0.1796259880065918,0.170340821146965,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508033037185669,0.050000000745058,0.228812888264656,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.1293334960937,1.0,0.1633290350437164,0.9725719094276428,0.9725719094276428,1.0,1.0,-0.6346139907836914,0.2752475440502167,0.3593664467334747,0.0948836877942085,0.0,0.0,0.2066169828176498,24.55943298339844,25.0,-0.0251841079443693,-4952.85986328125,41.028656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666748046875,305.00946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.556640625,18000.0,0.0,0.0,0.1104144155979156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488266289234161,0.1488309204578399,-4.291088316676905e-06,0.0,0.0001120565939345,0.0,0.0,8.44196891784668,0.0,0.0,0.0,0.2775725722312927,4.0,0.0,1.0
842040,293.0126342773437,297.1499938964844,293.1499938964844,0.0034560807980597,-261.8867492675781,295.8409423828125,0.5508033037185669,0.050000000745058,0.045806486159563,294.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508033037185669,0.050000000745058,0.0482364371418952,293.11151123046875,297.1499938964844,293.1499938964844,0.004013308789581,-235.3072052001953,296.5792236328125,0.5508033037185669,0.050000000745058,0.0356272682547569,293.076171875,297.1499938964844,293.1499938964844,0.1141746640205383,-2683.89208984375,304.1422119140625,0.849433422088623,0.1796259880065918,0.170340821146965,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508033037185669,0.050000000745058,0.228812888264656,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.1293334960937,1.0,0.1633290350437164,0.9725719094276428,0.9725719094276428,1.0,1.0,-0.6346139907836914,0.2752475440502167,0.3593664467334747,0.0948836877942085,0.0,0.0,0.2066169828176498,24.55943298339844,25.0,-0.0251841079443693,-4952.85986328125,41.028656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666748046875,305.00946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.556640625,18000.0,0.0,0.0,0.1104144155979156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488266289234161,0.1488309204578399,-4.291088316676905e-06,0.0,0.0001120565939345,0.0,0.0,8.44196891784668,0.0,0.0,0.0,0.2775725722312927,4.0,0.0,1.0
842100,293.0097961425781,297.1499938964844,293.1499938964844,0.0034797659609466,-263.6390991210937,295.8724060058594,0.550868809223175,0.050000000745058,0.0458060279488563,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.550868809223175,0.050000000745058,0.0482359528541564,293.1083374023437,297.1499938964844,293.1499938964844,0.0040251947939395,-235.97071838378903,296.594482421875,0.550868809223175,0.050000000745058,0.0356269106268882,293.07574462890625,297.1499938964844,293.1499938964844,0.1149751916527748,-2699.01123046875,304.1421813964844,0.8510538339614868,0.180643618106842,0.1713003516197204,293.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.550868809223175,0.050000000745058,0.2288105934858322,291.1293029785156,291.1499938964844,270.4916687011719,269.3629150390625,283.383056640625,293.23583984375,291.1292724609375,1.0,0.1634373664855957,0.9726845622062684,0.9726845622062684,1.0,1.0,-0.6357612609863281,0.2757323086261749,0.3600289225578308,0.0951331481337547,0.0,0.0,0.2080013900995254,24.55713081359864,25.0,-0.1599449813365936,-4970.0107421875,41.15290069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648132324219,305.0226745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.501953125,18000.0,0.0,0.0,0.1108018979430198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496244966983795,0.1496287882328033,-4.292538960726233e-06,0.0,0.0001124498376157,0.0,0.0,8.491832733154297,0.0,0.0,0.0,0.2777081727981567,4.0,0.0,1.0
842160,293.0069885253906,297.1499938964844,293.1499938964844,0.0035038266796618,-265.4176025390625,295.9043273925781,0.5509341359138489,0.050000000745058,0.0458055734634399,294.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5509341359138489,0.050000000745058,0.0482354722917079,293.10516357421875,297.1499938964844,293.1499938964844,0.0040375115349888,-236.6579742431641,296.6101989746094,0.5509341359138489,0.050000000745058,0.0356265567243099,293.0753479003906,297.1499938964844,293.1499938964844,0.115779310464859,-2714.17626953125,304.1421203613281,0.8526787161827087,0.1816639602184295,0.17226243019104,293.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5509341359138489,0.050000000745058,0.2288083136081695,291.12921142578125,291.1499938964844,270.4633483886719,269.3435974121094,283.3698425292969,293.2333679199219,291.12921142578125,1.0,0.1635462492704391,0.972792625427246,0.972792625427246,1.0,1.0,-0.6369115114212036,0.2762181758880615,0.3606933653354645,0.0953836664557457,0.0,0.0,0.209396481513977,24.55489921569824,25.0,-0.0827124416828155,-4988.087890625,41.27783584594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9629211425781,305.03497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.419921875,18000.0,0.0,0.0,0.1111933290958404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150432288646698,0.1504365801811218,-4.294006885174895e-06,0.0,0.0001128470903495,0.0,0.0,8.542375564575195,0.0,0.0,0.0,0.2778456211090088,4.0,0.0,1.0
842220,293.0014038085937,297.1499938964844,293.1499938964844,0.0035529292654246,-269.0323181152344,295.9698791503906,0.5510647296905518,0.050000000745058,0.0458046607673168,294.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510647296905518,0.050000000745058,0.0482345148921012,293.0988464355469,297.1499938964844,293.1499938964844,0.0040632621385157,-238.08514404296875,296.6436462402344,0.5510647296905518,0.050000000745058,0.0356258489191532,293.0745544433594,297.1499938964844,293.1499938964844,0.1173884347081184,-2744.437744140625,304.1420593261719,0.8559413552284241,0.1837120950222015,0.174193724989891,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510647296905518,0.050000000745058,0.2288037687540054,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284545898437,291.1300964355469,1.0,0.1637655049562454,0.9730087518692015,0.9730087518692015,1.0,1.0,-0.6392207741737366,0.2771933078765869,0.3620274662971496,0.0958879515528678,0.0,0.0,0.2120687663555145,24.550615310668945,25.0,1.5166743993759155,-5027.0517578125,41.529693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585266113281,305.053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.1119944155216217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520290225744247,0.1520333141088485,-4.296976840123534e-06,0.0,0.0001136600985773,0.0,0.0,8.642599105834961,0.0,0.0,0.0,0.2781186699867248,4.0,0.0,1.0
842280,293.0014038085937,297.1499938964844,293.1499938964844,0.0035529292654246,-269.0323181152344,295.9698791503906,0.5510647296905518,0.050000000745058,0.0458046607673168,294.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510647296905518,0.050000000745058,0.0482345148921012,293.0988464355469,297.1499938964844,293.1499938964844,0.0040632621385157,-238.08514404296875,296.6436462402344,0.5510647296905518,0.050000000745058,0.0356258489191532,293.0745544433594,297.1499938964844,293.1499938964844,0.1173884347081184,-2744.437744140625,304.1420593261719,0.8559413552284241,0.1837120950222015,0.174193724989891,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510647296905518,0.050000000745058,0.2288037687540054,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284545898437,291.1300964355469,1.0,0.1637655049562454,0.9730087518692015,0.9730087518692015,1.0,1.0,-0.6392207741737366,0.2771933078765869,0.3620274662971496,0.0958879515528678,0.0,0.0,0.2120687663555145,24.550615310668945,25.0,1.5166743993759155,-5027.0517578125,41.529693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585266113281,305.053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.1119944155216217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520290225744247,0.1520333141088485,-4.296976840123534e-06,0.0,0.0001136600985773,0.0,0.0,8.642599105834961,0.0,0.0,0.0,0.2781186699867248,4.0,0.0,1.0
842340,292.9958801269531,297.1499938964844,293.1499938964844,0.0036033035721629,-272.7182006835937,296.0380554199219,0.5511949062347412,0.050000000745058,0.0458037517964839,294.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511949062347412,0.050000000745058,0.0482335574924945,293.09259033203125,297.1499938964844,293.1499938964844,0.0040904316119849,-239.5765380859375,296.6799621582031,0.5511949062347412,0.050000000745058,0.0356251411139965,293.0738525390625,297.1499938964844,293.1499938964844,0.1189958155155181,-2774.552490234375,304.1420288085937,0.8592198491096497,0.185769498348236,0.1761339604854583,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511949062347412,0.050000000745058,0.2287992238998413,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235107421875,291.1321716308594,1.0,0.1639867275953292,0.9732248783111572,0.9732248783111572,1.0,1.0,-0.6415407061576843,0.2781726121902466,0.3633680939674377,0.0963963866233825,0.0,0.0,0.2143621146678924,24.54658508300781,25.0,2.4726316928863525,-5063.3798828125,41.78415298461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953125,305.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.22265625,18000.0,0.0,0.0,0.1128253787755966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534466445446014,0.1534509509801864,-4.299773081584135e-06,0.0,0.0001145034184446,0.0,0.0,8.732105255126953,0.0,0.0,0.0,0.27836474776268,4.0,0.0,1.0
842400,292.9958801269531,297.1499938964844,293.1499938964844,0.0036033035721629,-272.7182006835937,296.0380554199219,0.5511949062347412,0.050000000745058,0.0458037517964839,294.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511949062347412,0.050000000745058,0.0482335574924945,293.09259033203125,297.1499938964844,293.1499938964844,0.0040904316119849,-239.5765380859375,296.6799621582031,0.5511949062347412,0.050000000745058,0.0356251411139965,293.0738525390625,297.1499938964844,293.1499938964844,0.1189958155155181,-2774.552490234375,304.1420288085937,0.8592198491096497,0.185769498348236,0.1761339604854583,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511949062347412,0.050000000745058,0.2287992238998413,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235107421875,291.1321716308594,1.0,0.1639867275953292,0.9732248783111572,0.9732248783111572,1.0,1.0,-0.6415407061576843,0.2781726121902466,0.3633680939674377,0.0963963866233825,0.0,0.0,0.2143621146678924,24.54658508300781,25.0,2.4726316928863525,-5063.3798828125,41.78415298461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953125,305.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.22265625,18000.0,0.0,0.0,0.1128253787755966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534466445446014,0.1534509509801864,-4.299773081584135e-06,0.0,0.0001145034184446,0.0,0.0,8.732105255126953,0.0,0.0,0.0,0.27836474776268,4.0,0.0,1.0
842460,292.9904479980469,297.1499938964844,293.1499938964844,0.0036549689248204,-276.4989624023437,296.107421875,0.551324725151062,0.050000000745058,0.0458028502762317,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.551324725151062,0.050000000745058,0.0482326075434684,293.0863952636719,297.1499938964844,293.1499938964844,0.0041192332282662,-241.1640167236328,296.71783447265625,0.551324725151062,0.050000000745058,0.03562443703413,293.0731811523437,297.1499938964844,293.1499938964844,0.1206241324543953,-2804.990478515625,304.1419677734375,0.8625118136405945,0.1878353655338287,0.1780822426080703,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.551324725151062,0.050000000745058,0.2287947237491607,291.13299560546875,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185974121094,291.1330871582031,1.0,0.1642097681760788,0.9734359383583068,0.9734359383583068,1.0,1.0,-0.6438704133033752,0.2791562676429748,0.3647141456604004,0.0969072431325912,0.0,0.0,0.2165310829877853,24.542787551879883,25.0,1.2285053730010986,-5097.18994140625,42.041107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,305.0743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.587890625,18000.0,0.0,0.0,0.1136692985892295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547442227602005,0.1547485291957855,-4.30227919423487e-06,0.0,0.0001153598859673,0.0,0.0,8.814101219177246,0.0,0.0,0.0,0.2785903513431549,4.0,0.0,1.0
842520,292.9904479980469,297.1499938964844,293.1499938964844,0.0036549689248204,-276.4989624023437,296.107421875,0.551324725151062,0.050000000745058,0.0458028502762317,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.551324725151062,0.050000000745058,0.0482326075434684,293.0863952636719,297.1499938964844,293.1499938964844,0.0041192332282662,-241.1640167236328,296.71783447265625,0.551324725151062,0.050000000745058,0.03562443703413,293.0731811523437,297.1499938964844,293.1499938964844,0.1206241324543953,-2804.990478515625,304.1419677734375,0.8625118136405945,0.1878353655338287,0.1780822426080703,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.551324725151062,0.050000000745058,0.2287947237491607,291.13299560546875,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185974121094,291.1330871582031,1.0,0.1642097681760788,0.9734359383583068,0.9734359383583068,1.0,1.0,-0.6438704133033752,0.2791562676429748,0.3647141456604004,0.0969072431325912,0.0,0.0,0.2165310829877853,24.542787551879883,25.0,1.2285053730010986,-5097.18994140625,42.041107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,305.0743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.587890625,18000.0,0.0,0.0,0.1136692985892295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547442227602005,0.1547485291957855,-4.30227919423487e-06,0.0,0.0001153598859673,0.0,0.0,8.814101219177246,0.0,0.0,0.0,0.2785903513431549,4.0,0.0,1.0
842580,292.98504638671875,297.1499938964844,293.1499938964844,0.0037084796931594,-280.4159851074219,296.17779541015625,0.5514540672302246,0.050000000745058,0.0458019487559795,294.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514540672302246,0.050000000745058,0.0482316575944423,293.0802001953125,297.1499938964844,293.1499938964844,0.0041500623337924,-242.87042236328125,296.75714111328125,0.5514540672302246,0.050000000745058,0.0356237404048442,293.0725402832031,297.1499938964844,293.1499938964844,0.1222756877541542,-2835.794189453125,304.14190673828125,0.8658161163330078,0.189909890294075,0.1800385564565658,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514540672302246,0.050000000745058,0.2287902235984802,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.213623046875,291.1329040527344,1.0,0.1644345968961715,0.9736469984054564,0.9736469984054564,1.0,1.0,-0.6462097764015198,0.2801449298858642,0.3660648465156555,0.0974191203713417,0.0,0.0,0.2187851369380951,24.53919982910156,25.0,-0.3067250847816467,-5129.95263671875,42.300540924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94537353515625,305.087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.412109375,18000.0,0.0,0.0,0.1145133525133133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560831665992736,0.1560874730348587,-4.304753019823693e-06,0.0,0.0001162164990091,0.0,0.0,8.898660659790039,0.0,0.0,0.0,0.2788212299346924,4.0,0.0,1.0
842640,292.98504638671875,297.1499938964844,293.1499938964844,0.0037084796931594,-280.4159851074219,296.17779541015625,0.5514540672302246,0.050000000745058,0.0458019487559795,294.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514540672302246,0.050000000745058,0.0482316575944423,293.0802001953125,297.1499938964844,293.1499938964844,0.0041500623337924,-242.87042236328125,296.75714111328125,0.5514540672302246,0.050000000745058,0.0356237404048442,293.0725402832031,297.1499938964844,293.1499938964844,0.1222756877541542,-2835.794189453125,304.14190673828125,0.8658161163330078,0.189909890294075,0.1800385564565658,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514540672302246,0.050000000745058,0.2287902235984802,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.213623046875,291.1329040527344,1.0,0.1644345968961715,0.9736469984054564,0.9736469984054564,1.0,1.0,-0.6462097764015198,0.2801449298858642,0.3660648465156555,0.0974191203713417,0.0,0.0,0.2187851369380951,24.53919982910156,25.0,-0.3067250847816467,-5129.95263671875,42.300540924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94537353515625,305.087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.412109375,18000.0,0.0,0.0,0.1145133525133133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560831665992736,0.1560874730348587,-4.304753019823693e-06,0.0,0.0001162164990091,0.0,0.0,8.898660659790039,0.0,0.0,0.0,0.2788212299346924,4.0,0.0,1.0
842700,292.9823913574219,297.1499938964844,293.1499938964844,0.003735793987289,-282.41778564453125,296.2133178710937,0.5515186786651611,0.050000000745058,0.0458015017211437,294.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515186786651611,0.050000000745058,0.0482311844825744,293.0771179199219,297.1499938964844,293.1499938964844,0.0041661723516881,-243.7664031982422,296.7772827148437,0.5515186786651611,0.050000000745058,0.0356233902275562,293.0722351074219,297.1499938964844,293.1499938964844,0.1231127083301544,-2851.3837890625,304.141845703125,0.867472767829895,0.1909505128860473,0.1810198277235031,293.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515186786651611,0.050000000745058,0.2287879884243011,291.1324462890625,291.1499938964844,270.2086181640625,269.1643981933594,283.25103759765625,293.2111511230469,291.1321105957031,1.0,0.1645476371049881,0.973752498626709,0.973752498626709,1.0,1.0,-0.6473831534385681,0.2806411981582641,0.3667419850826263,0.0976754426956176,0.0,0.0,0.2200103998184204,24.537464141845703,25.0,-1.7552332878112793,-5144.7412109375,42.431182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9446716308594,305.09967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15234375,18000.0,0.0,0.0,0.1149305030703544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567955315113067,0.1567998379468917,-4.306035862100544e-06,0.0,0.0001166398433269,0.0,0.0,8.94365406036377,0.0,0.0,0.0,0.2789438366889953,4.0,0.0,1.0
842760,292.9797058105469,297.1499938964844,293.1499938964844,0.0037635951302945,-284.4587097167969,296.2488708496094,0.5515834093093872,0.050000000745058,0.0458010509610176,294.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515834093093872,0.050000000745058,0.0482307150959968,293.07403564453125,297.1499938964844,293.1499938964844,0.0041828416287899,-244.6978912353516,296.7975769042969,0.5515834093093872,0.050000000745058,0.0356230400502681,293.07196044921875,297.1499938964844,293.1499938964844,0.1239595785737037,-2867.14501953125,304.14178466796875,0.8691325187683105,0.1919936090707779,0.1820032894611358,293.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515834093093872,0.050000000745058,0.2287857383489608,291.1312561035156,291.1499938964844,270.1803894042969,269.14434814453125,283.2378234863281,293.2086486816406,291.1307067871094,1.0,0.164661094546318,0.9738539457321168,0.9738539457321168,1.0,1.0,-0.6485592126846313,0.2811387479305267,0.3674204647541046,0.0979320108890533,0.0,0.0,0.2213834375143051,24.535757064819336,25.0,-3.083930015563965,-5160.4853515625,42.56245040893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9446716308594,305.114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.626953125,18000.0,0.0,0.0,0.1153412535786628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575826853513717,0.1575869917869568,-4.307404651626712e-06,0.0,0.0001170567047665,0.0,0.0,8.993328094482422,0.0,0.0,0.0,0.2790786921977997,4.0,0.0,1.0
842820,292.9743957519531,297.1499938964844,293.1499938964844,0.0038204574957489,-288.6278991699219,296.3208923339844,0.5517131090164185,0.050000000745058,0.0458001531660556,294.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517131090164185,0.050000000745058,0.0482297651469707,293.0678405761719,297.1499938964844,293.1499938964844,0.0042176181450486,-246.6409149169922,296.8393859863281,0.5517131090164185,0.050000000745058,0.035622339695692,293.0713806152344,297.1499938964844,293.1499938964844,0.1256685256958007,-2898.886962890625,304.1416931152344,0.8724609613418579,0.194087266921997,0.1839771121740341,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517131090164185,0.050000000745058,0.2287812530994415,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.20361328125,291.1276550292969,1.0,0.1648892164230346,0.9740567803382874,0.9740567803382874,1.0,1.0,-0.6509195566177368,0.2821380794048309,0.3687815070152282,0.0984461158514022,0.0,0.0,0.2244973331689834,24.53238105773925,25.0,-4.044962406158447,-5194.4384765625,42.82686996459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94586181640625,305.15350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.279296875,18000.0,0.0,0.0,0.1161483526229858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594119369983673,0.1594162434339523,-4.31057378591504e-06,0.0,0.0001178758102469,0.0,0.0,9.108968734741213,0.0,0.0,0.0,0.2793916165828705,4.0,0.0,1.0
842880,292.9743957519531,297.1499938964844,293.1499938964844,0.0038204574957489,-288.6278991699219,296.3208923339844,0.5517131090164185,0.050000000745058,0.0458001531660556,294.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517131090164185,0.050000000745058,0.0482297651469707,293.0678405761719,297.1499938964844,293.1499938964844,0.0042176181450486,-246.6409149169922,296.8393859863281,0.5517131090164185,0.050000000745058,0.035622339695692,293.0713806152344,297.1499938964844,293.1499938964844,0.1256685256958007,-2898.886962890625,304.1416931152344,0.8724609613418579,0.194087266921997,0.1839771121740341,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517131090164185,0.050000000745058,0.2287812530994415,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.20361328125,291.1276550292969,1.0,0.1648892164230346,0.9740567803382874,0.9740567803382874,1.0,1.0,-0.6509195566177368,0.2821380794048309,0.3687815070152282,0.0984461158514022,0.0,0.0,0.2244973331689834,24.53238105773925,25.0,-4.044962406158447,-5194.4384765625,42.82686996459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94586181640625,305.15350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.279296875,18000.0,0.0,0.0,0.1161483526229858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594119369983673,0.1594162434339523,-4.31057378591504e-06,0.0,0.0001178758102469,0.0,0.0,9.108968734741213,0.0,0.0,0.0,0.2793916165828705,4.0,0.0,1.0
842940,292.9691467285156,297.1499938964844,293.1499938964844,0.0038788120727986,-292.8822937011719,296.3951416015625,0.5518434643745422,0.050000000745058,0.0457992516458034,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518434643745422,0.050000000745058,0.0482288151979446,293.0616760253906,297.1499938964844,293.1499938964844,0.0042540873400866,-248.66387939453125,296.8837585449219,0.5518434643745422,0.050000000745058,0.0356216393411159,293.0708312988281,297.1499938964844,293.1499938964844,0.1273818761110305,-2930.5966796875,304.1416015625,0.875801146030426,0.1961913406848907,0.1859606355428695,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518434643745422,0.050000000745058,0.2287767380475998,291.1258850097656,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.19854736328125,291.125732421875,1.0,0.1651189774274826,0.974259614944458,0.974259614944458,1.0,1.0,-0.6532915830612183,0.2831432223320007,0.3701483309268951,0.098961740732193,0.0,0.0,0.2278854548931121,24.52904319763184,25.0,-2.255380630493164,-5234.73291015625,43.093868255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,305.1958312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.30859375,18000.0,0.0,0.0,0.1169485449790954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614838689565658,0.1614881753921508,-4.314317266107537e-06,0.0,0.0001186879017041,0.0,0.0,9.2406644821167,0.0,0.0,0.0,0.2797496020793915,4.0,0.0,1.0
843000,292.9691467285156,297.1499938964844,293.1499938964844,0.0038788120727986,-292.8822937011719,296.3951416015625,0.5518434643745422,0.050000000745058,0.0457992516458034,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518434643745422,0.050000000745058,0.0482288151979446,293.0616760253906,297.1499938964844,293.1499938964844,0.0042540873400866,-248.66387939453125,296.8837585449219,0.5518434643745422,0.050000000745058,0.0356216393411159,293.0708312988281,297.1499938964844,293.1499938964844,0.1273818761110305,-2930.5966796875,304.1416015625,0.875801146030426,0.1961913406848907,0.1859606355428695,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518434643745422,0.050000000745058,0.2287767380475998,291.1258850097656,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.19854736328125,291.125732421875,1.0,0.1651189774274826,0.974259614944458,0.974259614944458,1.0,1.0,-0.6532915830612183,0.2831432223320007,0.3701483309268951,0.098961740732193,0.0,0.0,0.2278854548931121,24.52904319763184,25.0,-2.255380630493164,-5234.73291015625,43.093868255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,305.1958312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.30859375,18000.0,0.0,0.0,0.1169485449790954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614838689565658,0.1614881753921508,-4.314317266107537e-06,0.0,0.0001186879017041,0.0,0.0,9.2406644821167,0.0,0.0,0.0,0.2797496020793915,4.0,0.0,1.0
843060,292.96392822265625,297.1499938964844,293.1499938964844,0.0039382930845022,-297.165771484375,296.47296142578125,0.5519744157791138,0.050000000745058,0.0457983464002609,294.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519744157791138,0.050000000745058,0.0482278615236282,293.0555419921875,297.1499938964844,293.1499938964844,0.0042918073013424,-250.7181854248047,296.9320373535156,0.5519744157791138,0.050000000745058,0.0356209352612495,293.0702819824219,297.1499938964844,293.1499938964844,0.1290709227323532,-2961.69873046875,304.1416015625,0.8791503310203552,0.1983050853013992,0.1879534572362899,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519744157791138,0.050000000745058,0.2287722080945968,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.1934509277344,291.1273498535156,1.0,0.1653503328561782,0.9744558334350586,0.9744558334350586,1.0,1.0,-0.6556746959686279,0.2841538786888122,0.3715208172798157,0.0994788035750389,0.0,0.0,0.2309478223323822,24.5257511138916,25.0,1.9545608758926392,-5277.49169921875,43.36342239379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,305.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.70703125,18000.0,0.0,0.0,0.1177723854780197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634966433048248,0.163500964641571,-4.318287665228127e-06,0.0,0.0001195240038214,0.0,0.0,9.369711875915527,0.0,0.0,0.0,0.2801039218902588,4.0,0.0,1.0
843120,292.96392822265625,297.1499938964844,293.1499938964844,0.0039382930845022,-297.165771484375,296.47296142578125,0.5519744157791138,0.050000000745058,0.0457983464002609,294.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519744157791138,0.050000000745058,0.0482278615236282,293.0555419921875,297.1499938964844,293.1499938964844,0.0042918073013424,-250.7181854248047,296.9320373535156,0.5519744157791138,0.050000000745058,0.0356209352612495,293.0702819824219,297.1499938964844,293.1499938964844,0.1290709227323532,-2961.69873046875,304.1416015625,0.8791503310203552,0.1983050853013992,0.1879534572362899,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519744157791138,0.050000000745058,0.2287722080945968,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.1934509277344,291.1273498535156,1.0,0.1653503328561782,0.9744558334350586,0.9744558334350586,1.0,1.0,-0.6556746959686279,0.2841538786888122,0.3715208172798157,0.0994788035750389,0.0,0.0,0.2309478223323822,24.5257511138916,25.0,1.9545608758926392,-5277.49169921875,43.36342239379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,305.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.70703125,18000.0,0.0,0.0,0.1177723854780197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634966433048248,0.163500964641571,-4.318287665228127e-06,0.0,0.0001195240038214,0.0,0.0,9.369711875915527,0.0,0.0,0.0,0.2801039218902588,4.0,0.0,1.0
843180,292.95880126953125,297.1499938964844,293.1499938964844,0.0039986870251595,-301.4863586425781,296.5532531738281,0.5521056056022644,0.050000000745058,0.0457974374294281,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521056056022644,0.050000000745058,0.0482269078493118,293.0494384765625,297.1499938964844,293.1499938964844,0.0043307575397193,-252.823471069336,296.9831237792969,0.5521056056022644,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307592689990997,-2992.681884765625,304.1415710449219,0.8825045228004456,0.2004274129867553,0.1899545341730117,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521056056022644,0.050000000745058,0.2287676930427551,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883544921875,291.1296081542969,1.0,0.1655832529067993,0.974652111530304,0.974652111530304,1.0,1.0,-0.6580677032470703,0.2851695120334625,0.3728981912136078,0.0999972522258758,0.0,0.0,0.2335431724786758,24.52255249023437,25.0,2.684759616851806,-5314.865234375,43.63545989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,305.2518615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.763671875,18000.0,0.0,0.0,0.118620827794075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652036756277084,0.1652079969644546,-4.321841515775304e-06,0.0,0.0001203850624733,0.0,0.0,9.479886054992676,0.0,0.0,0.0,0.2804102301597595,4.0,0.0,1.0
843240,292.95880126953125,297.1499938964844,293.1499938964844,0.0039986870251595,-301.4863586425781,296.5532531738281,0.5521056056022644,0.050000000745058,0.0457974374294281,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521056056022644,0.050000000745058,0.0482269078493118,293.0494384765625,297.1499938964844,293.1499938964844,0.0043307575397193,-252.823471069336,296.9831237792969,0.5521056056022644,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307592689990997,-2992.681884765625,304.1415710449219,0.8825045228004456,0.2004274129867553,0.1899545341730117,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521056056022644,0.050000000745058,0.2287676930427551,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883544921875,291.1296081542969,1.0,0.1655832529067993,0.974652111530304,0.974652111530304,1.0,1.0,-0.6580677032470703,0.2851695120334625,0.3728981912136078,0.0999972522258758,0.0,0.0,0.2335431724786758,24.52255249023437,25.0,2.684759616851806,-5314.865234375,43.63545989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,305.2518615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.763671875,18000.0,0.0,0.0,0.118620827794075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652036756277084,0.1652079969644546,-4.321841515775304e-06,0.0,0.0001203850624733,0.0,0.0,9.479886054992676,0.0,0.0,0.0,0.2804102301597595,4.0,0.0,1.0
