time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845100,292.87164306640625,297.1499938964844,293.1499938964844,0.0052025890909135,-383.7590942382813,298.0406799316406,0.5543745756149292,0.050000000745058,0.0457819774746894,294.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543745756149292,0.050000000745058,0.0482106283307075,292.9480285644531,297.1499938964844,293.1499938964844,0.0052145514637231,-299.0794677734375,298.0585327148437,0.5543745756149292,0.050000000745058,0.0356082059442997,293.0609436035156,297.1499938964844,293.1499938964844,0.1594910770654678,-3508.369873046875,304.1402893066406,0.9389438033103944,0.2353296428918838,0.2228268682956695,293.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543745756149292,0.050000000745058,0.2286904603242874,291.1354064941406,291.1499938964844,269.12188720703125,268.3686218261719,282.8434143066406,293.2980041503906,291.13543701171875,1.0,0.1694414913654327,0.9772897958755492,0.9772897958755492,1.0,1.0,-0.6973732709884644,0.3019059896469116,0.3954672515392303,0.1085217073559761,0.0,0.0,0.2665042877197265,24.459924697875977,25.0,0.1639664471149444,-5834.9384765625,48.274993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97332763671875,305.5431213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1305211335420608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877221316099167,0.1877264976501464,-4.367884230305208e-06,0.0,0.0001324623590335,0.0,0.0,10.960980415344238,0.0,0.0,0.0,0.2845193147659302,4.0,0.0,1.0
845160,292.86871337890625,297.1499938964844,293.1499938964844,0.0052510420791804,-386.8773498535156,298.096923828125,0.5544512271881104,0.050000000745058,0.0457814633846282,294.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544512271881104,0.050000000745058,0.0482100844383239,292.94464111328125,297.1499938964844,293.1499938964844,0.0052527314983308,-300.98895263671875,298.102783203125,0.5544512271881104,0.050000000745058,0.0356078036129474,293.0606994628906,297.1499938964844,293.1499938964844,0.1604823470115661,-3525.779052734375,304.1402282714844,0.940851390361786,0.2365054935216903,0.2239348143339157,293.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544512271881104,0.050000000745058,0.2286878824234008,291.1354675292969,291.1499938964844,269.0963134765625,268.34881591796875,282.8365173339844,293.3047790527344,291.135498046875,1.0,0.1695738583803177,0.9773605465888976,0.9773605465888976,1.0,1.0,-0.698698103427887,0.3024702072143554,0.3962278962135315,0.1088133379817009,0.0,0.0,0.2674665451049804,24.458202362060547,25.0,0.1711882501840591,-5850.9130859375,48.43796157836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737243652344,305.55078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.708984375,18000.0,0.0,0.0,0.1308700889348983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884205043315887,0.1884248703718185,-4.369368980405852e-06,0.0,0.0001328164944425,0.0,0.0,11.00794792175293,0.0,0.0,0.0,0.2846504151821136,4.0,0.0,1.0
845220,292.8628234863281,297.1499938964844,293.1499938964844,0.0053500775247812,-393.1995544433594,298.2109680175781,0.5546044111251831,0.050000000745058,0.0457804352045059,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044111251831,0.050000000745058,0.0482090003788471,292.9377746582031,297.1499938964844,293.1499938964844,0.0053311395458877,-304.8853759765625,298.193115234375,0.5546044111251831,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624729335308075,-3560.667236328125,304.1401672363281,0.9446256756782532,0.238861933350563,0.2261553704738617,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044111251831,0.050000000745058,0.228682741522789,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.8230895996094,293.3188171386719,291.1356506347656,1.0,0.1698397547006607,0.9775019884109496,0.9775019884109496,1.0,1.0,-0.7013533711433411,0.3036007285118103,0.3977526426315307,0.1093995049595832,0.0,0.0,0.2693766057491302,24.454917907714844,25.0,0.1920571476221084,-5882.6982421875,48.76601791381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742431640625,305.5657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1315689384937286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898146271705627,0.1898190081119537,-4.372347120806808e-06,0.0,0.0001335257402388,0.0,0.0,11.10190773010254,0.0,0.0,0.0,0.2849128544330597,4.0,0.0,1.0
845280,292.8628234863281,297.1499938964844,293.1499938964844,0.0053500775247812,-393.1995544433594,298.2109680175781,0.5546044111251831,0.050000000745058,0.0457804352045059,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044111251831,0.050000000745058,0.0482090003788471,292.9377746582031,297.1499938964844,293.1499938964844,0.0053311395458877,-304.8853759765625,298.193115234375,0.5546044111251831,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624729335308075,-3560.667236328125,304.1401672363281,0.9446256756782532,0.238861933350563,0.2261553704738617,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044111251831,0.050000000745058,0.228682741522789,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.8230895996094,293.3188171386719,291.1356506347656,1.0,0.1698397547006607,0.9775019884109496,0.9775019884109496,1.0,1.0,-0.7013533711433411,0.3036007285118103,0.3977526426315307,0.1093995049595832,0.0,0.0,0.2693766057491302,24.454917907714844,25.0,0.1920571476221084,-5882.6982421875,48.76601791381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742431640625,305.5657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1315689384937286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898146271705627,0.1898190081119537,-4.372347120806808e-06,0.0,0.0001335257402388,0.0,0.0,11.10190773010254,0.0,0.0,0.0,0.2849128544330597,4.0,0.0,1.0
845340,292.8569030761719,297.1499938964844,293.1499938964844,0.005452043376863,-399.6361083984375,298.3271179199219,0.554757297039032,0.050000000745058,0.0457794070243835,294.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.554757297039032,0.050000000745058,0.0482079200446605,292.9309387207031,297.1499938964844,293.1499938964844,0.0054123480804264,-308.8851928710937,298.2858581542969,0.554757297039032,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.164473220705986,-3595.62890625,304.1401062011719,0.9483366012573242,0.2412234395742416,0.22838094830513,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.554757297039032,0.050000000745058,0.2286776155233383,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.81024169921875,293.3334045410156,291.13580322265625,1.0,0.1701071560382843,0.9776434302330016,0.9776434302330016,1.0,1.0,-0.7040147185325623,0.3047334253787994,0.3992812931537628,0.1099894270300865,0.0,0.0,0.2712650895118713,24.45186996459961,25.0,0.217866912484169,-5914.25,49.09677505493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.5804138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1322691738605499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912034302949905,0.1912077963352203,-4.375332537165377e-06,0.0,0.0001342363975709,0.0,0.0,11.195775985717772,0.0,0.0,0.0,0.2851752936840057,4.0,0.0,1.0
845400,292.8569030761719,297.1499938964844,293.1499938964844,0.005452043376863,-399.6361083984375,298.3271179199219,0.554757297039032,0.050000000745058,0.0457794070243835,294.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.554757297039032,0.050000000745058,0.0482079200446605,292.9309387207031,297.1499938964844,293.1499938964844,0.0054123480804264,-308.8851928710937,298.2858581542969,0.554757297039032,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.164473220705986,-3595.62890625,304.1401062011719,0.9483366012573242,0.2412234395742416,0.22838094830513,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.554757297039032,0.050000000745058,0.2286776155233383,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.81024169921875,293.3334045410156,291.13580322265625,1.0,0.1701071560382843,0.9776434302330016,0.9776434302330016,1.0,1.0,-0.7040147185325623,0.3047334253787994,0.3992812931537628,0.1099894270300865,0.0,0.0,0.2712650895118713,24.45186996459961,25.0,0.217866912484169,-5914.25,49.09677505493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.5804138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1322691738605499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912034302949905,0.1912077963352203,-4.375332537165377e-06,0.0,0.0001342363975709,0.0,0.0,11.195775985717772,0.0,0.0,0.0,0.2851752936840057,4.0,0.0,1.0
845460,292.8509826660156,297.1499938964844,293.1499938964844,0.0055570574477314,-406.1870727539063,298.4453430175781,0.5549096465110779,0.050000000745058,0.0457783862948417,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549096465110779,0.050000000745058,0.0482068434357643,292.924072265625,297.1499938964844,293.1499938964844,0.0054964423179626,-312.9884033203125,298.3810119628906,0.5549096465110779,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.1664818525314331,-3630.64111328125,304.1400756835937,0.9519747495651244,0.2435884475708007,0.2306101024150848,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549096465110779,0.050000000745058,0.22867251932621,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7978820800781,293.3485717773437,291.135986328125,1.0,0.1703758984804153,0.9777766466140748,0.9777766466140748,1.0,1.0,-0.706680417060852,0.3058673143386841,0.4008131027221679,0.1105828508734703,0.0,0.0,0.2731291651725769,24.44908332824707,25.0,0.2470728456974029,-5945.54931640625,49.4300651550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.5946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1329704821109771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925845891237259,0.1925889700651168,-4.378320227260701e-06,0.0,0.0001349481317447,0.0,0.0,11.289395332336426,0.0,0.0,0.0,0.2854372262954712,4.0,0.0,1.0
845520,292.8509826660156,297.1499938964844,293.1499938964844,0.0055570574477314,-406.1870727539063,298.4453430175781,0.5549096465110779,0.050000000745058,0.0457783862948417,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549096465110779,0.050000000745058,0.0482068434357643,292.924072265625,297.1499938964844,293.1499938964844,0.0054964423179626,-312.9884033203125,298.3810119628906,0.5549096465110779,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.1664818525314331,-3630.64111328125,304.1400756835937,0.9519747495651244,0.2435884475708007,0.2306101024150848,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549096465110779,0.050000000745058,0.22867251932621,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7978820800781,293.3485717773437,291.135986328125,1.0,0.1703758984804153,0.9777766466140748,0.9777766466140748,1.0,1.0,-0.706680417060852,0.3058673143386841,0.4008131027221679,0.1105828508734703,0.0,0.0,0.2731291651725769,24.44908332824707,25.0,0.2470728456974029,-5945.54931640625,49.4300651550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.5946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1329704821109771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925845891237259,0.1925889700651168,-4.378320227260701e-06,0.0,0.0001349481317447,0.0,0.0,11.289395332336426,0.0,0.0,0.0,0.2854372262954712,4.0,0.0,1.0
845580,292.84503173828125,297.1499938964844,293.1499938964844,0.0056652450002729,-412.85260009765625,298.565673828125,0.5550613403320312,0.050000000745058,0.0457773692905902,294.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550613403320312,0.050000000745058,0.0482057742774486,292.91717529296875,297.1499938964844,293.1499938964844,0.0055835144594311,-317.1950988769531,298.4786071777344,0.5550613403320312,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684973686933517,-3665.677978515625,304.1400146484375,0.9555321931838988,0.2459552139043808,0.2328412234783172,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550613403320312,0.050000000745058,0.2286674529314041,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7860412597656,293.3642578125,291.1361694335937,1.0,0.1706458777189254,0.9779098629951476,0.9779098629951476,1.0,1.0,-0.7093484997749329,0.3070015907287597,0.4023469388484955,0.1111797913908958,0.0,0.0,0.2749658823013305,24.44658470153809,25.0,0.2767319679260254,-5976.57666015625,49.76569366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1336720436811447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193955585360527,0.193959966301918,-4.381304279377218e-06,0.0,0.000135660127853,0.0,0.0,11.382591247558594,0.0,0.0,0.0,0.2856982350349426,4.0,0.0,1.0
845640,292.84503173828125,297.1499938964844,293.1499938964844,0.0056652450002729,-412.85260009765625,298.565673828125,0.5550613403320312,0.050000000745058,0.0457773692905902,294.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550613403320312,0.050000000745058,0.0482057742774486,292.91717529296875,297.1499938964844,293.1499938964844,0.0055835144594311,-317.1950988769531,298.4786071777344,0.5550613403320312,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684973686933517,-3665.677978515625,304.1400146484375,0.9555321931838988,0.2459552139043808,0.2328412234783172,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550613403320312,0.050000000745058,0.2286674529314041,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7860412597656,293.3642578125,291.1361694335937,1.0,0.1706458777189254,0.9779098629951476,0.9779098629951476,1.0,1.0,-0.7093484997749329,0.3070015907287597,0.4023469388484955,0.1111797913908958,0.0,0.0,0.2749658823013305,24.44658470153809,25.0,0.2767319679260254,-5976.57666015625,49.76569366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1336720436811447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193955585360527,0.193959966301918,-4.381304279377218e-06,0.0,0.000135660127853,0.0,0.0,11.382591247558594,0.0,0.0,0.0,0.2856982350349426,4.0,0.0,1.0
845700,292.8420715332031,297.1499938964844,293.1499938964844,0.0057205711491405,-416.2283935546875,298.6266174316406,0.5551368594169617,0.050000000745058,0.0457768663763999,294.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5551368594169617,0.050000000745058,0.0482052452862262,292.9137268066406,297.1499938964844,293.1499938964844,0.0056281969882547,-319.3372497558594,298.5283203125,0.5551368594169617,0.050000000745058,0.0356042310595512,293.05889892578125,297.1499938964844,293.1499938964844,0.16950723528862,-3683.19775390625,304.1399841308594,0.9572784304618835,0.2471386790275573,0.2339570075273513,293.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5551368594169617,0.050000000745058,0.2286649197340011,291.13623046875,291.1499938964844,268.8710327148437,268.1707458496094,282.78033447265625,293.372314453125,291.13629150390625,1.0,0.1707812696695327,0.9779764413833618,0.9779764413833618,1.0,1.0,-0.7106828689575195,0.3075685501098633,0.4031143188476562,0.1114795580506324,0.0,0.0,0.2758731245994568,24.445453643798828,25.0,0.2911557555198669,-5991.98291015625,49.93432235717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,305.61553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7578125,18000.0,0.0,0.0,0.1340225785970688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946365088224411,0.1946408897638321,-4.382793576951372e-06,0.0,0.0001360158785246,0.0,0.0,11.428977966308594,0.0,0.0,0.0,0.2858282029628753,4.0,0.0,1.0
845760,292.8390808105469,297.1499938964844,293.1499938964844,0.0057767429389059,-419.6329345703125,298.6881103515625,0.5552120208740234,0.050000000745058,0.0457763634622097,294.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552120208740234,0.050000000745058,0.0482047162950038,292.9102783203125,297.1499938964844,293.1499938964844,0.0056736646220088,-321.50543212890625,298.57861328125,0.5552120208740234,0.050000000745058,0.0356038399040699,293.0587463378906,297.1499938964844,293.1499938964844,0.1705182194709777,-3700.713134765625,304.1399841308594,0.959001898765564,0.2483218908309936,0.2350726127624511,293.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552120208740234,0.050000000745058,0.2286624163389206,291.1363525390625,291.1499938964844,268.8465576171875,268.1509704589844,282.7747497558594,293.3804626464844,291.1363830566406,1.0,0.1709169149398803,0.978039562702179,0.978039562702179,1.0,1.0,-0.7120169997215271,0.3081351816654205,0.4038818478584289,0.1117800921201706,0.0,0.0,0.2767725586891174,24.44440460205078,25.0,0.305632621049881,-6007.3134765625,50.10345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9746398925781,305.6224060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.1343727111816406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953140050172805,0.1953183859586715,-4.3842796912940685e-06,0.0,0.0001363712217425,0.0,0.0,11.475196838378906,0.0,0.0,0.0,0.285957783460617,4.0,0.0,1.0
845820,292.8343200683594,297.1499938964844,293.1499938964844,0.0058684237301349,-425.1399536132813,298.7875671386719,0.5553210377693176,0.050000000745058,0.0457756370306015,294.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553210377693176,0.050000000745058,0.0482039488852024,292.9041748046875,297.1499938964844,293.1499938964844,0.0057503869757056,-325.137451171875,298.6620178222656,0.5553210377693176,0.050000000745058,0.0356032736599445,293.0589294433594,297.1499938964844,293.1499938964844,0.1721126586198806,-3728.27685546875,304.1399841308594,0.9616540670394896,0.2501395940780639,0.2368277311325073,293.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553210377693176,0.050000000745058,0.2286587804555893,291.13653564453125,291.1499938964844,268.8077087402344,268.1193542480469,282.7662048339844,293.3939819335937,291.1365966796875,1.0,0.1711338758468628,0.9781405329704284,0.9781405329704284,1.0,1.0,-0.7141165733337402,0.3090262413024902,0.4050903618335724,0.1122553721070289,0.0,0.0,0.2781933546066284,24.444482803344727,25.0,0.3801190555095672,-6031.5234375,50.37257766723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974853515625,305.6333923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.81640625,18000.0,0.0,0.0,0.1349315643310547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963898241519928,0.1963942050933838,-4.386649834486889e-06,0.0,0.0001369383971905,0.0,0.0,11.548725128173828,0.0,0.0,0.0,0.2861640155315399,4.0,0.0,1.0
845880,292.8331298828125,297.1499938964844,293.1499938964844,0.005891693290323,-426.5276184082031,298.8126525878906,0.5553383231163025,0.050000000745058,0.0457755178213119,294.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553383231163025,0.050000000745058,0.0482038259506225,292.9023132324219,297.1499938964844,293.1499938964844,0.0057707605883479,-326.0961608886719,298.6839904785156,0.5553383231163025,0.050000000745058,0.035603180527687,293.0591735839844,297.1499938964844,293.1499938964844,0.1724874973297119,-3734.73779296875,304.1400451660156,0.9622548222541808,0.2505537867546081,0.2372387498617172,293.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553383231163025,0.050000000745058,0.2286581993103027,291.1365966796875,291.1499938964844,268.79803466796875,268.1114807128906,282.7641906738281,293.3975830078125,291.1366882324219,1.0,0.171187624335289,0.9781658053398132,0.9781658053398132,1.0,1.0,-0.7146087884902954,0.3092349767684936,0.4053738117218017,0.1123673617839813,0.0,0.0,0.2785427868366241,24.44597816467285,25.0,0.4601447284221649,-6037.40673828125,50.437618255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9749450683594,305.63623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1350708454847335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966564804315567,0.1966608762741089,-4.38724055129569e-06,0.0,0.0001370797399431,0.0,0.0,11.56697940826416,0.0,0.0,0.0,0.286215215921402,4.0,0.0,1.0
845940,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9395446777344,0.5553629398345947,0.0,0.0457753464579582,294.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553629398345947,0.0,0.0482036471366882,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7998962402344,0.5553629398345947,0.0,0.0356030464172363,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648608565330504,0.0,0.2391011118888855,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553629398345947,0.0,0.2286573350429535,291.1373596191406,294.1499938964844,268.75,268.0719909667969,282.7547607421875,293.4163513183594,291.1376037597656,0.0,0.0,0.9782920479774476,0.9782920479774476,1.0,1.0,-0.7168423533439636,0.3101816773414612,0.4066606760025024,0.1128782033920288,0.0,0.0,0.0,24.46226501464844,60.0,1.357102870941162,-6065.28466796875,50.7451171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,305.65106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979387998580932,0.1979431807994842,-4.390143203636399e-06,0.0,0.0,0.0,0.0,11.655038833618164,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9395446777344,0.5553629398345947,0.0,0.0457753464579582,294.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553629398345947,0.0,0.0482036471366882,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7998962402344,0.5553629398345947,0.0,0.0356030464172363,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648608565330504,0.0,0.2391011118888855,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553629398345947,0.0,0.2286573350429535,291.1373596191406,294.1499938964844,268.75,268.0719909667969,282.7547607421875,293.4163513183594,291.1376037597656,0.0,0.0,0.9782920479774476,0.9782920479774476,1.0,1.0,-0.7168423533439636,0.3101816773414612,0.4066606760025024,0.1128782033920288,0.0,0.0,0.0,24.46226501464844,60.0,1.357102870941162,-6065.28466796875,50.7451171875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,305.65106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979387998580932,0.1979431807994842,-4.390143203636399e-06,0.0,0.0,0.0,0.0,11.655038833618164,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.65997314453125,0.0,0.0,0.0002568125200923,293.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0002704359649214,292.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.5791320800781,0.0,0.0,0.0001997430808842,292.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7364196777344,0.0,0.0,0.000969301268924,293.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0012828317703679,291.143798828125,294.1499938964844,268.7041931152344,268.0342102050781,281.1930847167969,289.8969421386719,291.1416015625,0.0,0.0,0.5869752168655396,0.5869752168655396,1.0,1.0,-0.0051995092071592,0.0063874260522425,-0.0011879168450832,-0.011034675873816,0.0,0.0,0.0,-0.0279833599925041,60.0,-71.86453247070312,-0.0,-8.714289378985995e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3800739582912976e-18,4.384785992650706e-18,-4.7122787169623234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.65997314453125,0.0,0.0,0.0002568125200923,293.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0002704359649214,292.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.5791320800781,0.0,0.0,0.0001997430808842,292.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7364196777344,0.0,0.0,0.000969301268924,293.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0012828317703679,291.143798828125,294.1499938964844,268.7041931152344,268.0342102050781,281.1930847167969,289.8969421386719,291.1416015625,0.0,0.0,0.5869752168655396,0.5869752168655396,1.0,1.0,-0.0051995092071592,0.0063874260522425,-0.0011879168450832,-0.011034675873816,0.0,0.0,0.0,-0.0279833599925041,60.0,-71.86453247070312,-0.0,-8.714289378985995e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3800739582912976e-18,4.384785992650706e-18,-4.7122787169623234e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.6182861328125,0.0,0.0,9.892693924484774e-05,293.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0001041748328134,292.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5381774902344,0.0,0.0,7.694317901041359e-05,292.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.65985107421875,0.0,0.0,0.0001249419292435,293.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0004941605729982,291.1439208984375,294.1499938964844,268.6827087402344,268.0166015625,281.0025939941406,287.4623413085937,291.1403503417969,0.0,0.0,0.3913168013095855,0.3913168013095855,1.0,1.0,-0.0010790007654577,0.002464891411364,-0.0013858906459063,-0.0126791577786207,0.0,0.0,0.0,-0.0074107819236814,60.0,-44.60684967041016,-0.0,-7.938093915527136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.3129463046839144e-20,-1.5739902888388718e-20,2.6104392357043976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.5899658203125,0.0,0.0,9.410956408828496e-05,293.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.9101904197596e-05,292.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5104064941406,0.0,0.0,7.319633004954085e-05,292.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6363830566406,0.0,0.0,9.939113806467505e-05,293.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.000470096769277,291.1440124511719,294.1499938964844,268.6621398925781,267.9997863769531,280.8902893066406,285.2442321777344,291.1395568847656,0.0,0.0,0.1956584006547927,0.1956584006547927,1.0,1.0,-0.0010031249839812,0.0006191211869008,0.0003840037388727,-0.0144105749204754,0.0,0.0,0.0,-0.0076289107091724,60.0,-26.31242752075196,-0.0,-6.860542356434962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9433533174455015e-21,7.505191451246183e-21,-2.5618383357490725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5622253417969,0.0,0.0,9.401120769325644e-05,293.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.89983236650005e-05,292.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.483154296875,0.0,0.0,7.311982335522771e-05,292.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6145935058594,0.0,0.0,9.900465374812484e-05,292.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0004696054384112,291.1440734863281,294.1499938964844,268.6424865722656,267.9837341308594,280.7811889648437,283.2955627441406,291.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018326574936,2.7828223281289866e-08,0.0010018048342317,-0.0149367796257138,0.0,0.0,0.0,-0.0078192520886659,60.0,-19.36195182800293,-0.0,-6.841572286475639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.925956271290963e-21,7.522678566383437e-21,-2.596722295092474e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5346984863281,0.0,0.0,9.398067777510732e-05,293.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.896618576021864e-05,292.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.45611572265625,0.0,0.0,7.309608190553263e-05,292.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.59295654296875,0.0,0.0,9.896655683405696e-05,292.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0004694529634434,291.1441345214844,294.1499938964844,268.6236877441406,267.96844482421875,280.6729431152344,281.58416748046875,291.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013917926698,6.027546017861596e-09,0.0010013858554884,-0.014841447584331,0.0,0.0,0.0,-0.007800540421158,60.0,-16.846139907836914,-0.0,-6.83702907622319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.925583878456601e-21,7.52304530466283e-21,-2.5974616281546208e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4801330566406,0.0,0.0,9.39171586651355e-05,293.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.889929060591383e-05,292.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.40252685546875,0.0,0.0,7.304667815333232e-05,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5501403808594,0.0,0.0,9.88995234365575e-05,292.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.00046913564438,291.1442565917969,294.1499938964844,268.58856201171875,267.9400939941406,280.4589538574219,278.7583923339844,291.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.61112117767334,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.925574588830581e-21,7.523052574804933e-21,-2.597478187922744e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4801330566406,0.0,0.0,9.39171586651355e-05,293.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.889929060591383e-05,292.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.40252685546875,0.0,0.0,7.304667815333232e-05,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5501403808594,0.0,0.0,9.88995234365575e-05,292.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.00046913564438,291.1442565917969,294.1499938964844,268.58856201171875,267.9400939941406,280.4589538574219,278.7583923339844,291.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.61112117767334,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.925574588830581e-21,7.523052574804933e-21,-2.597478187922744e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4263000488281,0.0,0.0,9.384757140651344e-05,293.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.88260071608238e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3496398925781,0.0,0.0,7.299255230464041e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.50787353515625,0.0,0.0,9.882623999146745e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0004687880573328,291.1443786621094,294.1499938964844,268.5566101074219,267.9144897460937,280.2483215332031,276.57135009765625,291.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.458219528198242,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4263000488281,0.0,0.0,9.384757140651344e-05,293.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.88260071608238e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3496398925781,0.0,0.0,7.299255230464041e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.50787353515625,0.0,0.0,9.882623999146745e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0004687880573328,291.1443786621094,294.1499938964844,268.5566101074219,267.9144897460937,280.2483215332031,276.57135009765625,291.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.458219528198242,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3731689453125,0.0,0.0,9.377286187373102e-05,293.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.874733950709924e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2974548339844,0.0,0.0,7.293444650713354e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.46612548828125,0.0,0.0,9.874756506178528e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004684148589149,291.1445007324219,294.1499938964844,268.5275573730469,267.8914794921875,280.0410461425781,274.8738708496094,291.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444486618041992,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3731689453125,0.0,0.0,9.377286187373102e-05,293.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.874733950709924e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2974548339844,0.0,0.0,7.293444650713354e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.46612548828125,0.0,0.0,9.874756506178528e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004684148589149,291.1445007324219,294.1499938964844,268.5275573730469,267.8914794921875,280.0410461425781,274.8738708496094,291.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444486618041992,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3207397460937,0.0,0.0,9.369398321723564e-05,293.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.866426989901812e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2459716796875,0.0,0.0,7.287309563253075e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4249572753906,0.0,0.0,9.866449545370416e-05,292.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004680208221543,291.1446228027344,294.1499938964844,268.5011901855469,267.870849609375,279.83709716796875,273.5518493652344,291.1278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983349591493,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.446051597595217,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3207397460937,0.0,0.0,9.369398321723564e-05,293.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.866426989901812e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2459716796875,0.0,0.0,7.287309563253075e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4249572753906,0.0,0.0,9.866449545370416e-05,292.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004680208221543,291.1446228027344,294.1499938964844,268.5011901855469,267.870849609375,279.83709716796875,273.5518493652344,291.1278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983349591493,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.446051597595217,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2947692871094,0.0,0.0,9.365325968246908e-05,293.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.862139268079773e-05,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2204895019531,0.0,0.0,7.284142338903621e-05,292.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.40460205078125,0.0,0.0,9.862161823548377e-05,292.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0004678174445871,291.1446838378906,294.1499938964844,268.4889831542969,267.8613586425781,279.73638916015625,273.0037536621094,291.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.446853637695312,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2689819335937,0.0,0.0,9.361184493172914e-05,293.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.857778059085832e-05,292.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1951599121094,0.0,0.0,7.280921272467822e-05,292.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.38433837890625,0.0,0.0,9.857799886958674e-05,292.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004676105454564,291.14471435546875,294.1499938964844,268.47735595703125,267.8524169921875,279.6365051269531,272.51861572265625,291.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.447154998779297,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2179260253906,0.0,0.0,9.352731285616755e-05,293.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.84887665254064e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.14501953125,0.0,0.0,7.274346717167646e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.34423828125,0.0,0.0,9.848898480413482e-05,292.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004671883070841,291.1448059082031,294.1499938964844,268.4557800292969,267.8360290527344,279.4392395019531,271.7068176269531,291.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.44606590270996,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2179260253906,0.0,0.0,9.352731285616755e-05,293.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.84887665254064e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.14501953125,0.0,0.0,7.274346717167646e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.34423828125,0.0,0.0,9.848898480413482e-05,292.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004671883070841,291.1448059082031,294.1499938964844,268.4557800292969,267.8360290527344,279.4392395019531,271.7068176269531,291.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.44606590270996,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.16754150390625,0.0,0.0,9.344122372567654e-05,293.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,9.839810809353366e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.09552001953125,0.0,0.0,7.267650653375313e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3046875,0.0,0.0,9.839831909630448e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0004667582397814,291.1448974609375,294.1499938964844,268.436279296875,267.82147216796875,279.2452392578125,271.0665283203125,291.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.442831039428713,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
