time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847200,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.16754150390625,0.0,0.0,9.344122372567654e-05,293.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,9.839810809353366e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.09552001953125,0.0,0.0,7.267650653375313e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3046875,0.0,0.0,9.839831909630448e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0004667582397814,291.1448974609375,294.1499938964844,268.436279296875,267.82147216796875,279.2452392578125,271.0665283203125,291.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.442831039428713,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1178283691406,0.0,0.0,9.335433423984796e-05,293.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.83066056505777e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.04669189453125,0.0,0.0,7.260892743943259e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.265625,0.0,0.0,9.83068166533485e-05,292.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0004663242143578,291.1449584960937,294.1499938964844,268.41864013671875,267.8085632324219,279.0545349121094,270.55926513671875,291.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.43772029876709,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1178283691406,0.0,0.0,9.335433423984796e-05,293.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.83066056505777e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.04669189453125,0.0,0.0,7.260892743943259e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.265625,0.0,0.0,9.83068166533485e-05,292.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0004663242143578,291.1449584960937,294.1499938964844,268.41864013671875,267.8085632324219,279.0545349121094,270.55926513671875,291.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.43772029876709,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0687561035156,0.0,0.0,9.326736471848562e-05,293.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.821502317208795e-05,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9985046386719,0.0,0.0,7.254128286149353e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.22711181640625,0.0,0.0,9.821523417485878e-05,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0004658897814806,291.14501953125,294.1499938964844,268.4026184082031,267.797119140625,278.8670654296875,270.1548156738281,291.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.4310302734375,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0687561035156,0.0,0.0,9.326736471848562e-05,293.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.821502317208795e-05,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9985046386719,0.0,0.0,7.254128286149353e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.22711181640625,0.0,0.0,9.821523417485878e-05,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0004658897814806,291.14501953125,294.1499938964844,268.4026184082031,267.797119140625,278.8670654296875,270.1548156738281,291.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.4310302734375,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0444641113281,0.0,0.0,9.3224058218766e-05,293.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.816941746976228e-05,292.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9746398925781,0.0,0.0,7.250759517773986e-05,292.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2080078125,0.0,0.0,9.816962847253308e-05,292.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0004656734527088,291.1450500488281,294.1499938964844,268.3951721191406,267.7918701171875,278.7745361328125,269.9840087890625,291.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.427179336547852,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.02032470703125,0.0,0.0,9.31809699977748e-05,293.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,9.812405187403785e-05,292.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9509582519531,0.0,0.0,7.247408939292654e-05,292.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1890563964844,0.0,0.0,9.812425560085104e-05,292.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.0004654582298826,291.14508056640625,294.1499938964844,268.3880310058594,267.78692626953125,278.68280029296875,269.8309326171875,291.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.0009928612271323,-0.0122299268841743,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.423039436340332,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9725341796875,0.0,0.0,9.309576125815512e-05,293.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.803431748878212e-05,292.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9040222167969,0.0,0.0,7.240781269501895e-05,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1515197753906,0.0,0.0,9.80345212155953e-05,292.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.000465032615466,291.1451110839844,294.1499938964844,268.3746643066406,267.7778625488281,278.5016784667969,269.57000732421875,291.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.414023399353027,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9725341796875,0.0,0.0,9.309576125815512e-05,293.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.803431748878212e-05,292.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9040222167969,0.0,0.0,7.240781269501895e-05,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1515197753906,0.0,0.0,9.80345212155953e-05,292.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.000465032615466,291.1451110839844,294.1499938964844,268.3746643066406,267.7778625488281,278.5016784667969,269.57000732421875,291.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.414023399353027,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.92535400390625,0.0,0.0,9.301228419644758e-05,293.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.794640936888754e-05,292.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8576965332031,0.0,0.0,7.234288932522759e-05,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1144714355469,0.0,0.0,9.794661309570074e-05,292.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0004646156157832,291.1451110839844,294.1499938964844,268.3622741699219,267.7696533203125,278.3236999511719,269.3585510253906,291.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.404245376586914,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.92535400390625,0.0,0.0,9.301228419644758e-05,293.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.794640936888754e-05,292.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8576965332031,0.0,0.0,7.234288932522759e-05,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1144714355469,0.0,0.0,9.794661309570074e-05,292.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0004646156157832,291.1451110839844,294.1499938964844,268.3622741699219,267.7696533203125,278.3236999511719,269.3585510253906,291.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.404245376586914,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8787841796875,0.0,0.0,9.293102630181238e-05,293.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.786084410734476e-05,292.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8119506835937,0.0,0.0,7.227968308143318e-05,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0779113769531,0.0,0.0,9.786104055820032e-05,292.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.0004642097046598,291.1451416015625,294.1499938964844,268.3506774902344,267.7621765136719,278.1487731933594,269.1861572265625,291.0760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.393956184387209,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8787841796875,0.0,0.0,9.293102630181238e-05,293.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.786084410734476e-05,292.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8119506835937,0.0,0.0,7.227968308143318e-05,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0779113769531,0.0,0.0,9.786104055820032e-05,292.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.0004642097046598,291.1451416015625,294.1499938964844,268.3506774902344,267.7621765136719,278.1487731933594,269.1861572265625,291.0760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.393956184387209,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.83282470703125,0.0,0.0,9.285243140766396e-05,293.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.777808736544102e-05,292.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7668151855469,0.0,0.0,7.221855776151642e-05,292.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.04180908203125,0.0,0.0,9.7778276540339e-05,292.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.0004638171230908,291.1451110839844,294.1499938964844,268.3396301269531,267.7552185058594,277.97686767578125,269.0447082519531,291.06854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.383398056030272,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.83282470703125,0.0,0.0,9.285243140766396e-05,293.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.777808736544102e-05,292.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7668151855469,0.0,0.0,7.221855776151642e-05,292.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.04180908203125,0.0,0.0,9.7778276540339e-05,292.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.0004638171230908,291.1451110839844,294.1499938964844,268.3396301269531,267.7552185058594,277.97686767578125,269.0447082519531,291.06854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.383398056030272,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.81005859375,0.0,0.0,9.281426173401996e-05,293.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.773788769962266e-05,292.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7444763183594,0.0,0.0,7.218887185445055e-05,292.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.02392578125,0.0,0.0,9.773808415047824e-05,292.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.0004636264638975,291.14508056640625,294.1499938964844,268.3342590332031,267.7518615722656,277.8920288085937,268.9836120605469,291.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.37808895111084,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7874450683594,0.0,0.0,9.277689969167112e-05,293.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.769854659680276e-05,292.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7222595214844,0.0,0.0,7.21598116797395e-05,292.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.00616455078125,0.0,0.0,9.769873577170074e-05,292.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.0004634398501366,291.14508056640625,294.1499938964844,268.3289489746094,267.7485656738281,277.80792236328125,268.9279479980469,291.0607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.37279987335205,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.74267578125,0.0,0.0,9.270478039979936e-05,293.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.762260015122592e-05,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6782531738281,0.0,0.0,7.210372132249177e-05,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9709777832031,0.0,0.0,9.76227893261239e-05,292.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0004630795738194,291.14501953125,294.1499938964844,268.3183898925781,267.7420959472656,277.6418762207031,268.8307800292969,291.0527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.36238956451416,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.74267578125,0.0,0.0,9.270478039979936e-05,293.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.762260015122592e-05,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6782531738281,0.0,0.0,7.210372132249177e-05,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9709777832031,0.0,0.0,9.76227893261239e-05,292.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0004630795738194,291.14501953125,294.1499938964844,268.3183898925781,267.7420959472656,277.6418762207031,268.8307800292969,291.0527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.36238956451416,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6984558105469,0.0,0.0,9.26363791222684e-05,293.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.755056817084552e-05,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.63482666015625,0.0,0.0,7.205051952041686e-05,292.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.93621826171875,0.0,0.0,9.755075734574348e-05,292.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0004627378948498,291.1449279785156,294.1499938964844,268.3077697753906,267.73553466796875,277.47869873046875,268.7492980957031,291.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.352374076843262,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6984558105469,0.0,0.0,9.26363791222684e-05,293.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.755056817084552e-05,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.63482666015625,0.0,0.0,7.205051952041686e-05,292.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.93621826171875,0.0,0.0,9.755075734574348e-05,292.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0004627378948498,291.1449279785156,294.1499938964844,268.3077697753906,267.73553466796875,277.47869873046875,268.7492980957031,291.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.352374076843262,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.65478515625,0.0,0.0,9.257197234546766e-05,293.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.74827489699237e-05,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5919494628906,0.0,0.0,7.20004245522432e-05,292.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9018859863281,0.0,0.0,9.748293086886406e-05,292.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0004624161811079,291.14483642578125,294.1499938964844,268.2968444824219,267.728759765625,277.3182983398437,268.6804504394531,291.0359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.342963218688965,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.65478515625,0.0,0.0,9.257197234546766e-05,293.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.74827489699237e-05,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5919494628906,0.0,0.0,7.20004245522432e-05,292.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9018859863281,0.0,0.0,9.748293086886406e-05,292.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0004624161811079,291.14483642578125,294.1499938964844,268.2968444824219,267.728759765625,277.3182983398437,268.6804504394531,291.0359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.342963218688965,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6116638183594,0.0,0.0,9.251180745195596e-05,293.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.74193899310194e-05,292.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5495910644531,0.0,0.0,7.195362559286878e-05,292.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8680114746094,0.0,0.0,9.741957182995976e-05,292.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0004621156549546,291.14471435546875,294.1499938964844,268.285400390625,267.7215576171875,277.1605834960937,268.6216735839844,291.0273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.334356307983398,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6116638183594,0.0,0.0,9.251180745195596e-05,293.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.74193899310194e-05,292.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5495910644531,0.0,0.0,7.195362559286878e-05,292.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8680114746094,0.0,0.0,9.741957182995976e-05,292.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0004621156549546,291.14471435546875,294.1499938964844,268.285400390625,267.7215576171875,277.1605834960937,268.6216735839844,291.0273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.334356307983398,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5903015136719,0.0,0.0,9.248338756151496e-05,293.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.738945664139464e-05,292.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.52862548828125,0.0,0.0,7.193152123363689e-05,292.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8512268066406,0.0,0.0,9.7389638540335e-05,292.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0004619736573658,291.1446533203125,294.1499938964844,268.2794494628906,267.7177429199219,277.0827331542969,268.5954284667969,291.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.330415725708008,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5690612792969,0.0,0.0,9.24561027204618e-05,293.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,9.736073116073384e-05,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5077819824219,0.0,0.0,7.191030454123393e-05,292.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.83453369140625,0.0,0.0,9.73609130596742e-05,292.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0004618373932316,291.1445617675781,294.1499938964844,268.27325439453125,267.7137145996094,277.00555419921875,268.57098388671875,291.0184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.32674789428711,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5270080566406,0.0,0.0,9.240506187779828e-05,293.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.730697638588026e-05,292.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4664611816406,0.0,0.0,7.187060691649094e-05,292.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.80145263671875,0.0,0.0,9.730715828482062e-05,292.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.000461582414573,291.1443786621094,294.1499938964844,268.2601623535156,267.705078125,276.85308837890625,268.5267333984375,291.0094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.320322036743164,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5270080566406,0.0,0.0,9.240506187779828e-05,293.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.730697638588026e-05,292.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4664611816406,0.0,0.0,7.187060691649094e-05,292.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.80145263671875,0.0,0.0,9.730715828482062e-05,292.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.000461582414573,291.1443786621094,294.1499938964844,268.2601623535156,267.705078125,276.85308837890625,268.5267333984375,291.0094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.320322036743164,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4854736328125,0.0,0.0,9.235886682290584e-05,293.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.725833660922945e-05,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4256591796875,0.0,0.0,7.183467096183449e-05,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.768798828125,0.0,0.0,9.72585112322122e-05,292.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004613516503013,291.1441650390625,294.1499938964844,268.2459411621094,267.6954345703125,276.703125,268.48760986328125,291.0003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.315267562866213,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4854736328125,0.0,0.0,9.235886682290584e-05,293.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.725833660922945e-05,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4256591796875,0.0,0.0,7.183467096183449e-05,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.768798828125,0.0,0.0,9.72585112322122e-05,292.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004613516503013,291.1441650390625,294.1499938964844,268.2459411621094,267.6954345703125,276.703125,268.48760986328125,291.0003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.315267562866213,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4444274902344,0.0,0.0,9.23176994547248e-05,293.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.721497917780653e-05,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3853454589844,0.0,0.0,7.180265674833208e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7365417480469,0.0,0.0,9.721515380078928e-05,292.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004611460026353,291.1439514160156,294.1499938964844,268.2303466796875,267.6846008300781,276.5555725097656,268.4524841308594,290.9910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.311762809753418,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4444274902344,0.0,0.0,9.23176994547248e-05,293.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.721497917780653e-05,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3853454589844,0.0,0.0,7.180265674833208e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7365417480469,0.0,0.0,9.721515380078928e-05,292.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004611460026353,291.1439514160156,294.1499938964844,268.2303466796875,267.6846008300781,276.5555725097656,268.4524841308594,290.9910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.311762809753418,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.40386962890625,0.0,0.0,9.228172712028028e-05,293.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.71771078184247e-05,292.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.34552001953125,0.0,0.0,7.177468069130555e-05,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.70465087890625,0.0,0.0,9.717727516544984e-05,292.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004609663446899,291.1436767578125,294.1499938964844,268.2131652832031,267.6723937988281,276.410400390625,268.4204406738281,290.98162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089163017536074e-09,0.0009832752402871,-0.0092929378151893,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.309993743896484,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.40386962890625,0.0,0.0,9.228172712028028e-05,293.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.71771078184247e-05,292.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.34552001953125,0.0,0.0,7.177468069130555e-05,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.70465087890625,0.0,0.0,9.717727516544984e-05,292.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004609663446899,291.1436767578125,294.1499938964844,268.2131652832031,267.6723937988281,276.410400390625,268.4204406738281,290.98162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089163017536074e-09,0.0009832752402871,-0.0092929378151893,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.309993743896484,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3837890625,0.0,0.0,9.226574911735952e-05,293.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.71602785284631e-05,292.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3258056640625,0.0,0.0,7.176224607974291e-05,292.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6888427734375,0.0,0.0,9.716044587548822e-05,292.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.000460886512883,291.1435241699219,294.1499938964844,268.20391845703125,267.66571044921875,276.3386535644531,268.40533447265625,290.97686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.309818267822266,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.36383056640625,0.0,0.0,9.225113899447024e-05,293.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.71448898781091e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3061828613281,0.0,0.0,7.175088103394955e-05,292.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6731262207031,0.0,0.0,9.714505722513422e-05,292.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0004608135204762,291.14337158203125,294.1499938964844,268.1941833496094,267.6585998535156,276.2674865722656,268.3907165527344,290.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.310140609741213,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.32421875,0.0,0.0,9.222610970027743e-05,293.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.711853635963053e-05,292.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2673034667969,0.0,0.0,7.173141784733161e-05,292.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6419677734375,0.0,0.0,9.711870370665564e-05,292.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004606885195244,291.1430358886719,294.1499938964844,268.1732177734375,267.6430358886719,276.1267395019531,268.3625793457031,290.96246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.312357902526855,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.32421875,0.0,0.0,9.222610970027743e-05,293.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.711853635963053e-05,292.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2673034667969,0.0,0.0,7.173141784733161e-05,292.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6419677734375,0.0,0.0,9.711870370665564e-05,292.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004606885195244,291.1430358886719,294.1499938964844,268.1732177734375,267.6430358886719,276.1267395019531,268.3625793457031,290.96246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.312357902526855,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
