time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849540,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2850952148437,0.0,0.0,9.220684296451508e-05,293.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,9.709825098980218e-05,292.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2288818359375,0.0,0.0,7.171643665060401e-05,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6112060546875,0.0,0.0,9.709841833682732e-05,292.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0004605923022609,291.1426696777344,294.1499938964844,268.1499938964844,267.6255187988281,275.98809814453125,268.33551025390625,290.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.316861152648926,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2850952148437,0.0,0.0,9.220684296451508e-05,293.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,9.709825098980218e-05,292.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2288818359375,0.0,0.0,7.171643665060401e-05,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6112060546875,0.0,0.0,9.709841833682732e-05,292.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0004605923022609,291.1426696777344,294.1499938964844,268.1499938964844,267.6255187988281,275.98809814453125,268.33551025390625,290.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.316861152648926,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2464294433594,0.0,0.0,9.219349158229306e-05,293.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.708418656373397e-05,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1908874511719,0.0,0.0,7.170604658313096e-05,292.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.58074951171875,0.0,0.0,9.708434663480148e-05,292.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0004605255671776,291.14227294921875,294.1499938964844,268.124267578125,267.6058654785156,275.8514709472656,268.3089294433594,290.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.32384967803955,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2464294433594,0.0,0.0,9.219349158229306e-05,293.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.708418656373397e-05,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1908874511719,0.0,0.0,7.170604658313096e-05,292.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.58074951171875,0.0,0.0,9.708434663480148e-05,292.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0004605255671776,291.14227294921875,294.1499938964844,268.124267578125,267.6058654785156,275.8514709472656,268.3089294433594,290.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.32384967803955,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2082214355469,0.0,0.0,9.218582999892531e-05,293.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,9.707611752673984e-05,292.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1533508300781,0.0,0.0,7.170008757384494e-05,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5506591796875,0.0,0.0,9.707628487376496e-05,292.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0004604873247444,291.1418151855469,294.1499938964844,268.0959777832031,267.58416748046875,275.7167663574219,268.2823791503906,290.9329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.333450317382812,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2082214355469,0.0,0.0,9.218582999892531e-05,293.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,9.707611752673984e-05,292.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1533508300781,0.0,0.0,7.170008757384494e-05,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5506591796875,0.0,0.0,9.707628487376496e-05,292.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0004604873247444,291.1418151855469,294.1499938964844,268.0959777832031,267.58416748046875,275.7167663574219,268.2823791503906,290.9329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.333450317382812,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.18927001953125,0.0,0.0,9.218405466526748e-05,293.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,9.7074247605633e-05,292.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1347351074219,0.0,0.0,7.169870514189824e-05,292.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5357360839844,0.0,0.0,9.70744076767005e-05,292.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0004604784189723,291.1416015625,294.1499938964844,268.0809631347656,267.5726013183594,275.6501159667969,268.2690124511719,290.9279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787011593203715e-09,0.0009822327410802,-0.0089735304936766,0.0,0.0,0.0,-0.0066901976242661,60.0,-15.339219093322754,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1704406738281,0.0,0.0,9.218359627993776e-05,293.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,9.707376739243044e-05,292.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1162414550781,0.0,0.0,7.169835589593276e-05,292.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5209045410156,0.0,0.0,9.707392746349797e-05,292.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.0004604761779773,291.1413269042969,294.1499938964844,268.0653381347656,267.560546875,275.5839233398437,268.2554931640625,290.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.345587730407717,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1330871582031,0.0,0.0,9.21865794225596e-05,293.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.707691060611978e-05,292.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0795593261719,0.0,0.0,7.170067692641169e-05,292.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4914855957031,0.0,0.0,9.707706340122968e-05,292.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0004604910500347,291.14080810546875,294.1499938964844,268.03253173828125,267.53515625,275.4528503417969,268.2279663085937,290.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.360042572021484,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1330871582031,0.0,0.0,9.21865794225596e-05,293.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.707691060611978e-05,292.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0795593261719,0.0,0.0,7.170067692641169e-05,292.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4914855957031,0.0,0.0,9.707706340122968e-05,292.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0004604910500347,291.14080810546875,294.1499938964844,268.03253173828125,267.53515625,275.4528503417969,268.2279663085937,290.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.360042572021484,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0961608886719,0.0,0.0,9.219461207976563e-05,293.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,9.708536526886746e-05,292.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.04327392578125,0.0,0.0,7.170691969804466e-05,292.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46240234375,0.0,0.0,9.708552533993496e-05,292.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.0004605311842169,291.1402587890625,294.1499938964844,267.99774169921875,267.50811767578125,275.32342529296875,268.1994934082031,290.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.376721382141112,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0961608886719,0.0,0.0,9.219461207976563e-05,293.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,9.708536526886746e-05,292.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.04327392578125,0.0,0.0,7.170691969804466e-05,292.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46240234375,0.0,0.0,9.708552533993496e-05,292.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.0004605311842169,291.1402587890625,294.1499938964844,267.99774169921875,267.50811767578125,275.32342529296875,268.1994934082031,290.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.376721382141112,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.05963134765625,0.0,0.0,9.220758511219174e-05,293.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.709902224130929e-05,292.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.00738525390625,0.0,0.0,7.171701145125553e-05,292.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.43359375,0.0,0.0,9.70991823123768e-05,292.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,0.0004605959693435,291.1396484375,294.1499938964844,267.9611511230469,267.4795837402344,275.1956481933594,268.1699523925781,290.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.395462036132812,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.05963134765625,0.0,0.0,9.220758511219174e-05,293.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.709902224130929e-05,292.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.00738525390625,0.0,0.0,7.171701145125553e-05,292.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.43359375,0.0,0.0,9.70991823123768e-05,292.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,0.0004605959693435,291.1396484375,294.1499938964844,267.9611511230469,267.4795837402344,275.1956481933594,268.1699523925781,290.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.395462036132812,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.02349853515625,0.0,0.0,9.222541120834649e-05,293.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.711780148791148e-05,292.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9718933105469,0.0,0.0,7.173087215051055e-05,292.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4051208496094,0.0,0.0,9.71179542830214e-05,292.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0004606850270647,291.1390075683594,294.1499938964844,267.9230041503906,267.4496765136719,275.0694274902344,268.1391906738281,290.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.41612434387207,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.02349853515625,0.0,0.0,9.222541120834649e-05,293.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.711780148791148e-05,292.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9718933105469,0.0,0.0,7.173087215051055e-05,292.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4051208496094,0.0,0.0,9.71179542830214e-05,292.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0004606850270647,291.1390075683594,294.1499938964844,267.9230041503906,267.4496765136719,275.0694274902344,268.1391906738281,290.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.41612434387207,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0055847167969,0.0,0.0,9.22361359698698e-05,293.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.71290937741287e-05,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9543151855469,0.0,0.0,7.173921767389402e-05,292.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3910217285156,0.0,0.0,9.7129239293281e-05,292.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,0.0004607385781127,291.138671875,294.1499938964844,267.90338134765625,267.43426513671875,275.0068664550781,268.123291015625,290.8770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.427149772644045,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.98779296875,0.0,0.0,9.224806126439944e-05,293.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,9.71416520769708e-05,292.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.93682861328125,0.0,0.0,7.17484945198521e-05,292.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3769836425781,0.0,0.0,9.714179759612308e-05,292.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,0.0004607981536537,291.1383056640625,294.1499938964844,267.8834228515625,267.4185791015625,274.9447021484375,268.1070251464844,290.87188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819679364562,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.43859577178955,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.95245361328125,0.0,0.0,9.227552072843535e-05,293.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,9.717056673252956e-05,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.902099609375,0.0,0.0,7.176984945544973e-05,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3490905761719,0.0,0.0,9.717071225168183e-05,292.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0004609353200066,291.1375732421875,294.1499938964844,267.8426513671875,267.3863830566406,274.8214111328125,268.0735168457031,290.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.46268081665039,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.95245361328125,0.0,0.0,9.227552072843535e-05,293.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,9.717056673252956e-05,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.902099609375,0.0,0.0,7.176984945544973e-05,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3490905761719,0.0,0.0,9.717071225168183e-05,292.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0004609353200066,291.1375732421875,294.1499938964844,267.8426513671875,267.3863830566406,274.8214111328125,268.0735168457031,290.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.46268081665039,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9175109863281,0.0,0.0,9.230781870428471e-05,293.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,9.720457455841824e-05,292.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8677673339844,0.0,0.0,7.179496606113389e-05,292.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215026855469,0.0,0.0,9.720472007757051e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,0.0004610966425389,291.13677978515625,294.1499938964844,267.8008728027344,267.353271484375,274.69952392578125,268.0385437011719,290.85107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.488321304321287,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9175109863281,0.0,0.0,9.230781870428471e-05,293.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,9.720457455841824e-05,292.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8677673339844,0.0,0.0,7.179496606113389e-05,292.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215026855469,0.0,0.0,9.720472007757051e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,0.0004610966425389,291.13677978515625,294.1499938964844,267.8008728027344,267.353271484375,274.69952392578125,268.0385437011719,290.85107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.488321304321287,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8829345703125,0.0,0.0,9.23449915717356e-05,293.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,9.724372648634017e-05,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.83380126953125,0.0,0.0,7.182388071669266e-05,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2942199707031,0.0,0.0,9.724387200549244e-05,292.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,0.000461282354081,291.13592529296875,294.1499938964844,267.7582702636719,267.3193359375,274.5790405273437,268.00201416015625,290.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.515419006347656,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8829345703125,0.0,0.0,9.23449915717356e-05,293.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,9.724372648634017e-05,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.83380126953125,0.0,0.0,7.182388071669266e-05,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2942199707031,0.0,0.0,9.724387200549244e-05,292.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,0.000461282354081,291.13592529296875,294.1499938964844,267.7582702636719,267.3193359375,274.5790405273437,268.00201416015625,290.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.515419006347656,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8487243652344,0.0,0.0,9.238711936632173e-05,293.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,9.728808799991384e-05,292.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8002014160156,0.0,0.0,7.185665162978694e-05,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2672119140625,0.0,0.0,9.728823351906613e-05,292.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.000461492803879,291.1350402832031,294.1499938964844,267.7150573730469,267.2847900390625,274.4598693847656,267.9640808105469,290.830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.543785095214844,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8487243652344,0.0,0.0,9.238711936632173e-05,293.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,9.728808799991384e-05,292.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8002014160156,0.0,0.0,7.185665162978694e-05,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2672119140625,0.0,0.0,9.728823351906613e-05,292.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.000461492803879,291.1350402832031,294.1499938964844,267.7150573730469,267.2847900390625,274.4598693847656,267.9640808105469,290.830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.543785095214844,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.831787109375,0.0,0.0,9.241019142791627e-05,293.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,9.73123824223876e-05,292.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7835388183594,0.0,0.0,7.187459414126351e-05,291.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538452148437,0.0,0.0,9.731252794153988e-05,292.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,0.0004616080550476,291.13458251953125,294.1499938964844,267.6932678222656,267.267333984375,274.4007568359375,267.9445495605469,290.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846430039033,4.0684140500957255e-09,0.000984638929367,-0.0097108408808708,0.0,0.0,0.0,-0.0068297004327178,60.0,-15.55844497680664,-0.0,-6.610240177451487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8149108886719,0.0,0.0,9.243429667549208e-05,293.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,9.733776823850349e-05,292.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7669677734375,0.0,0.0,7.189334428403527e-05,291.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2405090332031,0.0,0.0,9.733791375765576e-05,292.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0004617284575942,291.1341247558594,294.1499938964844,267.67138671875,267.2497253417969,274.34197998046875,267.9247131347656,290.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.098430927967911e-09,0.0009848955087363,-0.0097894873470067,0.0,0.0,0.0,-0.0068445806391537,60.0,-15.573352813720703,-0.0,-6.61368702026266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7814025878906,0.0,0.0,9.248660353478044e-05,293.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,9.739284723764284e-05,292.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.73406982421875,0.0,0.0,7.193402416305616e-05,291.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.21405029296875,0.0,0.0,9.739299275679514e-05,292.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.0004619897517841,291.13311767578125,294.1499938964844,267.62750244140625,267.2143249511719,274.22528076171875,267.8840637207031,290.80889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.603976249694824,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7814025878906,0.0,0.0,9.248660353478044e-05,293.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,9.739284723764284e-05,292.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.73406982421875,0.0,0.0,7.193402416305616e-05,291.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.21405029296875,0.0,0.0,9.739299275679514e-05,292.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.0004619897517841,291.13311767578125,294.1499938964844,267.62750244140625,267.2143249511719,274.22528076171875,267.8840637207031,290.80889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.603976249694824,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.74822998046875,0.0,0.0,9.25441927392967e-05,293.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,9.745348506839946e-05,292.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.70147705078125,0.0,0.0,7.197881495812908e-05,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18780517578125,0.0,0.0,9.745362331159412e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,0.0004622773849405,291.132080078125,294.1499938964844,267.58355712890625,267.1787109375,274.1097412109375,267.8422241210937,290.7982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860657155513,-0.0101480362936854,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.635558128356934,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.74822998046875,0.0,0.0,9.25441927392967e-05,293.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,9.745348506839946e-05,292.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.70147705078125,0.0,0.0,7.197881495812908e-05,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18780517578125,0.0,0.0,9.745362331159412e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,0.0004622773849405,291.132080078125,294.1499938964844,267.58355712890625,267.1787109375,274.1097412109375,267.8422241210937,290.7982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860657155513,-0.0101480362936854,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.635558128356934,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.71539306640625,0.0,0.0,9.260717342840508e-05,293.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.751981269801036e-05,292.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6692199707031,0.0,0.0,7.202780398074538e-05,291.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.161865234375,0.0,0.0,9.751995094120502e-05,292.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,0.0004625919973477,291.1309814453125,294.1499938964844,267.5397644042969,267.1430358886719,273.9953918457031,267.7992553710937,290.7875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.668045997619627,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.71539306640625,0.0,0.0,9.260717342840508e-05,293.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.751981269801036e-05,292.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6692199707031,0.0,0.0,7.202780398074538e-05,291.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.161865234375,0.0,0.0,9.751995094120502e-05,292.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,0.0004625919973477,291.1309814453125,294.1499938964844,267.5397644042969,267.1430358886719,273.9953918457031,267.7992553710937,290.7875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.668045997619627,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6828918457031,0.0,0.0,9.267569839721546e-05,293.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,9.75919683696702e-05,292.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.63726806640625,0.0,0.0,7.208110037026927e-05,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361389160156,0.0,0.0,9.759210661286488e-05,292.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,0.0004629342874977,291.1298522949219,294.1499938964844,267.4963073730469,267.1074523925781,273.8821716308594,267.7552795410156,290.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.701311111450195,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6828918457031,0.0,0.0,9.267569839721546e-05,293.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,9.75919683696702e-05,292.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.63726806640625,0.0,0.0,7.208110037026927e-05,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361389160156,0.0,0.0,9.759210661286488e-05,292.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,0.0004629342874977,291.1298522949219,294.1499938964844,267.4963073730469,267.1074523925781,273.8821716308594,267.7552795410156,290.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.701311111450195,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6667785644531,0.0,0.0,9.271211456507444e-05,293.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.763031994225456e-05,292.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6214294433594,0.0,0.0,7.210942567326128e-05,291.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233825683594,0.0,0.0,9.763045818544924e-05,292.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,0.0004631162155419,291.1292419433594,294.1499938964844,267.4747619628906,267.0897521972656,273.8260192871094,267.7329406738281,290.771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878586279228,4.4444181668268365e-09,0.0009878540877252,-0.0106959948316216,0.0,0.0,0.0,-0.0070161018520593,60.0,-15.71821117401123,-0.0,-6.653485939978054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6507568359375,0.0,0.0,9.275004413211718e-05,293.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,9.767025767359884e-05,292.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6056823730469,0.0,0.0,7.213892240542918e-05,291.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1106872558594,0.0,0.0,9.76703959167935e-05,292.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,0.0004633056814782,291.1286315917969,294.1499938964844,267.453369140625,267.0721130371094,273.7701721191406,267.7103881835937,290.76611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882625890895,4.491654159721747e-09,0.000988258048892,-0.010819754563272,0.0,0.0,0.0,-0.0070395185612142,60.0,-15.735274314880373,-0.0,-6.658928697333978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.618896484375,0.0,0.0,9.28299268707633e-05,293.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,9.7754382295534e-05,292.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5743713378906,0.0,0.0,7.22010518074967e-05,291.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08544921875,0.0,0.0,9.775451326277108e-05,292.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0004637046949937,291.1273803710937,294.1499938964844,267.4111633300781,267.0371398925781,273.65924072265625,267.6648864746094,290.7553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.769755363464355,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
