time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854220,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03717041015625,0.0,0.0,9.744587441673502e-05,293.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,0.000102615194919,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0025634765625,0.0,0.0,7.579123484902084e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6222839355469,0.0,0.0,0.0001026153040584,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,0.0004867623210884,291.089111328125,294.1499938964844,267.3667907714844,267.0323486328125,271.7030334472656,267.2344970703125,290.5333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341691947246544e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.425697326660156,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03717041015625,0.0,0.0,9.744587441673502e-05,293.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,0.000102615194919,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0025634765625,0.0,0.0,7.579123484902084e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6222839355469,0.0,0.0,0.0001026153040584,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,0.0004867623210884,291.089111328125,294.1499938964844,267.3667907714844,267.0323486328125,271.7030334472656,267.2344970703125,290.5333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341691947246544e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.425697326660156,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01007080078125,0.0,0.0,9.810646588448436e-05,293.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.0001033108346746,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97589111328125,0.0,0.0,7.63050265959464e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6005554199219,0.0,0.0,0.000103310936538,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,0.0004900621133856,291.08642578125,294.1499938964844,267.4462890625,267.1103820800781,271.62384033203125,267.3002319335937,290.52197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.46923065185547,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01007080078125,0.0,0.0,9.810646588448436e-05,293.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.0001033108346746,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97589111328125,0.0,0.0,7.63050265959464e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6005554199219,0.0,0.0,0.000103310936538,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,0.0004900621133856,291.08642578125,294.1499938964844,267.4462890625,267.1103820800781,271.62384033203125,267.3002319335937,290.52197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.46923065185547,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9830322265625,0.0,0.0,9.883071470540016e-05,293.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,0.0001040735078277,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493103027344,0.0,0.0,7.68683385103941e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5788879394531,0.0,0.0,0.0001040736096911,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,0.0004936798941344,291.0836486816406,294.1499938964844,267.5309143066406,267.1934509277344,271.547119140625,267.3769836425781,290.51055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.518709182739258,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9830322265625,0.0,0.0,9.883071470540016e-05,293.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,0.0001040735078277,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493103027344,0.0,0.0,7.68683385103941e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5788879394531,0.0,0.0,0.0001040736096911,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,0.0004936798941344,291.0836486816406,294.1499938964844,267.5309143066406,267.1934509277344,271.547119140625,267.3769836425781,290.51055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.518709182739258,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9560852050781,0.0,0.0,9.961434261640534e-05,293.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,0.0001048987032845,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9227905273437,0.0,0.0,7.74778236518614e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5572204589844,0.0,0.0,0.0001048988051479,292.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,0.0004975942429155,291.0807800292969,294.1499938964844,267.6195983886719,267.280517578125,271.472900390625,267.46319580078125,290.4991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613939957693,1.3043448099381294e-08,0.0010613809572532,-0.0332120135426521,0.0,0.0,0.0,-0.0112789953127503,60.0,-16.57422637939453,-0.0,-7.680949209998289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9560852050781,0.0,0.0,9.961434261640534e-05,293.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,0.0001048987032845,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9227905273437,0.0,0.0,7.74778236518614e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5572204589844,0.0,0.0,0.0001048988051479,292.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,0.0004975942429155,291.0807800292969,294.1499938964844,267.6195983886719,267.280517578125,271.472900390625,267.46319580078125,290.4991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613939957693,1.3043448099381294e-08,0.0010613809572532,-0.0332120135426521,0.0,0.0,0.0,-0.0112789953127503,60.0,-16.57422637939453,-0.0,-7.680949209998289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.942626953125,0.0,0.0,0.0001000260017463,293.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,0.0001053321975632,291.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9095458984375,0.0,0.0,7.779800216667354e-05,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5464172363281,0.0,0.0,0.0001053323067026,292.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,0.0004996506031602,291.0793151855469,294.1499938964844,267.6651611328125,267.3252258300781,271.4366760253906,267.5090637207031,290.4933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657800594344,1.355635870226024e-08,0.0010657665552571,-0.034553799778223,0.0,0.0,0.0,-0.0115332650020718,60.0,-16.604047775268555,-0.0,-7.744561969502683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291687011719,0.0,0.0,0.0001004490768536,293.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,0.0001057777117239,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8963317871094,0.0,0.0,7.812705734977499e-05,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5355834960937,0.0,0.0,0.0001057778208632,292.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,0.000501763948705,291.07781982421875,294.1499938964844,267.7113647460937,267.3705749511719,271.4010925292969,267.5566101074219,290.4876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702877771109,1.4083489041638586e-08,0.0010702736908569,-0.0359325967729091,0.0,0.0,0.0,-0.0117945848032832,60.0,-16.635210037231445,-0.0,-7.810211855030502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9022827148437,0.0,0.0,0.0001013219443848,293.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,0.0001066968907252,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.869873046875,0.0,0.0,7.88059551268816e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.51397705078125,0.0,0.0,0.0001066969925886,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,0.000506124109961,291.07476806640625,294.1499938964844,267.80517578125,267.462646484375,271.3318176269531,267.6554260253906,290.4761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795878479257,1.5171055522955612e-08,0.0010795727139338,-0.038776658475399,0.0,0.0,0.0,-0.0123337348923087,60.0,-16.700593948364258,-0.0,-7.946534452685229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9022827148437,0.0,0.0,0.0001013219443848,293.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,0.0001066968907252,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.869873046875,0.0,0.0,7.88059551268816e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.51397705078125,0.0,0.0,0.0001066969925886,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,0.000506124109961,291.07476806640625,294.1499938964844,267.80517578125,267.462646484375,271.3318176269531,267.6554260253906,290.4761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795878479257,1.5171055522955612e-08,0.0010795727139338,-0.038776658475399,0.0,0.0,0.0,-0.0123337348923087,60.0,-16.700593948364258,-0.0,-7.946534452685229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8754577636719,0.0,0.0,0.000102215744846,293.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,0.0001076381013263,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8434753417969,0.0,0.0,7.950113649712875e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.49237060546875,0.0,0.0,0.0001076382104656,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,0.0005105888121761,291.07159423828125,294.1499938964844,267.8999938964844,267.55572509765625,271.2651062011719,267.7576904296875,290.4646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891110869124,1.6284715798065008e-08,0.0010890947887673,-0.0416879951953887,0.0,0.0,0.0,-0.012885820120573,60.0,-16.768577575683594,-0.0,-8.087347680429957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8754577636719,0.0,0.0,0.000102215744846,293.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,0.0001076381013263,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8434753417969,0.0,0.0,7.950113649712875e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.49237060546875,0.0,0.0,0.0001076382104656,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,0.0005105888121761,291.07159423828125,294.1499938964844,267.8999938964844,267.55572509765625,271.2651062011719,267.7576904296875,290.4646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891110869124,1.6284715798065008e-08,0.0010890947887673,-0.0416879951953887,0.0,0.0,0.0,-0.012885820120573,60.0,-16.768577575683594,-0.0,-8.087347680429957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8486328125,0.0,0.0,0.0001031085703289,293.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,0.0001085782932932,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8171081542969,0.0,0.0,8.019555389182642e-05,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.47076416015625,0.0,0.0,0.0001085783951566,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,0.0005150486831553,291.0683288574219,294.1499938964844,267.9948425292969,267.6487731933594,271.200927734375,267.861328125,290.4530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986239649355,1.739717170323729e-08,0.0010986065026372,-0.0445951446890831,0.0,0.0,0.0,-0.013437308371067,60.0,-16.836576461791992,-0.0,-8.229242354218513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8486328125,0.0,0.0,0.0001031085703289,293.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,0.0001085782932932,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8171081542969,0.0,0.0,8.019555389182642e-05,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.47076416015625,0.0,0.0,0.0001085783951566,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,0.0005150486831553,291.0683288574219,294.1499938964844,267.9948425292969,267.6487731933594,271.200927734375,267.861328125,290.4530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986239649355,1.739717170323729e-08,0.0010986065026372,-0.0445951446890831,0.0,0.0,0.0,-0.013437308371067,60.0,-16.836576461791992,-0.0,-8.229242354218513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8218688964844,0.0,0.0,0.0001039810376823,293.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,0.0001094970357371,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.790771484375,0.0,0.0,8.087413880275562e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4491577148437,0.0,0.0,0.0001094971448765,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,0.0005194068071432,291.0649719238281,294.1499938964844,268.088623046875,267.7408447265625,271.13934326171875,267.9646301269531,290.4414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079198447987,1.848427189088397e-08,0.0011079013347625,-0.0474349595606327,0.0,0.0,0.0,-0.0139762265607714,60.0,-16.901771545410156,-0.0,-8.369092796556289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8218688964844,0.0,0.0,0.0001039810376823,293.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,0.0001094970357371,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.790771484375,0.0,0.0,8.087413880275562e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4491577148437,0.0,0.0,0.0001094971448765,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,0.0005194068071432,291.0649719238281,294.1499938964844,268.088623046875,267.7408447265625,271.13934326171875,267.9646301269531,290.4414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079198447987,1.848427189088397e-08,0.0011079013347625,-0.0474349595606327,0.0,0.0,0.0,-0.0139762265607714,60.0,-16.901771545410156,-0.0,-8.369092796556289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8085021972656,0.0,0.0,0.0001044268210534,293.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,0.0001099664659705,291.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7776184082031,0.0,0.0,8.122086001094431e-05,291.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4383850097656,0.0,0.0,0.0001099665678339,292.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.0005216335994191,291.063232421875,294.1499938964844,268.13482666015625,267.7861633300781,271.1094970703125,268.0157165527344,290.4356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126693570986,1.903972268735288e-08,0.0011126503814011,-0.048885527998209,0.0,0.0,0.0,-0.0142515851184725,60.0,-16.933778762817383,-0.0,-8.441003984671624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7951354980469,0.0,0.0,0.0001048706253641,293.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,0.0001104338152799,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.76446533203125,0.0,0.0,8.156603871611878e-05,291.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4275817871094,0.0,0.0,0.0001104339171433,292.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,0.0005238504963926,291.0614929199219,294.1499938964844,268.1803894042969,267.83087158203125,271.0802917480469,268.066162109375,290.42987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173981474712,1.959271678231289e-08,0.0011173785896971,-0.0503293760120868,0.0,0.0,0.0,-0.014525725506246,60.0,-16.966630935668945,-0.0,-8.512901672474983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684631347656,0.0,0.0,0.0001056509645422,293.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,0.0001112555546569,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7382202148437,0.0,0.0,8.217296999646351e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4060363769531,0.0,0.0,0.0001112556565203,292.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,0.0005277484306134,291.0578918457031,294.1499938964844,268.26910400390625,267.9179077148437,271.02374267578125,268.1646423339844,290.4182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257131118327,2.0565048330922764e-08,0.0011256925063207,-0.0528673455119133,0.0,0.0,0.0,-0.0150077501311898,60.0,-17.025531768798828,-0.0,-8.640057558295666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684631347656,0.0,0.0,0.0001056509645422,293.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,0.0001112555546569,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7382202148437,0.0,0.0,8.217296999646351e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4060363769531,0.0,0.0,0.0001112556565203,292.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,0.0005277484306134,291.0578918457031,294.1499938964844,268.26910400390625,267.9179077148437,271.02374267578125,268.1646423339844,290.4182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257131118327,2.0565048330922764e-08,0.0011256925063207,-0.0528673455119133,0.0,0.0,0.0,-0.0150077501311898,60.0,-17.025531768798828,-0.0,-8.640057558295666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.74188232421875,0.0,0.0,0.0001062328883563,293.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,0.0001118683503591,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7120666503906,0.0,0.0,8.26255782158114e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3845520019531,0.0,0.0,0.0001118684522225,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,0.0005306552629917,291.0541687011719,294.1499938964844,268.35369873046875,268.0009155273437,270.9697570800781,268.2583312988281,290.40655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319138575345,2.129014475826807e-08,0.0011318925535306,-0.0547593347728252,0.0,0.0,0.0,-0.015367210842669,60.0,-17.060331344604492,-0.0,-8.735494105849284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.74188232421875,0.0,0.0,0.0001062328883563,293.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,0.0001118683503591,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7120666503906,0.0,0.0,8.26255782158114e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3845520019531,0.0,0.0,0.0001118684522225,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,0.0005306552629917,291.0541687011719,294.1499938964844,268.35369873046875,268.0009155273437,270.9697570800781,268.2583312988281,290.40655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319138575345,2.129014475826807e-08,0.0011318925535306,-0.0547593347728252,0.0,0.0,0.0,-0.015367210842669,60.0,-17.060331344604492,-0.0,-8.735494105849284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7154541015625,0.0,0.0,0.0001066342665581,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,0.0001122910107369,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6860656738281,0.0,0.0,8.293776045320556e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3631286621094,0.0,0.0,0.0001122911126003,292.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,0.0005326602258719,291.0503845214844,294.1499938964844,268.4331970214844,268.07891845703125,270.918212890625,268.3463439941406,290.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361907236278,2.1790260262832817e-08,0.0011361689539626,-0.0560639463365078,0.0,0.0,0.0,-0.0156151391565799,60.0,-17.068767547607422,-0.0,-8.801624318266479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7154541015625,0.0,0.0,0.0001066342665581,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,0.0001122910107369,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6860656738281,0.0,0.0,8.293776045320556e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3631286621094,0.0,0.0,0.0001122911126003,292.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,0.0005326602258719,291.0503845214844,294.1499938964844,268.4331970214844,268.07891845703125,270.918212890625,268.3463439941406,290.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361907236278,2.1790260262832817e-08,0.0011361689539626,-0.0560639463365078,0.0,0.0,0.0,-0.0156151391565799,60.0,-17.068767547607422,-0.0,-8.801624318266479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.689208984375,0.0,0.0,0.0001068511701305,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,0.0001125194248743,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.66021728515625,0.0,0.0,8.310646080644801e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.34185791015625,0.0,0.0,0.0001125195267377,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,0.0005337437032721,291.0464782714844,294.1499938964844,268.5065612792969,268.1509094238281,270.8690795898437,268.42779541015625,290.3830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385021498426,2.206051341602233e-08,0.0011384800309315,-0.0567688159644603,0.0,0.0,0.0,-0.0157491154968738,60.0,-17.05120849609375,-0.0,-8.837462672772747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.689208984375,0.0,0.0,0.0001068511701305,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,0.0001125194248743,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.66021728515625,0.0,0.0,8.310646080644801e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.34185791015625,0.0,0.0,0.0001125195267377,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,0.0005337437032721,291.0464782714844,294.1499938964844,268.5065612792969,268.1509094238281,270.8690795898437,268.42779541015625,290.3830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385021498426,2.206051341602233e-08,0.0011384800309315,-0.0567688159644603,0.0,0.0,0.0,-0.0157491154968738,60.0,-17.05120849609375,-0.0,-8.837462672772747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6761779785156,0.0,0.0,0.0001069163045031,293.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677490234375,0.0,0.0,0.0001125880153267,291.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6473999023437,0.0,0.0,8.315712329931557e-05,291.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.331298828125,0.0,0.0,0.0001125881171901,292.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,0.0005340690840967,291.0445251464844,294.1499938964844,268.5406188964844,268.184326171875,270.8454284667969,268.4657897949219,290.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139196101576,2.2141664501873493e-08,0.0011391739826649,-0.0569804608821868,0.0,0.0,0.0,-0.015789346769452,60.0,-17.03447914123535,-0.0,-8.848238763903282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6632080078125,0.0,0.0,0.000106972795038,293.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661926269531,0.0,0.0,0.0001126475035562,291.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6346130371094,0.0,0.0,8.320106280734763e-05,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3207702636719,0.0,0.0,0.0001126476054196,292.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,0.0005343512748368,291.0425109863281,294.1499938964844,268.5727844238281,268.2158508300781,270.8223876953125,268.5016784667969,290.371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397979687899,2.221204198349369e-08,0.0011397757334634,-0.0571639984846115,0.0,0.0,0.0,-0.0158242359757423,60.0,-17.01544761657715,-0.0,-8.857589506305885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63739013671875,0.0,0.0,0.0001070698199328,293.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,0.0001127496798289,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6092224121094,0.0,0.0,8.327652903972194e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2998046875,0.0,0.0,0.0001127497744164,292.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,0.0005348359118215,291.0384521484375,294.1499938964844,268.6307983398437,268.2727966308594,270.77764892578125,268.56854248046875,290.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408315040171,2.233291418463068e-08,0.0011408092686906,-0.0574792101979255,0.0,0.0,0.0,-0.0158841572701931,60.0,-16.97636604309082,-0.0,-8.873660561903307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63739013671875,0.0,0.0,0.0001070698199328,293.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,0.0001127496798289,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6092224121094,0.0,0.0,8.327652903972194e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2998046875,0.0,0.0,0.0001127497744164,292.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,0.0005348359118215,291.0384521484375,294.1499938964844,268.6307983398437,268.2727966308594,270.77764892578125,268.56854248046875,290.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408315040171,2.233291418463068e-08,0.0011408092686906,-0.0574792101979255,0.0,0.0,0.0,-0.0158841572701931,60.0,-16.97636604309082,-0.0,-8.873660561903307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6118469238281,0.0,0.0,0.0001071139049599,293.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,0.0001127961004385,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5840759277344,0.0,0.0,8.331082062795758e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2790222167969,0.0,0.0,0.000112796195026,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,0.0005350561696104,291.0343017578125,294.1499938964844,268.6796264648437,268.3207092285156,270.7349548339844,268.62615966796875,290.34771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387817821822864e-08,0.0011412787716835,-0.057622380554676,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.936704635620117,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6118469238281,0.0,0.0,0.0001071139049599,293.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,0.0001127961004385,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5840759277344,0.0,0.0,8.331082062795758e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2790222167969,0.0,0.0,0.000112796195026,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,0.0005350561696104,291.0343017578125,294.1499938964844,268.6796264648437,268.3207092285156,270.7349548339844,268.62615966796875,290.34771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387817821822864e-08,0.0011412787716835,-0.057622380554676,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.936704635620117,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5865173339844,0.0,0.0,0.0001071188089554,293.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,0.0001128012590925,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.55914306640625,0.0,0.0,8.33146259537898e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2584228515625,0.0,0.0,0.0001128013536799,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,0.000535080616828,291.0300598144531,294.1499938964844,268.7182312011719,268.35858154296875,270.6939697265625,268.6746826171875,290.3358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388940949993e-08,0.0011413308093324,-0.0576382130384445,0.0,0.0,0.0,-0.0159143861383199,60.0,-16.897214889526367,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5865173339844,0.0,0.0,0.0001071188089554,293.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,0.0001128012590925,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.55914306640625,0.0,0.0,8.33146259537898e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2584228515625,0.0,0.0,0.0001128013536799,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,0.000535080616828,291.0300598144531,294.1499938964844,268.7182312011719,268.35858154296875,270.6939697265625,268.6746826171875,290.3358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388940949993e-08,0.0011413308093324,-0.0576382130384445,0.0,0.0,0.0,-0.0159143861383199,60.0,-16.897214889526367,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5614318847656,0.0,0.0,0.0001071055667125,293.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,0.0001127873183577,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5344543457031,0.0,0.0,8.330433047376573e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2380065917969,0.0,0.0,0.0001127874129451,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,0.0005350144929252,291.0257263183594,294.1499938964844,268.74560546875,268.3854064941406,270.65447998046875,268.7124328613281,290.323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061904996633,60.0,-16.861604690551758,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5614318847656,0.0,0.0,0.0001071055667125,293.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,0.0001127873183577,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5344543457031,0.0,0.0,8.330433047376573e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2380065917969,0.0,0.0,0.0001127874129451,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,0.0005350144929252,291.0257263183594,294.1499938964844,268.74560546875,268.3854064941406,270.65447998046875,268.7124328613281,290.323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061904996633,60.0,-16.861604690551758,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.54901123046875,0.0,0.0,0.0001070979124051,293.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,0.0001127792565966,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5221862792969,0.0,0.0,8.329837874043733e-05,291.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.22784423828125,0.0,0.0,0.0001127793511841,292.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.000534976250492,291.0235595703125,294.1499938964844,268.7547302246094,268.3943786621094,270.6351928710937,268.72723388671875,290.3180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780538567018e-08,0.0011411077575758,-0.0575701966881752,0.0,0.0,0.0,-0.015901455655694,60.0,-16.846288681030273,-0.0,-8.878301827053293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
