time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856560,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53662109375,0.0,0.0,0.0001070935759344,293.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,0.0001127746945712,291.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.510009765625,0.0,0.0,8.329500269610435e-05,291.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2177429199219,0.0,0.0,0.0001127747818827,292.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0493469238281,0.0,0.0,0.0005349545972421,291.0213317871094,294.1499938964844,268.7606811523437,268.40020751953125,270.6162109375,268.7388000488281,290.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362389273666853e-08,0.0011410614242777,-0.0575560741126537,0.0,0.0,0.0,-0.0158987697213888,60.0,-16.833648681640625,-0.0,-8.877581336719231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.51202392578125,0.0,0.0,0.0001071000733645,293.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459899902344,0.0,0.0,0.0001127815339714,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4857788085937,0.0,0.0,8.33000594866462e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1976623535156,0.0,0.0,0.0001127816212829,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,0.0005349870189093,291.0168762207031,294.1499938964844,268.76251220703125,268.4020080566406,270.5788269042969,268.7538146972656,290.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.816181182861328,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.51202392578125,0.0,0.0,0.0001071000733645,293.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459899902344,0.0,0.0,0.0001127815339714,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4857788085937,0.0,0.0,8.33000594866462e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1976623535156,0.0,0.0,0.0001127816212829,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,0.0005349870189093,291.0168762207031,294.1499938964844,268.76251220703125,268.4020080566406,270.5788269042969,268.7538146972656,290.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.816181182861328,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4876403808594,0.0,0.0,0.0001071413062163,293.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,0.0001128249496105,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4617614746094,0.0,0.0,8.333212463185191e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.177734375,0.0,0.0,0.000112825036922,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422058105469,0.0,0.0,0.0005351930158212,291.0122985839844,294.1499938964844,268.75,268.3897399902344,270.5420837402344,268.75469970703125,290.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577109977602958,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.81435775756836,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4876403808594,0.0,0.0,0.0001071413062163,293.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,0.0001128249496105,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4617614746094,0.0,0.0,8.333212463185191e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.177734375,0.0,0.0,0.000112825036922,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422058105469,0.0,0.0,0.0005351930158212,291.0122985839844,294.1499938964844,268.75,268.3897399902344,270.5420837402344,268.75469970703125,290.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577109977602958,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.81435775756836,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4634704589844,0.0,0.0,0.000107224266685,293.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,0.0001129123193095,291.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.43798828125,0.0,0.0,8.33966550999321e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.157958984375,0.0,0.0,0.000112912406621,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.0,0.0,0.0005356073961593,291.0076904296875,294.1499938964844,268.7300109863281,268.3701171875,270.5057067871094,268.7440795898437,290.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.82679557800293,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4634704589844,0.0,0.0,0.000107224266685,293.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,0.0001129123193095,291.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.43798828125,0.0,0.0,8.33966550999321e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.157958984375,0.0,0.0,0.000112912406621,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.0,0.0,0.0005356073961593,291.0076904296875,294.1499938964844,268.7300109863281,268.3701171875,270.5057067871094,268.7440795898437,290.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.82679557800293,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43951416015625,0.0,0.0,0.00010734769603,293.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,0.0001130422970163,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.41436767578125,0.0,0.0,8.349265408469364e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383361816406,0.0,0.0,0.0001130423770518,292.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347595214844,0.0,0.0,0.0005362239899113,291.0029602050781,294.1499938964844,268.7099914550781,268.3504943847656,270.4696044921875,268.7274780273437,290.26434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.848590850830078,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43951416015625,0.0,0.0,0.00010734769603,293.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,0.0001130422970163,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.41436767578125,0.0,0.0,8.349265408469364e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383361816406,0.0,0.0,0.0001130423770518,292.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347595214844,0.0,0.0,0.0005362239899113,291.0029602050781,294.1499938964844,268.7099914550781,268.3504943847656,270.4696044921875,268.7274780273437,290.26434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.848590850830078,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4275817871094,0.0,0.0,0.0001074241808964,293.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,0.0001131228345911,291.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40264892578125,0.0,0.0,8.35521423141472e-05,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285705566406,0.0,0.0,0.0001131229219026,292.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,0.0005366060067899,291.00054931640625,294.1499938964844,268.70001220703125,268.3406677246094,270.45166015625,268.71826171875,290.25836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.277422339602708e-08,0.0011445820564404,-0.0586299151182174,0.0,0.0,0.0,-0.0161029286682605,60.0,-16.861913681030273,-0.0,-8.932459394372928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4157409667969,0.0,0.0,0.0001075100663001,293.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,0.0001132132747443,291.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3909606933594,0.0,0.0,8.361893560504541e-05,291.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11883544921875,0.0,0.0,0.0001132133620558,292.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03094482421875,0.0,0.0,0.0005370350554585,290.9981384277344,294.1499938964844,268.69000244140625,268.33087158203125,270.4338073730469,268.70867919921875,290.2523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455196654424,2.288122935567572e-08,0.001145496731624,-0.0589088946580886,0.0,0.0,0.0,-0.0161559749394655,60.0,-16.876890182495117,-0.0,-8.946746277160855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3921203613281,0.0,0.0,0.0001077060151146,293.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,0.0001134196209022,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.36767578125,0.0,0.0,8.377134508918971e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0994567871094,0.0,0.0,0.0001134197082137,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,0.0005380138754844,290.9932556152344,294.1499938964844,268.6700134277344,268.3112487792969,270.39825439453125,268.6890563964844,290.24041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.910734176635742,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3921203613281,0.0,0.0,0.0001077060151146,293.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,0.0001134196209022,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.36767578125,0.0,0.0,8.377134508918971e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0994567871094,0.0,0.0,0.0001134197082137,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,0.0005380138754844,290.9932556152344,294.1499938964844,268.6700134277344,268.3112487792969,270.39825439453125,268.6890563964844,290.24041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.910734176635742,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36865234375,0.0,0.0,0.0001079313806258,293.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.023193359375,0.0,0.0,0.0001136569408117,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3446044921875,0.0,0.0,8.3946630184073e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0801696777344,0.0,0.0,0.0001136570281232,292.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,0.0005391396116465,290.98828125,294.1499938964844,268.6499938964844,268.2916259765625,270.3629150390625,268.6690368652344,290.2284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.949844360351562,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36865234375,0.0,0.0,0.0001079313806258,293.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.023193359375,0.0,0.0,0.0001136569408117,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3446044921875,0.0,0.0,8.3946630184073e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0801696777344,0.0,0.0,0.0001136570281232,292.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,0.0005391396116465,290.98828125,294.1499938964844,268.6499938964844,268.2916259765625,270.3629150390625,268.6690368652344,290.2284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.949844360351562,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3453674316406,0.0,0.0,0.0001081787413568,293.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,0.0001139174273703,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3216552734375,0.0,0.0,8.413902105530724e-05,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0610046386719,0.0,0.0,0.0001139175074058,292.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190124511719,0.0,0.0,0.0005403752438724,290.98321533203125,294.1499938964844,268.6300048828125,268.2720031738281,270.3278503417969,268.6488647460937,290.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806196928024,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.99304962158203,-0.0,-9.058372540948768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3453674316406,0.0,0.0,0.0001081787413568,293.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,0.0001139174273703,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3216552734375,0.0,0.0,8.413902105530724e-05,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0610046386719,0.0,0.0,0.0001139175074058,292.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190124511719,0.0,0.0,0.0005403752438724,290.98321533203125,294.1499938964844,268.6300048828125,268.2720031738281,270.3278503417969,268.6488647460937,290.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806196928024,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.99304962158203,-0.0,-9.058372540948768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3222351074219,0.0,0.0,0.0001084400355466,293.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,0.0001141925822594,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2988586425781,0.0,0.0,8.434225310338661e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0419311523437,0.0,0.0,0.0001141926622949,292.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,0.000541680434253,290.97802734375,294.1499938964844,268.6099853515625,268.2523803710937,270.2929992675781,268.6286315917969,290.20440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039970014655413e-08,0.0011554032098501,-0.0619290322065353,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.039161682128906,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3222351074219,0.0,0.0,0.0001084400355466,293.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,0.0001141925822594,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2988586425781,0.0,0.0,8.434225310338661e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0419311523437,0.0,0.0,0.0001141926622949,292.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,0.000541680434253,290.97802734375,294.1499938964844,268.6099853515625,268.2523803710937,270.2929992675781,268.6286315917969,290.20440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039970014655413e-08,0.0011554032098501,-0.0619290322065353,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.039161682128906,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.31072998046875,0.0,0.0,0.0001085731346393,293.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129089355469,0.0,0.0,0.0001143327390309,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2875061035156,0.0,0.0,8.444577542832121e-05,291.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0324401855469,0.0,0.0,0.0001143328190664,292.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,0.000542345282156,290.9754333496094,294.1499938964844,268.6000061035156,268.2425842285156,270.275634765625,268.6184997558594,290.1983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205816018252332e-08,0.00115682114847,-0.0623611584305763,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.062917709350586,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2992553710937,0.0,0.0,0.0001087062846636,293.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,0.0001144729467341,291.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27618408203125,0.0,0.0,8.454933413304389e-05,291.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0229797363281,0.0,0.0,0.0001144730267697,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,0.0005430103628896,290.9727783203125,294.1499938964844,268.5899963378906,268.2327575683594,270.25836181640625,268.6083984375,290.1923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.086872100830078,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2763977050781,0.0,0.0,0.0001089680445147,293.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,0.0001147485963883,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2536926269531,0.0,0.0,8.475292270304635e-05,291.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0041198730469,0.0,0.0,0.0001147486764239,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00634765625,0.0,0.0,0.0005443179397843,290.9674377441406,294.1499938964844,268.57000732421875,268.213134765625,270.22393798828125,268.588134765625,290.18035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.134687423706055,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2763977050781,0.0,0.0,0.0001089680445147,293.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,0.0001147485963883,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2536926269531,0.0,0.0,8.475292270304635e-05,291.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0041198730469,0.0,0.0,0.0001147486764239,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00634765625,0.0,0.0,0.0005443179397843,290.9674377441406,294.1499938964844,268.57000732421875,268.213134765625,270.22393798828125,268.588134765625,290.18035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.134687423706055,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.26275634765625,0.0,0.0,0.000109118889668,293.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,0.000114907445095,291.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.240234375,0.0,0.0,8.487024751957506e-05,291.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9928283691406,0.0,0.0,0.0001149075251305,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,0.0005450714379549,290.9642028808594,294.1499938964844,268.5580139160156,268.2013854980469,270.2033996582031,268.57598876953125,290.1731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626599589362,2.488583561444102e-08,0.0011626350460574,-0.0641326531767845,0.0,0.0,0.0,-0.0171497296541929,60.0,-17.162805557250977,-0.0,-9.2164903264802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2536926269531,0.0,0.0,0.0001092155798687,293.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021057128906,0.0,0.0,0.0001150092648458,291.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2313232421875,0.0,0.0,8.494545181747526e-05,291.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9853515625,0.0,0.0,0.0001150093376054,292.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,0.0005455544451251,290.9620056152344,294.1499938964844,268.54998779296875,268.1935119628906,270.1897277832031,268.5679016113281,290.1683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636901181191,2.5006313464359664e-08,0.0011636650888249,-0.0644464418292045,0.0,0.0,0.0,-0.017209455370903,60.0,-17.181137084960938,-0.0,-9.232829256689001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.23114013671875,0.0,0.0,0.0001094469625968,293.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976501464844,0.0,0.0,0.0001152529221144,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2090759277344,0.0,0.0,8.512541535310447e-05,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9666748046875,0.0,0.0,0.0001152530021499,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,0.0005467102746479,290.9564819335937,294.1499938964844,268.5299987792969,268.17388916015625,270.15576171875,268.54766845703125,290.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.52946286138922e-08,0.0011661299504339,-0.0651972964406013,0.0,0.0,0.0,-0.0173523835837841,60.0,-17.225093841552734,-0.0,-9.271988687942213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.23114013671875,0.0,0.0,0.0001094469625968,293.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976501464844,0.0,0.0,0.0001152529221144,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2090759277344,0.0,0.0,8.512541535310447e-05,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9666748046875,0.0,0.0,0.0001152530021499,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,0.0005467102746479,290.9564819335937,294.1499938964844,268.5299987792969,268.17388916015625,270.15576171875,268.54766845703125,290.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.52946286138922e-08,0.0011661299504339,-0.0651972964406013,0.0,0.0,0.0,-0.0173523835837841,60.0,-17.225093841552734,-0.0,-9.271988687942213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.208740234375,0.0,0.0,0.0001096784399123,293.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,0.0001154966812464,291.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1869812011719,0.0,0.0,8.530545164830983e-05,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9480895996094,0.0,0.0,0.000115496754006,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,0.0005478665116243,290.9508972167969,294.1499938964844,268.510009765625,268.1542663574219,270.1219787597656,268.5274658203125,290.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686214711517,2.5583052121191944e-08,0.0011685958597809,-0.0659483298659324,0.0,0.0,0.0,-0.0174953658133745,60.0,-17.268117904663086,-0.0,-9.31124617409296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.208740234375,0.0,0.0,0.0001096784399123,293.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,0.0001154966812464,291.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1869812011719,0.0,0.0,8.530545164830983e-05,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9480895996094,0.0,0.0,0.000115496754006,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,0.0005478665116243,290.9508972167969,294.1499938964844,268.510009765625,268.1542663574219,270.1219787597656,268.5274658203125,290.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686214711517,2.5583052121191944e-08,0.0011685958597809,-0.0659483298659324,0.0,0.0,0.0,-0.0174953658133745,60.0,-17.268117904663086,-0.0,-9.31124617409296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1976013183594,0.0,0.0,0.0001097828935598,293.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,0.0001156066718976,291.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1759948730469,0.0,0.0,8.53866949910298e-05,291.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388427734375,0.0,0.0,0.0001156067446572,292.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,0.0005483882850967,290.9480285644531,294.1499938964844,268.5,268.1444702148437,270.1051940917969,268.5173645019531,290.1381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169734285213,2.5713200457744282e-08,0.0011697086738422,-0.0662871822714805,0.0,0.0,0.0,-0.0175598841160535,60.0,-17.28886604309082,-0.0,-9.328987715662153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1864929199219,0.0,0.0,0.0001098731372621,293.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,0.00011570170318,291.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1650390625,0.0,0.0,8.545688615413383e-05,291.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9295959472656,0.0,0.0,0.0001157017759396,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883728027344,0.0,0.0,0.0005488390452228,290.9451904296875,294.1499938964844,268.489990234375,268.1346435546875,270.08843994140625,268.5072631835937,290.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706958757713,2.582564384567832e-08,0.0011706700315698,-0.0665799304842948,0.0,0.0,0.0,-0.0176156274974346,60.0,-17.308212280273438,-0.0,-9.344329754412685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.16436767578125,0.0,0.0,0.0001099918590625,293.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837951660156,0.0,0.0,0.0001158267186838,291.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14324951171875,0.0,0.0,8.554922533221543e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9112243652344,0.0,0.0,0.0001158267987193,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,0.0005494321230798,290.9393920898437,294.1499938964844,268.4700012207031,268.1150207519531,270.0551452636719,268.48712158203125,290.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719609610736,2.5973561079695173e-08,0.0011719348840415,-0.0669650062918663,0.0,0.0,0.0,-0.0176889561116695,60.0,-17.339693069458008,-0.0,-9.364530484390345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.16436767578125,0.0,0.0,0.0001099918590625,293.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837951660156,0.0,0.0,0.0001158267186838,291.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14324951171875,0.0,0.0,8.554922533221543e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9112243652344,0.0,0.0,0.0001158267987193,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,0.0005494321230798,290.9393920898437,294.1499938964844,268.4700012207031,268.1150207519531,270.0551452636719,268.48712158203125,290.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719609610736,2.5973561079695173e-08,0.0011719348840415,-0.0669650062918663,0.0,0.0,0.0,-0.0176889561116695,60.0,-17.339693069458008,-0.0,-9.364530484390345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1424255371094,0.0,0.0,0.0001100129884434,293.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,0.0001158489685622,291.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1216125488281,0.0,0.0,8.556565444450825e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929748535156,0.0,0.0,0.0001158490485977,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789123535156,0.0,0.0,0.0005495376535691,290.9335327148437,294.1499938964844,268.45001220703125,268.09539794921875,270.0220947265625,268.467041015625,290.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172186108306,2.599986537177301e-08,0.0011721601476892,-0.067033477127552,0.0,0.0,0.0,-0.0177019983530044,60.0,-17.357789993286133,-0.0,-9.368125120090556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1424255371094,0.0,0.0,0.0001100129884434,293.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,0.0001158489685622,291.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1216125488281,0.0,0.0,8.556565444450825e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929748535156,0.0,0.0,0.0001158490485977,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789123535156,0.0,0.0,0.0005495376535691,290.9335327148437,294.1499938964844,268.45001220703125,268.09539794921875,270.0220947265625,268.467041015625,290.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172186108306,2.599986537177301e-08,0.0011721601476892,-0.067033477127552,0.0,0.0,0.0,-0.0177019983530044,60.0,-17.357789993286133,-0.0,-9.368125120090556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1206970214844,0.0,0.0,0.0001099457003874,293.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,0.0001157781225629,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1001892089844,0.0,0.0,8.551332575734705e-05,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8748474121094,0.0,0.0,0.0001157781880465,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740905761719,0.0,0.0,0.000549201562535,290.9276123046875,294.1499938964844,268.42999267578125,268.0757751464844,269.98931884765625,268.447021484375,290.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714692227542,2.5915994683600733e-08,0.0011714432621374,-0.0668151453137397,0.0,0.0,0.0,-0.0176604222506284,60.0,-17.360776901245117,-0.0,-9.35666619739095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1206970214844,0.0,0.0,0.0001099457003874,293.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,0.0001157781225629,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1001892089844,0.0,0.0,8.551332575734705e-05,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8748474121094,0.0,0.0,0.0001157781880465,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740905761719,0.0,0.0,0.000549201562535,290.9276123046875,294.1499938964844,268.42999267578125,268.0757751464844,269.98931884765625,268.447021484375,290.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714692227542,2.5915994683600733e-08,0.0011714432621374,-0.0668151453137397,0.0,0.0,0.0,-0.0176604222506284,60.0,-17.360776901245117,-0.0,-9.35666619739095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0991516113281,0.0,0.0,0.0001097938438761,293.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,0.0001156182042905,291.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.07891845703125,0.0,0.0,8.539521513739601e-05,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568725585937,0.0,0.0,0.00011561827705,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,0.0005484430002979,290.9216003417969,294.1499938964844,268.4100036621094,268.05615234375,269.9568176269531,268.4270935058594,290.0835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.572673274414684e-08,0.0011698255548253,-0.0663224160671234,0.0,0.0,0.0,-0.0175665989518165,60.0,-17.35089111328125,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0991516113281,0.0,0.0,0.0001097938438761,293.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,0.0001156182042905,291.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.07891845703125,0.0,0.0,8.539521513739601e-05,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568725585937,0.0,0.0,0.00011561827705,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,0.0005484430002979,290.9216003417969,294.1499938964844,268.4100036621094,268.05615234375,269.9568176269531,268.4270935058594,290.0835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.572673274414684e-08,0.0011698255548253,-0.0663224160671234,0.0,0.0,0.0,-0.0175665989518165,60.0,-17.35089111328125,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
