time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
858900,291.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08843994140625,0.0,0.0,0.0001096830965252,293.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668273925781,0.0,0.0,0.0001155015852418,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.068359375,0.0,0.0,8.530907507520169e-05,291.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.84796142578125,0.0,0.0,0.0001155016507254,292.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667053222656,0.0,0.0,0.0005478897946886,290.9185791015625,294.1499938964844,268.3999938964844,268.0463562011719,269.9407043457031,268.4171447753906,290.07745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686712969094,2.558870981772544e-08,0.0011686456855386,-0.0659630596637725,0.0,0.0,0.0,-0.0174981765449047,60.0,-17.34038543701172,-0.0,-9.312017112961257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0777893066406,0.0,0.0,0.0001095524057745,293.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,0.0001153639605036,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0578918457031,0.0,0.0,8.520742994733155e-05,291.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83905029296875,0.0,0.0,0.0001153640332631,292.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0005472369375638,290.91552734375,294.1499938964844,268.3900146484375,268.0365295410156,269.9246826171875,268.4072265625,290.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672787368297,2.5425840988191346e-08,0.0011672533582895,-0.0655389726161956,0.0,0.0,0.0,-0.0174174383282661,60.0,-17.326501846313477,-0.0,-9.289837521464508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0566711425781,0.0,0.0,0.0001092487000278,293.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0001150441457866,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0370483398437,0.0,0.0,8.497120870742947e-05,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8213806152344,0.0,0.0,0.0001150442112702,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.959228515625,0.0,0.0,0.0005457198712974,290.9093933105469,294.1499938964844,268.3699951171875,268.01690673828125,269.892822265625,268.387451171875,290.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640427401289,2.5047354412777167e-08,0.0011640177108347,-0.064553327858448,0.0,0.0,0.0,-0.0172298103570938,60.0,-17.29030418395996,-0.0,-9.238398490651889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0566711425781,0.0,0.0,0.0001092487000278,293.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0001150441457866,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0370483398437,0.0,0.0,8.497120870742947e-05,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8213806152344,0.0,0.0,0.0001150442112702,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.959228515625,0.0,0.0,0.0005457198712974,290.9093933105469,294.1499938964844,268.3699951171875,268.01690673828125,269.892822265625,268.387451171875,290.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640427401289,2.5047354412777167e-08,0.0011640177108347,-0.064553327858448,0.0,0.0,0.0,-0.0172298103570938,60.0,-17.29030418395996,-0.0,-9.238398490651889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0357971191406,0.0,0.0,0.0001089267534553,293.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95428466796875,0.0,0.0,0.0001147051152656,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0164489746094,0.0,0.0,8.472080662613735e-05,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.80389404296875,0.0,0.0,0.0001147051807492,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,0.0005441116518341,290.9032287597656,294.1499938964844,268.3500061035156,267.9972839355469,269.861328125,268.3677062988281,290.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116061209701,2.464613757524604e-08,0.0011605875333771,-0.0635082870721817,0.0,0.0,0.0,-0.0170309115201234,60.0,-17.247299194335938,-0.0,-9.184024918340584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0357971191406,0.0,0.0,0.0001089267534553,293.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95428466796875,0.0,0.0,0.0001147051152656,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0164489746094,0.0,0.0,8.472080662613735e-05,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.80389404296875,0.0,0.0,0.0001147051807492,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,0.0005441116518341,290.9032287597656,294.1499938964844,268.3500061035156,267.9972839355469,269.861328125,268.3677062988281,290.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116061209701,2.464613757524604e-08,0.0011605875333771,-0.0635082870721817,0.0,0.0,0.0,-0.0170309115201234,60.0,-17.247299194335938,-0.0,-9.184024918340584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.01513671875,0.0,0.0,0.0001086244883481,293.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,0.0001143868212238,291.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9960632324219,0.0,0.0,8.448571315966547e-05,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865600585937,0.0,0.0,0.0001143868867075,292.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490661621094,0.0,0.0,0.0005426018033176,290.8970031738281,294.1499938964844,268.3299865722656,267.9776611328125,269.8301696777344,268.3479919433594,290.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573913507163,2.4269459331094367e-08,0.001157367019914,-0.0625269785523414,0.0,0.0,0.0,-0.0168441794812679,60.0,-17.204164505004883,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.01513671875,0.0,0.0,0.0001086244883481,293.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,0.0001143868212238,291.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9960632324219,0.0,0.0,8.448571315966547e-05,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865600585937,0.0,0.0,0.0001143868867075,292.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490661621094,0.0,0.0,0.0005426018033176,290.8970031738281,294.1499938964844,268.3299865722656,267.9776611328125,269.8301696777344,268.3479919433594,290.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573913507163,2.4269459331094367e-08,0.001157367019914,-0.0625269785523414,0.0,0.0,0.0,-0.0168441794812679,60.0,-17.204164505004883,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.99468994140625,0.0,0.0,0.0001083286915672,293.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440002441406,0.0,0.0,0.0001140753302024,291.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.97589111328125,0.0,0.0,8.42556546558626e-05,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694091796875,0.0,0.0,0.000114075395686,292.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94390869140625,0.0,0.0,0.000541124260053,290.8907165527344,294.1499938964844,268.3099975585937,267.9580383300781,269.7992858886719,268.3282470703125,290.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900842194279903e-08,0.0011542155407369,-0.0615664944052696,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.162979125976562,-0.0,-9.083447594093741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.99468994140625,0.0,0.0,0.0001083286915672,293.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440002441406,0.0,0.0,0.0001140753302024,291.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.97589111328125,0.0,0.0,8.42556546558626e-05,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694091796875,0.0,0.0,0.000114075395686,292.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94390869140625,0.0,0.0,0.000541124260053,290.8907165527344,294.1499938964844,268.3099975585937,267.9580383300781,269.7992858886719,268.3282470703125,290.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900842194279903e-08,0.0011542155407369,-0.0615664944052696,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.162979125976562,-0.0,-9.083447594093741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9845275878906,0.0,0.0,0.0001081838781828,293.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94140625,0.0,0.0,0.0001139228334068,291.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.96588134765625,0.0,0.0,8.414301555603743e-05,291.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7608642578125,0.0,0.0,0.0001139228988904,292.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,0.0005404009134508,290.8875427246094,294.1499938964844,268.29998779296875,267.9482421875,269.78399658203125,268.3183898925781,290.01641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152696320787,2.372037499753788e-08,0.0011526725720614,-0.0610962025821208,0.0,0.0,0.0,-0.0165719781070947,60.0,-17.142759323120117,-0.0,-9.059176164782913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.97442626953125,0.0,0.0,0.0001080428191926,293.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388122558594,0.0,0.0,0.0001137742947321,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559020996094,0.0,0.0,8.403330139117315e-05,291.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7523803710937,0.0,0.0,0.0001137743529397,292.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386901855469,0.0,0.0,0.0005396962515078,290.8843688964844,294.1499938964844,268.2900085449219,267.9384155273437,269.76873779296875,268.3085327148437,290.0102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511931661516,2.3544586724710825e-08,0.0011511696502566,-0.0606380626559257,0.0,0.0,0.0,-0.0164848323911428,60.0,-17.122926712036133,-0.0,-9.035566250759076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95440673828125,0.0,0.0,0.0001077774431905,293.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,0.000113494839752,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9361267089844,0.0,0.0,8.382690430153161e-05,291.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7355041503906,0.0,0.0,0.0001134949052357,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93341064453125,0.0,0.0,0.0005383706302382,290.87799072265625,294.1499938964844,268.2699890136719,267.9187927246094,269.73846435546875,268.288818359375,289.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321388059556284e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,-0.0163208898156881,60.0,-17.08519172668457,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95440673828125,0.0,0.0,0.0001077774431905,293.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,0.000113494839752,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9361267089844,0.0,0.0,8.382690430153161e-05,291.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7355041503906,0.0,0.0,0.0001134949052357,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93341064453125,0.0,0.0,0.0005383706302382,290.87799072265625,294.1499938964844,268.2699890136719,267.9187927246094,269.73846435546875,268.288818359375,289.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321388059556284e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,-0.0163208898156881,60.0,-17.08519172668457,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9345397949219,0.0,0.0,0.0001075426334864,293.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92822265625,0.0,0.0,0.0001132475663325,291.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9165344238281,0.0,0.0,8.3644270489458e-05,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7187805175781,0.0,0.0,0.0001132476318161,292.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281005859375,0.0,0.0,0.0005371976876631,290.8715515136719,294.1499938964844,268.25,267.899169921875,269.70849609375,268.26910400390625,289.9857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125422798108e-08,0.0011458402732387,-0.0590132363140583,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.0513858795166,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9345397949219,0.0,0.0,0.0001075426334864,293.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92822265625,0.0,0.0,0.0001132475663325,291.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9165344238281,0.0,0.0,8.3644270489458e-05,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7187805175781,0.0,0.0,0.0001132476318161,292.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281005859375,0.0,0.0,0.0005371976876631,290.8715515136719,294.1499938964844,268.25,267.899169921875,269.70849609375,268.26910400390625,289.9857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125422798108e-08,0.0011458402732387,-0.0590132363140583,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.0513858795166,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9148864746094,0.0,0.0,0.0001073478997568,293.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228515625,0.0,0.0,0.0001130425007431,291.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8971252441406,0.0,0.0,8.349280687980354e-05,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7021789550781,0.0,0.0,0.0001130425662267,292.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227294921875,0.0,0.0,0.0005362249794416,290.86505126953125,294.1499938964844,268.2300109863281,267.8795471191406,269.6787414550781,268.24932861328125,289.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.023059844970703,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9148864746094,0.0,0.0,0.0001073478997568,293.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228515625,0.0,0.0,0.0001130425007431,291.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8971252441406,0.0,0.0,8.349280687980354e-05,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7021789550781,0.0,0.0,0.0001130425662267,292.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227294921875,0.0,0.0,0.0005362249794416,290.86505126953125,294.1499938964844,268.2300109863281,267.8795471191406,269.6787414550781,268.24932861328125,289.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.023059844970703,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8953857421875,0.0,0.0,0.0001072022059815,293.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174194335937,0.0,0.0,0.0001128890871768,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778686523437,0.0,0.0,8.337949839187786e-05,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856994628906,0.0,0.0,0.0001128891453845,292.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173278808594,0.0,0.0,0.0005354972090572,290.8584899902344,294.1499938964844,268.2099914550781,267.85992431640625,269.6492614746094,268.2295227050781,289.9612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071156680583,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.001689910888672,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8953857421875,0.0,0.0,0.0001072022059815,293.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174194335937,0.0,0.0,0.0001128890871768,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778686523437,0.0,0.0,8.337949839187786e-05,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856994628906,0.0,0.0,0.0001128891453845,292.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173278808594,0.0,0.0,0.0005354972090572,290.8584899902344,294.1499938964844,268.2099914550781,267.85992431640625,269.6492614746094,268.2295227050781,289.9612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071156680583,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.001689910888672,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8856811523437,0.0,0.0,0.0001071504739229,293.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147033691406,0.0,0.0,0.0001128346120822,291.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8683166503906,0.0,0.0,8.333925507031381e-05,291.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.677490234375,0.0,0.0,0.0001128346702898,292.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145812988281,0.0,0.0,0.0005352388252504,290.8551940917969,294.1499938964844,268.20001220703125,267.8501281738281,269.6346130371094,268.2196044921875,289.95513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416838970035,2.2432537605254765e-08,0.0011416615452617,-0.0577389933168888,0.0,0.0,0.0,-0.0159335471689701,60.0,-16.994144439697266,-0.0,-8.886917157724383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87603759765625,0.0,0.0,0.0001071140140993,293.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119567871094,0.0,0.0,0.0001127962095779,291.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8587951660156,0.0,0.0,8.331090066349134e-05,291.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693115234375,0.0,0.0,0.0001127962750615,292.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118347167969,0.0,0.0,0.0005350566934794,290.85186767578125,294.1499938964844,268.19000244140625,267.8403015136719,269.6199951171875,268.2096862792969,289.9490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412951862439,2.2387093068232392e-08,0.0011412728345021,-0.0576204918324947,0.0,0.0,0.0,-0.015911016613245,60.0,-16.9887752532959,-0.0,-8.88086830741486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568420410156,0.0,0.0,0.0001070913422154,293.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064025878906,0.0,0.0,0.000112772337161,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83984375,0.0,0.0,8.329326374223456e-05,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6530456542969,0.0,0.0,0.0001127723953686,292.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90631103515625,0.0,0.0,0.0005349434213712,290.84521484375,294.1499938964844,268.1700134277344,267.8206787109375,269.5909423828125,268.1897888183594,289.936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467720627784,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.985328674316406,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568420410156,0.0,0.0,0.0001070913422154,293.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064025878906,0.0,0.0,0.000112772337161,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83984375,0.0,0.0,8.329326374223456e-05,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6530456542969,0.0,0.0,0.0001127723953686,292.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90631103515625,0.0,0.0,0.0005349434213712,290.84521484375,294.1499938964844,268.1700134277344,267.8206787109375,269.5909423828125,268.1897888183594,289.936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467720627784,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.985328674316406,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8377685546875,0.0,0.0,0.0001071415681508,293.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008178710937,0.0,0.0,0.0001128252333728,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8210144042969,0.0,0.0,8.333233563462272e-05,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368713378906,0.0,0.0,0.0001128252915805,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007263183594,0.0,0.0,0.0005351943545974,290.8384704589844,294.1499938964844,268.1499938964844,267.8010559082031,269.5620422363281,268.1697998046875,289.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415879707783,2.2421396295158047e-08,0.0011415655026212,-0.0577099397778511,0.0,0.0,0.0,-0.0159280188381671,60.0,-16.99289894104004,-0.0,-8.885434255034853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8377685546875,0.0,0.0,0.0001071415681508,293.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008178710937,0.0,0.0,0.0001128252333728,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8210144042969,0.0,0.0,8.333233563462272e-05,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368713378906,0.0,0.0,0.0001128252915805,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007263183594,0.0,0.0,0.0005351943545974,290.8384704589844,294.1499938964844,268.1499938964844,267.8010559082031,269.5620422363281,268.1697998046875,289.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415879707783,2.2421396295158047e-08,0.0011415655026212,-0.0577099397778511,0.0,0.0,0.0,-0.0159280188381671,60.0,-16.99289894104004,-0.0,-8.885434255034853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81884765625,0.0,0.0,0.0001072343366104,293.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951416015625,0.0,0.0,0.0001129229203797,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80230712890625,0.0,0.0,8.340448403032497e-05,291.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.62078857421875,0.0,0.0,0.0001129229713114,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8950500488281,0.0,0.0,0.0005356576875783,290.8316650390625,294.1499938964844,268.1300048828125,267.781982421875,269.5333251953125,268.1497497558594,289.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113008618354,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.0101318359375,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81884765625,0.0,0.0,0.0001072343366104,293.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951416015625,0.0,0.0,0.0001129229203797,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80230712890625,0.0,0.0,8.340448403032497e-05,291.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.62078857421875,0.0,0.0,0.0001129229713114,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8950500488281,0.0,0.0,0.0005356576875783,290.8316650390625,294.1499938964844,268.1300048828125,267.781982421875,269.5333251953125,268.1497497558594,289.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113008618354,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.0101318359375,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.79998779296875,0.0,0.0,0.0001073320891009,293.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894348144531,0.0,0.0,0.0001130258533521,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.78369140625,0.0,0.0,8.348051051143557e-05,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6047668457031,0.0,0.0,0.0001130259115598,292.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893127441406,0.0,0.0,0.0005361459916457,290.8247985839844,294.1499938964844,268.1099853515625,267.7640380859375,269.5047607421875,268.1296691894531,289.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658756648752387e-08,0.0011435949709266,-0.0583288595080375,0.0,0.0,0.0,-0.0160456895828247,60.0,-17.030841827392578,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.79998779296875,0.0,0.0,0.0001073320891009,293.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894348144531,0.0,0.0,0.0001130258533521,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.78369140625,0.0,0.0,8.348051051143557e-05,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6047668457031,0.0,0.0,0.0001130259115598,292.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893127441406,0.0,0.0,0.0005361459916457,290.8247985839844,294.1499938964844,268.1099853515625,267.7640380859375,269.5047607421875,268.1296691894531,289.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658756648752387e-08,0.0011435949709266,-0.0583288595080375,0.0,0.0,0.0,-0.0160456895828247,60.0,-17.030841827392578,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7906188964844,0.0,0.0,0.0001073827952495,293.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88653564453125,0.0,0.0,0.000113079251605,291.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7744445800781,0.0,0.0,8.351995347766206e-05,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5967712402344,0.0,0.0,0.0001130793098127,292.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,0.000536399311386,290.8213195800781,294.1499938964844,268.1000061035156,267.75543212890625,269.49053955078125,268.1195983886719,289.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.2721936332459336e-08,0.0011441351380199,-0.0584935843944549,0.0,0.0,0.0,-0.0160770080983638,60.0,-17.041645050048828,-0.0,-8.925482575250498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7812805175781,0.0,0.0,0.0001074346437235,293.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836364746094,0.0,0.0,0.000113133850391,291.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76519775390625,0.0,0.0,8.356027683475986e-05,291.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888061523437,0.0,0.0,0.0001131339085986,292.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835144042969,0.0,0.0,0.0005366582772694,290.8178405761719,294.1499938964844,268.0899963378906,267.7470703125,269.476318359375,268.10955810546875,289.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786533548924133e-08,0.0011446874123066,-0.0586620047688484,0.0,0.0,0.0,-0.0161090325564146,60.0,-17.052669525146484,-0.0,-8.934102169178004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626342773437,0.0,0.0,0.0001075415493687,293.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,0.0001132464312831,291.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.746826171875,0.0,0.0,8.364342647837475e-05,291.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5729064941406,0.0,0.0,0.0001132464822148,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,0.0005371922743506,290.8108215332031,294.1499938964844,268.07000732421875,267.73101806640625,269.44805908203125,268.0894470214844,289.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.075279235839844,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626342773437,0.0,0.0,0.0001075415493687,293.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,0.0001132464312831,291.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.746826171875,0.0,0.0,8.364342647837475e-05,291.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5729064941406,0.0,0.0,0.0001132464822148,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,0.0005371922743506,290.8108215332031,294.1499938964844,268.07000732421875,267.73101806640625,269.44805908203125,268.0894470214844,289.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.075279235839844,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.744140625,0.0,0.0,0.0001076524131349,293.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.871826171875,0.0,0.0,0.0001133631740231,291.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.728515625,0.0,0.0,8.372965385206044e-05,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570983886719,0.0,0.0,0.0001133632322307,292.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717346191406,0.0,0.0,0.0005377461202442,290.8037414550781,294.1499938964844,268.04998779296875,267.7158203125,269.4198913574219,268.0693359375,289.8632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.098594665527344,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.744140625,0.0,0.0,0.0001076524131349,293.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.871826171875,0.0,0.0,0.0001133631740231,291.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.728515625,0.0,0.0,8.372965385206044e-05,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570983886719,0.0,0.0,0.0001133632322307,292.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717346191406,0.0,0.0,0.0005377461202442,290.8037414550781,294.1499938964844,268.04998779296875,267.7158203125,269.4198913574219,268.0693359375,289.8632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.098594665527344,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257080078125,0.0,0.0,0.0001077668130164,293.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658447265625,0.0,0.0,0.0001134836420533,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7103271484375,0.0,0.0,8.381863153772429e-05,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54132080078125,0.0,0.0,0.000113483692985,292.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8657531738281,0.0,0.0,0.0005383175448514,290.7966003417969,294.1499938964844,268.0299987792969,267.7013854980469,269.3918762207031,268.0492248535156,289.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.122528076171875,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257080078125,0.0,0.0,0.0001077668130164,293.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658447265625,0.0,0.0,0.0001134836420533,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7103271484375,0.0,0.0,8.381863153772429e-05,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54132080078125,0.0,0.0,0.000113483692985,292.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8657531738281,0.0,0.0,0.0005383175448514,290.7966003417969,294.1499938964844,268.0299987792969,267.7013854980469,269.3918762207031,268.0492248535156,289.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.122528076171875,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7073669433594,0.0,0.0,0.0001078843197319,293.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597717285156,0.0,0.0,0.0001136073842644,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.69219970703125,0.0,0.0,8.391003211727366e-05,291.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.525634765625,0.0,0.0,0.0001136074424721,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85968017578125,0.0,0.0,0.0005389045109041,290.78936767578125,294.1499938964844,268.010009765625,267.6876525878906,269.364013671875,268.0290832519531,289.83868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.147014617919922,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9255741849337966e-21,7.523051767011366e-21,-2.5974777840259605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
