time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0872497558594,0.0,0.0,0.0001058659836417,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863342285156,0.0,0.0,0.0001114819824579,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0872497558594,0.0,0.0,8.234020788222551e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873107910156,0.0,0.0,0.0001114819824579,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887451171875,0.0,0.0,0.0005288225365802,293.0684814453125,294.1499938964844,270.3500061035156,269.6131286621094,275.4526672363281,270.3500061035156,292.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279878672212,2.0830917435432642e-08,0.0011279670288786,-0.0535611398518085,0.0,0.0,0.0,0.0,60.0,-17.014474868774414,-0.0,-8.67498997081384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858764648437,0.0,0.0,0.0001059852802427,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849609375,0.0,0.0,0.0001116076018661,292.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858764648437,0.0,0.0,8.24329981696792e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0859375,0.0,0.0,0.0001116076018661,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873718261719,0.0,0.0,0.000529418408405,293.06671142578125,294.1499938964844,270.3500061035156,269.6131286621094,275.4016418457031,270.3500061035156,292.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292588897049,2.097956297575365e-08,0.001129237934947,-0.0539490059018135,0.0,0.0,0.0,0.0,60.0,-17.02817153930664,-0.0,-8.694551212329318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845031738281,0.0,0.0,0.0001061083894455,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0835876464844,0.0,0.0,0.0001117372448788,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08447265625,0.0,0.0,8.252874977188185e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845642089844,0.0,0.0,0.0001117372448788,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0859680175781,0.0,0.0,0.0005300333723425,293.0649108886719,294.1499938964844,270.3500061035156,269.6131286621094,275.3510437011719,270.3500061035156,292.42803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305705411359,2.1132969152404257e-08,0.0011305494699627,-0.0543492622673511,0.0,0.0,0.0,0.0,60.0,-17.042531967163086,-0.0,-8.714761889905277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816650390625,0.0,0.0,0.0001063674208126,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807800292969,0.0,0.0,0.0001120100132538,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816345214844,0.0,0.0,8.273021376226097e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08172607421875,0.0,0.0,0.0001120100132538,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830993652344,0.0,0.0,0.000531327270437,293.061279296875,294.1499938964844,270.3500061035156,269.6131286621094,275.25103759765625,270.3500061035156,292.4158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333303991705,2.1455731413766443e-08,0.0011333089787513,-0.0551913194358348,0.0,0.0,0.0,0.0,60.0,-17.073123931884766,-0.0,-8.757361769085038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816650390625,0.0,0.0,0.0001063674208126,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807800292969,0.0,0.0,0.0001120100132538,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816345214844,0.0,0.0,8.273021376226097e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08172607421875,0.0,0.0,0.0001120100132538,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830993652344,0.0,0.0,0.000531327270437,293.061279296875,294.1499938964844,270.3500061035156,269.6131286621094,275.25103759765625,270.3500061035156,292.4158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333303991705,2.1455731413766443e-08,0.0011333089787513,-0.0551913194358348,0.0,0.0,0.0,0.0,60.0,-17.073123931884766,-0.0,-8.757361769085038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787353515625,0.0,0.0,0.0001066414988599,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.077880859375,0.0,0.0,0.0001122986359405,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787353515625,0.0,0.0,8.294339204439893e-05,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07879638671875,0.0,0.0,0.0001122986359405,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0801696777344,0.0,0.0,0.0005326963728293,293.0575256347656,294.1499938964844,270.3500061035156,269.6131286621094,275.1528015136719,270.3500061035156,292.4035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362505611032,2.1797252003352696e-08,0.001136228791438,-0.0560821816325187,0.0,0.0,0.0,0.0,60.0,-17.106388092041016,-0.0,-8.802550155451173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787353515625,0.0,0.0,0.0001066414988599,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.077880859375,0.0,0.0,0.0001122986359405,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787353515625,0.0,0.0,8.294339204439893e-05,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07879638671875,0.0,0.0,0.0001122986359405,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0801696777344,0.0,0.0,0.0005326963728293,293.0575256347656,294.1499938964844,270.3500061035156,269.6131286621094,275.1528015136719,270.3500061035156,292.4035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362505611032,2.1797252003352696e-08,0.001136228791438,-0.0560821816325187,0.0,0.0,0.0,0.0,60.0,-17.106388092041016,-0.0,-8.802550155451173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07574462890625,0.0,0.0,0.0001069297431968,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07489013671875,0.0,0.0,0.0001126021670643,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07574462890625,0.0,0.0,8.316757885040715e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758056640625,0.0,0.0,0.0001126021670643,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771484375,0.0,0.0,0.0005341361975297,293.0537109375,294.1499938964844,270.3500061035156,269.6131286621094,275.0563659667969,270.3500061035156,292.391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393217137083,2.215641714542471e-08,0.0011392995947971,-0.0570189356803894,0.0,0.0,0.0,0.0,60.0,-17.142061233520508,-0.0,-8.85019844076851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07574462890625,0.0,0.0,0.0001069297431968,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07489013671875,0.0,0.0,0.0001126021670643,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07574462890625,0.0,0.0,8.316757885040715e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758056640625,0.0,0.0,0.0001126021670643,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771484375,0.0,0.0,0.0005341361975297,293.0537109375,294.1499938964844,270.3500061035156,269.6131286621094,275.0563659667969,270.3500061035156,292.391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393217137083,2.215641714542471e-08,0.0011392995947971,-0.0570189356803894,0.0,0.0,0.0,0.0,60.0,-17.142061233520508,-0.0,-8.85019844076851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726623535156,0.0,0.0,0.000107229934656,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718078613281,0.0,0.0,0.0001129182783188,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726623535156,0.0,0.0,8.340105705428869e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727233886719,0.0,0.0,0.0001129182783188,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740661621094,0.0,0.0,0.0005356356850825,293.0497741699219,294.1499938964844,270.3500061035156,269.6131286621094,274.9615783691406,270.3500061035156,292.379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425201082602,2.253047703959509e-08,0.0011424976401031,-0.0579943768680095,0.0,0.0,0.0,0.0,60.0,-17.179691314697266,-0.0,-8.89995916963926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726623535156,0.0,0.0,0.000107229934656,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718078613281,0.0,0.0,0.0001129182783188,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726623535156,0.0,0.0,8.340105705428869e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727233886719,0.0,0.0,0.0001129182783188,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740661621094,0.0,0.0,0.0005356356850825,293.0497741699219,294.1499938964844,270.3500061035156,269.6131286621094,274.9615783691406,270.3500061035156,292.379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425201082602,2.253047703959509e-08,0.0011424976401031,-0.0579943768680095,0.0,0.0,0.0,0.0,60.0,-17.179691314697266,-0.0,-8.89995916963926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07110595703125,0.0,0.0,0.0001073841558536,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0702514648437,0.0,0.0,0.0001130806849687,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07110595703125,0.0,0.0,8.352100849151611e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711669921875,0.0,0.0,0.0001130806849687,292.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0724792480469,0.0,0.0,0.0005364061216823,293.0477600097656,294.1499938964844,270.3500061035156,269.6131286621094,274.91485595703125,270.3500061035156,292.373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441633105278,2.272265220426561e-08,0.00114414060954,-0.0584954507648944,0.0,0.0,0.0,0.0,60.0,-17.199230194091797,-0.0,-8.925578498519826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06951904296875,0.0,0.0,0.0001075403488357,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06866455078125,0.0,0.0,0.0001132451725425,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.06951904296875,0.0,0.0,8.364249515580013e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.069580078125,0.0,0.0,0.0001132451725425,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708923339844,0.0,0.0,0.0005371863371692,293.0457458496094,294.1499938964844,270.3500061035156,269.6131286621094,274.8685302734375,270.3500061035156,292.3669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458275839686,2.291728407044502e-08,0.0011458046501502,-0.0590028874576091,0.0,0.0,0.0,0.0,60.0,-17.2191104888916,-0.0,-8.951562335823837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662841796875,0.0,0.0,0.000107858380943,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654602050781,0.0,0.0,0.0001135800703195,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662841796875,0.0,0.0,8.388985588680953e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663452148437,0.0,0.0,0.0001135800703195,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.067626953125,0.0,0.0,0.0005387749406509,293.0416259765625,294.1499938964844,270.3500061035156,269.6131286621094,274.7770080566406,270.3500061035156,292.3547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149216084741,2.33135750704605e-08,0.0011491928016766,-0.0600359477102756,0.0,0.0,0.0,0.0,60.0,-17.25985336303711,-0.0,-9.004585166394463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662841796875,0.0,0.0,0.000107858380943,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654602050781,0.0,0.0,0.0001135800703195,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662841796875,0.0,0.0,8.388985588680953e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663452148437,0.0,0.0,0.0001135800703195,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.067626953125,0.0,0.0,0.0005387749406509,293.0416259765625,294.1499938964844,270.3500061035156,269.6131286621094,274.7770080566406,270.3500061035156,292.3547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149216084741,2.33135750704605e-08,0.0011491928016766,-0.0600359477102756,0.0,0.0,0.0,0.0,60.0,-17.25985336303711,-0.0,-9.004585166394463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629577636719,0.0,0.0,0.0001081816953956,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621337890625,0.0,0.0,0.0001139205342042,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629577636719,0.0,0.0,8.414132025791332e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0630187988281,0.0,0.0,0.0001139205342042,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643005371094,0.0,0.0,0.0005403899704106,293.0373840332031,294.1499938964844,270.3500061035156,269.6131286621094,274.6871337890625,270.3500061035156,292.34246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526609305292,2.371645457799332e-08,0.0011526371818035,-0.0610859841108322,0.0,0.0,0.0,0.0,60.0,-17.301631927490234,-0.0,-9.058649652615713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629577636719,0.0,0.0,0.0001081816953956,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621337890625,0.0,0.0,0.0001139205342042,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629577636719,0.0,0.0,8.414132025791332e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0630187988281,0.0,0.0,0.0001139205342042,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643005371094,0.0,0.0,0.0005403899704106,293.0373840332031,294.1499938964844,270.3500061035156,269.6131286621094,274.6871337890625,270.3500061035156,292.34246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526609305292,2.371645457799332e-08,0.0011526371818035,-0.0610859841108322,0.0,0.0,0.0,0.0,60.0,-17.301631927490234,-0.0,-9.058649652615713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595703125,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,0.0001142635010182,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595397949219,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596008300781,0.0,0.0,0.0001142635010182,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06085205078125,0.0,0.0,0.0005420168163254,293.0330810546875,294.1499938964844,270.3500061035156,269.6131286621094,274.5988464355469,270.3500061035156,292.3302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122288166950057e-08,0.0011561068240553,-0.0621435232460498,0.0,0.0,0.0,0.0,60.0,-17.343955993652344,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595703125,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,0.0001142635010182,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595397949219,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596008300781,0.0,0.0,0.0001142635010182,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06085205078125,0.0,0.0,0.0005420168163254,293.0330810546875,294.1499938964844,270.3500061035156,269.6131286621094,274.5988464355469,270.3500061035156,292.3302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122288166950057e-08,0.0011561068240553,-0.0621435232460498,0.0,0.0,0.0,0.0,60.0,-17.343955993652344,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560607910156,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0552673339844,0.0,0.0,0.0001146058857557,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560607910156,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0561218261719,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0573425292969,0.0,0.0,0.0005436409846879,293.0286560058594,294.1499938964844,270.3500061035156,269.6131286621094,274.5120544433594,270.3500061035156,292.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527444963950984e-08,0.0011595707619562,-0.0631990954279899,0.0,0.0,0.0,0.0,60.0,-17.386394500732422,-0.0,-9.16797091576882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560607910156,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0552673339844,0.0,0.0,0.0001146058857557,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560607910156,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0561218261719,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0573425292969,0.0,0.0,0.0005436409846879,293.0286560058594,294.1499938964844,270.3500061035156,269.6131286621094,274.5120544433594,270.3500061035156,292.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527444963950984e-08,0.0011595707619562,-0.0631990954279899,0.0,0.0,0.0,0.0,60.0,-17.386394500732422,-0.0,-9.16797091576882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0542907714844,0.0,0.0,0.0001089938523364,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0534973144531,0.0,0.0,0.000114775779366,292.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0542907714844,0.0,0.0,8.477299707010388e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0543518066406,0.0,0.0,0.000114775779366,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0555725097656,0.0,0.0,0.0005444468697533,293.0263977050781,294.1499938964844,270.3500061035156,269.6131286621094,274.4692687988281,270.3500061035156,292.31182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613141978159,2.4728480596536432e-08,0.0011612895177677,-0.0637227818369865,0.0,0.0,0.0,0.0,60.0,-17.407495498657227,-0.0,-9.195171202236453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.052490234375,0.0,0.0,0.0001091538870241,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517272949219,0.0,0.0,0.0001149442978203,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.052490234375,0.0,0.0,8.489746687700972e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.05255126953125,0.0,0.0,0.0001149442978203,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05377197265625,0.0,0.0,0.0005452462937682,293.0241394042969,294.1499938964844,270.3500061035156,269.6131286621094,274.42681884765625,270.3500061035156,292.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630193330347,2.4927899744398025e-08,0.0011629944201558,-0.0642422065138816,0.0,0.0,0.0,0.0,60.0,-17.42844009399414,-0.0,-9.222193142477408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0488586425781,0.0,0.0,0.0001094683320843,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480651855469,0.0,0.0,0.0001152754266513,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.048828125,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04888916015625,0.0,0.0,0.0001152754266513,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05010986328125,0.0,0.0,0.000546817027498,293.0195007324219,294.1499938964844,270.3500061035156,269.6131286621094,274.3430480957031,270.3500061035156,292.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.5319735641460284e-08,0.0011663443874567,-0.0652626752853393,0.0,0.0,0.0,0.0,60.0,-17.46962547302246,-0.0,-9.27540284578754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0488586425781,0.0,0.0,0.0001094683320843,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480651855469,0.0,0.0,0.0001152754266513,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.048828125,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04888916015625,0.0,0.0,0.0001152754266513,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05010986328125,0.0,0.0,0.000546817027498,293.0195007324219,294.1499938964844,270.3500061035156,269.6131286621094,274.3430480957031,270.3500061035156,292.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.5319735641460284e-08,0.0011663443874567,-0.0652626752853393,0.0,0.0,0.0,0.0,60.0,-17.46962547302246,-0.0,-9.27540284578754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,0.0001097722488339,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443420410156,0.0,0.0,0.0001155954669229,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,8.537841495126486e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.045166015625,0.0,0.0,0.0001155954669229,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0463256835937,0.0,0.0,0.0005483351415023,293.0148010253906,294.1499938964844,270.3500061035156,269.6131286621094,274.26080322265625,270.3500061035156,292.2811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696079745888,2.56984495905499e-08,0.0011695822468027,-0.066248781979084,0.0,0.0,0.0,0.0,60.0,-17.50932502746582,-0.0,-9.326976169177217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,0.0001097722488339,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443420410156,0.0,0.0,0.0001155954669229,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,8.537841495126486e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.045166015625,0.0,0.0,0.0001155954669229,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0463256835937,0.0,0.0,0.0005483351415023,293.0148010253906,294.1499938964844,270.3500061035156,269.6131286621094,274.26080322265625,270.3500061035156,292.2811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696079745888,2.56984495905499e-08,0.0011695822468027,-0.066248781979084,0.0,0.0,0.0,0.0,60.0,-17.50932502746582,-0.0,-9.326976169177217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0412902832031,0.0,0.0,0.0001100632289308,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04052734375,0.0,0.0,0.0001159018793259,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0412902832031,0.0,0.0,8.560473361285403e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413513183594,0.0,0.0,0.0001159018793259,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0425109863281,0.0,0.0,0.0005497885867953,293.0099792480469,294.1499938964844,270.3500061035156,269.6131286621094,274.179931640625,270.3500061035156,292.2688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727082310244,2.606103954860828e-08,0.0011726821539923,-0.0671927258372306,0.0,0.0,0.0,0.0,60.0,-17.547266006469727,-0.0,-9.376487497547714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0412902832031,0.0,0.0,0.0001100632289308,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04052734375,0.0,0.0,0.0001159018793259,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0412902832031,0.0,0.0,8.560473361285403e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413513183594,0.0,0.0,0.0001159018793259,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0425109863281,0.0,0.0,0.0005497885867953,293.0099792480469,294.1499938964844,270.3500061035156,269.6131286621094,274.179931640625,270.3500061035156,292.2688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727082310244,2.606103954860828e-08,0.0011726821539923,-0.0671927258372306,0.0,0.0,0.0,0.0,60.0,-17.547266006469727,-0.0,-9.376487497547714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373840332031,0.0,0.0,0.0001103374597732,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0366516113281,0.0,0.0,0.0001161906620836,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373840332031,0.0,0.0,8.58180210343562e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0374450683594,0.0,0.0,0.0001161906620836,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.03857421875,0.0,0.0,0.0005511584458872,293.0050964355469,294.1499938964844,270.3500061035156,269.6131286621094,274.1005554199219,270.3500061035156,292.25653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756301391869,2.640276797194474e-08,0.0011756037129089,-0.0680821985006332,0.0,0.0,0.0,0.0,60.0,-17.582725524902344,-0.0,-9.42326963127016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373840332031,0.0,0.0,0.0001103374597732,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0366516113281,0.0,0.0,0.0001161906620836,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373840332031,0.0,0.0,8.58180210343562e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0374450683594,0.0,0.0,0.0001161906620836,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.03857421875,0.0,0.0,0.0005511584458872,293.0050964355469,294.1499938964844,270.3500061035156,269.6131286621094,274.1005554199219,270.3500061035156,292.25653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756301391869,2.640276797194474e-08,0.0011756037129089,-0.0680821985006332,0.0,0.0,0.0,0.0,60.0,-17.582725524902344,-0.0,-9.42326963127016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.035400390625,0.0,0.0,0.0001104685870814,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03466796875,0.0,0.0,0.0001163287452072,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.035400390625,0.0,0.0,8.592001540819183e-05,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.03546142578125,0.0,0.0,0.0001163287452072,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0365905761719,0.0,0.0,0.0005518134566955,293.0025939941406,294.1499938964844,270.3500061035156,269.6131286621094,274.0614318847656,270.3500061035156,292.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770273558795,2.656616970853065e-08,0.0011770006967708,-0.0685074552893638,0.0,0.0,0.0,0.0,60.0,-17.599365234375,-0.0,-9.445680859698768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03338623046875,0.0,0.0,0.0001105941992136,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326538085937,0.0,0.0,0.0001164610148407,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.03338623046875,0.0,0.0,8.601770969107747e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.033447265625,0.0,0.0,0.0001164610148407,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0345764160156,0.0,0.0,0.0005524409352801,293.0000915527344,294.1499938964844,270.3500061035156,269.6131286621094,274.022705078125,270.3500061035156,292.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783656664192,2.6722691615077565e-08,0.0011783388908952,-0.068914771080017,0.0,0.0,0.0,0.0,60.0,-17.615257263183594,-0.0,-9.467172645827304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0293273925781,0.0,0.0,0.0001108306969399,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0285949707031,0.0,0.0,0.0001167100635939,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0293273925781,0.0,0.0,8.620165317552164e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0293884277344,0.0,0.0,0.0001167100635939,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0304870605469,0.0,0.0,0.0005536222597584,292.9949951171875,294.1499938964844,270.3500061035156,269.6131286621094,273.9462585449219,270.3500061035156,292.2318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808855924755,2.7017401649231946e-08,0.0011808584677055,-0.0696816071867942,0.0,0.0,0.0,0.0,60.0,-17.644922256469727,-0.0,-9.50770555618874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0293273925781,0.0,0.0,0.0001108306969399,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0285949707031,0.0,0.0,0.0001167100635939,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0293273925781,0.0,0.0,8.620165317552164e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0293884277344,0.0,0.0,0.0001167100635939,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0304870605469,0.0,0.0,0.0005536222597584,292.9949951171875,294.1499938964844,270.3500061035156,269.6131286621094,273.9462585449219,270.3500061035156,292.2318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808855924755,2.7017401649231946e-08,0.0011808584677055,-0.0696816071867942,0.0,0.0,0.0,0.0,60.0,-17.644922256469727,-0.0,-9.50770555618874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0251770019531,0.0,0.0,0.0001110459779738,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02447509765625,0.0,0.0,0.0001169367606053,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.025146484375,0.0,0.0,8.636909478809685e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02520751953125,0.0,0.0,0.0001169367606053,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263061523437,0.0,0.0,0.0005546976462937,292.9897766113281,294.1499938964844,270.3500061035156,269.6131286621094,273.871337890625,270.3500061035156,292.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831793235614,2.7285670611831847e-08,0.0011831520823761,-0.0703795328736305,0.0,0.0,0.0,0.0,60.0,-17.671056747436523,-0.0,-9.544676515815809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0251770019531,0.0,0.0,0.0001110459779738,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02447509765625,0.0,0.0,0.0001169367606053,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.025146484375,0.0,0.0,8.636909478809685e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02520751953125,0.0,0.0,0.0001169367606053,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263061523437,0.0,0.0,0.0005546976462937,292.9897766113281,294.1499938964844,270.3500061035156,269.6131286621094,273.871337890625,270.3500061035156,292.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831793235614,2.7285670611831847e-08,0.0011831520823761,-0.0703795328736305,0.0,0.0,0.0,0.0,60.0,-17.671056747436523,-0.0,-9.544676515815809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209350585937,0.0,0.0,0.0001112410100176,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0202331542969,0.0,0.0,0.0001171421390608,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209045410156,0.0,0.0,8.652078395243734e-05,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209655761719,0.0,0.0,0.0001171421390608,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0220642089844,0.0,0.0,0.0005556718679144,292.9844970703125,294.1499938964844,270.3500061035156,269.6131286621094,273.7978820800781,270.3500061035156,292.2071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852573370561,2.7528704649171232e-08,0.0011852298630401,-0.0710117220878601,0.0,0.0,0.0,0.0,60.0,-17.693925857543945,-0.0,-9.57823189651208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209350585937,0.0,0.0,0.0001112410100176,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0202331542969,0.0,0.0,0.0001171421390608,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209045410156,0.0,0.0,8.652078395243734e-05,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209655761719,0.0,0.0,0.0001171421390608,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0220642089844,0.0,0.0,0.0005556718679144,292.9844970703125,294.1499938964844,270.3500061035156,269.6131286621094,273.7978820800781,270.3500061035156,292.2071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852573370561,2.7528704649171232e-08,0.0011852298630401,-0.0710117220878601,0.0,0.0,0.0,0.0,60.0,-17.693925857543945,-0.0,-9.57823189651208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0166015625,0.0,0.0,0.0001114171391236,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.01593017578125,0.0,0.0,0.0001173276177723,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0166015625,0.0,0.0,8.665777568239719e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01666259765625,0.0,0.0,0.0001173276177723,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0177307128906,0.0,0.0,0.0005565516767092,292.9790954589844,294.1499938964844,270.3500061035156,269.6131286621094,273.7257385253906,270.3500061035156,292.1947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871340684592,2.7748189523890687e-08,0.0011871063616126,-0.071582593023777,0.0,0.0,0.0,0.0,60.0,-17.713788986206055,-0.0,-9.608586992726489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269040,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0166015625,0.0,0.0,0.0001114171391236,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.01593017578125,0.0,0.0,0.0001173276177723,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0166015625,0.0,0.0,8.665777568239719e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01666259765625,0.0,0.0,0.0001173276177723,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0177307128906,0.0,0.0,0.0005565516767092,292.9790954589844,294.1499938964844,270.3500061035156,269.6131286621094,273.7257385253906,270.3500061035156,292.1947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871340684592,2.7748189523890687e-08,0.0011871063616126,-0.071582593023777,0.0,0.0,0.0,0.0,60.0,-17.713788986206055,-0.0,-9.608586992726489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.014404296875,0.0,0.0,0.0001114985352614,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01373291015625,0.0,0.0,0.000117413328553,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.014404296875,0.0,0.0,8.67210837895982e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01446533203125,0.0,0.0,0.000117413328553,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155334472656,0.0,0.0,0.0005569582572206,292.97637939453125,294.1499938964844,270.3500061035156,269.6131286621094,273.69024658203125,270.3500061035156,292.1885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880012461915,2.7849615946706773e-08,0.0011879734229296,-0.0718463659286499,0.0,0.0,0.0,0.0,60.0,-17.722455978393555,-0.0,-9.622630159356049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
