time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01220703125,0.0,0.0,0.0001115764825954,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.01153564453125,0.0,0.0,0.0001174954086309,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01220703125,0.0,0.0,8.678170706843957e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0122375488281,0.0,0.0,0.0001174954086309,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133056640625,0.0,0.0,0.0005573476664721,292.9736328125,294.1499938964844,270.3500061035156,269.6131286621094,273.65509033203125,270.3500061035156,292.18231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888318695127,2.7946750691398847e-08,0.0011888039298355,-0.072098970413208,0.0,0.0,0.0,0.0,60.0,-17.730518341064453,-0.0,-9.636089259856817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077209472656,0.0,0.0,0.0001117228239309,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0070495605469,0.0,0.0,0.0001176495134131,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077209472656,0.0,0.0,8.689552487339824e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077514648437,0.0,0.0,0.0001176495134131,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0087890625,0.0,0.0,0.0005580786382779,292.9680480957031,294.1499938964844,270.3500061035156,269.6131286621094,273.5858154296875,270.3500061035156,292.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190391019918,2.8129106155461162e-08,0.0011903629638254,-0.0725731626152992,0.0,0.0,0.0,0.0,60.0,-17.74496841430664,-0.0,-9.6613810285362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077209472656,0.0,0.0,0.0001117228239309,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0070495605469,0.0,0.0,0.0001176495134131,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077209472656,0.0,0.0,8.689552487339824e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077514648437,0.0,0.0,0.0001176495134131,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0087890625,0.0,0.0,0.0005580786382779,292.9680480957031,294.1499938964844,270.3500061035156,269.6131286621094,273.5858154296875,270.3500061035156,292.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190391019918,2.8129106155461162e-08,0.0011903629638254,-0.0725731626152992,0.0,0.0,0.0,0.0,60.0,-17.74496841430664,-0.0,-9.6613810285362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.003173828125,0.0,0.0,0.0001118573127314,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00250244140625,0.0,0.0,0.0001177911399281,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0031433105469,0.0,0.0,8.700013131601736e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0032043457031,0.0,0.0,0.0001177911399281,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00421142578125,0.0,0.0,0.0005587504711002,292.96240234375,294.1499938964844,270.3500061035156,269.6131286621094,273.5178527832031,270.3500061035156,292.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918239761143,2.829670009418805e-08,0.0011917956871911,-0.0730089247226715,0.0,0.0,0.0,0.0,60.0,-17.7574405670166,-0.0,-9.68465485584602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.003173828125,0.0,0.0,0.0001118573127314,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00250244140625,0.0,0.0,0.0001177911399281,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0031433105469,0.0,0.0,8.700013131601736e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0032043457031,0.0,0.0,0.0001177911399281,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00421142578125,0.0,0.0,0.0005587504711002,292.96240234375,294.1499938964844,270.3500061035156,269.6131286621094,273.5178527832031,270.3500061035156,292.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918239761143,2.829670009418805e-08,0.0011917956871911,-0.0730089247226715,0.0,0.0,0.0,0.0,60.0,-17.7574405670166,-0.0,-9.68465485584602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99853515625,0.0,0.0,0.0001119784355978,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99786376953125,0.0,0.0,0.0001179186801891,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9985046386719,0.0,0.0,8.70943404152058e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9985656738281,0.0,0.0,0.0001179186801891,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99957275390625,0.0,0.0,0.0005593554815277,292.9566650390625,294.1499938964844,270.3500061035156,269.6131286621094,273.4512023925781,270.3500061035156,292.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931145563721,2.8447631805761372e-08,0.0011930860346183,-0.0734013244509697,0.0,0.0,0.0,0.0,60.0,-17.76778221130371,-0.0,-9.705638603918489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99853515625,0.0,0.0,0.0001119784355978,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99786376953125,0.0,0.0,0.0001179186801891,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9985046386719,0.0,0.0,8.70943404152058e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9985656738281,0.0,0.0,0.0001179186801891,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99957275390625,0.0,0.0,0.0005593554815277,292.9566650390625,294.1499938964844,270.3500061035156,269.6131286621094,273.4512023925781,270.3500061035156,292.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931145563721,2.8447631805761372e-08,0.0011930860346183,-0.0734013244509697,0.0,0.0,0.0,0.0,60.0,-17.76778221130371,-0.0,-9.705638603918489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9938049316406,0.0,0.0,0.000112087058369,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931640625,0.0,0.0,0.0001180330655188,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9938049316406,0.0,0.0,8.717882155906409e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99383544921875,0.0,0.0,0.0001180330655188,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9948425292969,0.0,0.0,0.0005598980351351,292.9508361816406,294.1499938964844,270.3500061035156,269.6131286621094,273.3859558105469,270.3500061035156,292.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942718410864,2.8582988420566835e-08,0.0011942433193325,-0.0737532079219818,0.0,0.0,0.0,0.0,60.0,-17.775962829589844,-0.0,-9.72447651292896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9938049316406,0.0,0.0,0.000112087058369,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931640625,0.0,0.0,0.0001180330655188,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9938049316406,0.0,0.0,8.717882155906409e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99383544921875,0.0,0.0,0.0001180330655188,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9948425292969,0.0,0.0,0.0005598980351351,292.9508361816406,294.1499938964844,270.3500061035156,269.6131286621094,273.3859558105469,270.3500061035156,292.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942718410864,2.8582988420566835e-08,0.0011942433193325,-0.0737532079219818,0.0,0.0,0.0,0.0,60.0,-17.775962829589844,-0.0,-9.72447651292896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9914245605469,0.0,0.0,0.0001121355599025,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99078369140625,0.0,0.0,0.0001180841427412,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99139404296875,0.0,0.0,8.721654739929363e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.991455078125,0.0,0.0,0.0001180841427412,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.992431640625,0.0,0.0,0.0005601403536275,292.9478759765625,294.1499938964844,270.3500061035156,269.6131286621094,273.3538818359375,270.3500061035156,292.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947887251153,2.8643432514741107e-08,0.0011947600869461,-0.0739103332161903,0.0,0.0,0.0,0.0,60.0,-17.779190063476562,-0.0,-9.732894312719509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.989013671875,0.0,0.0,0.000112180794531,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9883728027344,0.0,0.0,0.0001181317784357,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.989013671875,0.0,0.0,8.725173393031582e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9890441894531,0.0,0.0,0.0001181317784357,292.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9900207519531,0.0,0.0,0.0005603663157671,292.9449157714844,294.1499938964844,270.3500061035156,269.6131286621094,273.32208251953125,270.3500061035156,292.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952706845477,2.8699801646325795e-08,0.0011952420463785,-0.0740568563342094,0.0,0.0,0.0,0.0,60.0,-17.781902313232422,-0.0,-9.740748652120601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.984130859375,0.0,0.0,0.000112259411253,291.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9835205078125,0.0,0.0,0.0001182145642815,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.984130859375,0.0,0.0,8.73128738021478e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9841613769531,0.0,0.0,0.0001182145642815,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9851379394531,0.0,0.0,0.0005607589846476,292.9389038085937,294.1499938964844,270.3500061035156,269.6131286621094,273.25946044921875,270.3500061035156,292.1074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961082927882,2.8797760620591362e-08,0.0011960795382037,-0.0743114873766899,0.0,0.0,0.0,0.0,60.0,-17.78554344177246,-0.0,-9.754404572959174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.984130859375,0.0,0.0,0.000112259411253,291.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9835205078125,0.0,0.0,0.0001182145642815,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.984130859375,0.0,0.0,8.73128738021478e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9841613769531,0.0,0.0,0.0001182145642815,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9851379394531,0.0,0.0,0.0005607589846476,292.9389038085937,294.1499938964844,270.3500061035156,269.6131286621094,273.25946044921875,270.3500061035156,292.1074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961082927882,2.8797760620591362e-08,0.0011960795382037,-0.0743114873766899,0.0,0.0,0.0,0.0,60.0,-17.78554344177246,-0.0,-9.754404572959174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97918701171875,0.0,0.0,0.0001123227993957,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.97857666015625,0.0,0.0,0.0001182813211926,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.97918701171875,0.0,0.0,8.736218296689913e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9792175292969,0.0,0.0,0.0001182813211926,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98016357421875,0.0,0.0,0.000561075634323,292.9328308105469,294.1499938964844,270.3500061035156,269.6131286621094,273.19805908203125,270.3500061035156,292.09490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967836180701,2.887675520923949e-08,0.0011967547470703,-0.0745168104767799,0.0,0.0,0.0,0.0,60.0,-17.786827087402344,-0.0,-9.765423669705345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97918701171875,0.0,0.0,0.0001123227993957,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.97857666015625,0.0,0.0,0.0001182813211926,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.97918701171875,0.0,0.0,8.736218296689913e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9792175292969,0.0,0.0,0.0001182813211926,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98016357421875,0.0,0.0,0.000561075634323,292.9328308105469,294.1499938964844,270.3500061035156,269.6131286621094,273.19805908203125,270.3500061035156,292.09490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967836180701,2.887675520923949e-08,0.0011967547470703,-0.0745168104767799,0.0,0.0,0.0,0.0,60.0,-17.786827087402344,-0.0,-9.765423669705345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9741516113281,0.0,0.0,0.0001123895926866,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9735717773437,0.0,0.0,0.0001183516578748,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9741516113281,0.0,0.0,8.741412602830678e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9742126464844,0.0,0.0,0.0001183516578748,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9751281738281,0.0,0.0,0.0005614092806354,292.9266662597656,294.1499938964844,270.3483581542969,269.612060546875,273.137939453125,270.34930419921875,292.0823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974952649325,2.895998285623592e-08,0.0011974662775173,-0.0747331231832504,0.0,0.0,0.0,0.0,60.0,-17.787612915039062,-0.0,-9.77703962234955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9741516113281,0.0,0.0,0.0001123895926866,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9735717773437,0.0,0.0,0.0001183516578748,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9741516113281,0.0,0.0,8.741412602830678e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9742126464844,0.0,0.0,0.0001183516578748,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9751281738281,0.0,0.0,0.0005614092806354,292.9266662597656,294.1499938964844,270.3483581542969,269.612060546875,273.137939453125,270.34930419921875,292.0823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974952649325,2.895998285623592e-08,0.0011974662775173,-0.0747331231832504,0.0,0.0,0.0,0.0,60.0,-17.787612915039062,-0.0,-9.77703962234955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96905517578125,0.0,0.0,0.0001124776172218,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9684753417969,0.0,0.0,0.0001184443462989,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.96905517578125,0.0,0.0,8.748258551349863e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9691162109375,0.0,0.0,0.0001184443462989,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97003173828125,0.0,0.0,0.0005618489813059,292.92041015625,294.1499938964844,270.3436279296875,269.6089172363281,273.07891845703125,270.3465270996094,292.06982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984329903498,2.9069665785641522e-08,0.0011984038865193,-0.0750181823968887,0.0,0.0,0.0,0.0,60.0,-17.792186737060547,-0.0,-9.792358923732537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96905517578125,0.0,0.0,0.0001124776172218,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9684753417969,0.0,0.0,0.0001184443462989,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.96905517578125,0.0,0.0,8.748258551349863e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9691162109375,0.0,0.0,0.0001184443462989,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97003173828125,0.0,0.0,0.0005618489813059,292.92041015625,294.1499938964844,270.3436279296875,269.6089172363281,273.07891845703125,270.3465270996094,292.06982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984329903498,2.9069665785641522e-08,0.0011984038865193,-0.0750181823968887,0.0,0.0,0.0,0.0,60.0,-17.792186737060547,-0.0,-9.792358923732537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96649169921875,0.0,0.0,0.0001125280105043,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9659118652344,0.0,0.0,0.0001184974171337,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96649169921875,0.0,0.0,8.752178837312385e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9665222167969,0.0,0.0,0.0001184974171337,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9674377441406,0.0,0.0,0.0005621007294394,292.917236328125,294.1499938964844,270.34014892578125,269.6065979003906,273.04986572265625,270.3440246582031,292.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001198969897814,2.913246888169852e-08,0.0011989407939836,-0.0751813948154449,0.0,0.0,0.0,0.0,60.0,-17.796627044677734,-0.0,-9.80113625814738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638977050781,0.0,0.0,0.0001125825074268,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9633178710937,0.0,0.0,0.0001185548026114,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638671875,0.0,0.0,8.756417082622647e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.96392822265625,0.0,0.0,0.0001185548026114,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96484375,0.0,0.0,0.0005623729084618,292.9140625,294.1499938964844,270.33599853515625,269.60382080078125,273.02105712890625,270.34088134765625,292.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199550461024,2.9200373674598268e-08,0.0011995212407782,-0.075357861816883,0.0,0.0,0.0,0.0,60.0,-17.80221939086914,-0.0,-9.810630530182608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9586181640625,0.0,0.0,0.0001127026625908,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95806884765625,0.0,0.0,0.0001186813242384,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9586181640625,0.0,0.0,8.765762322582304e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.95867919921875,0.0,0.0,0.0001186813242384,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9595642089844,0.0,0.0,0.0005629731458611,292.9076538085937,294.1499938964844,270.3257141113281,269.59698486328125,272.9641418457031,270.33251953125,292.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008306803181,2.9350102792591315e-08,0.0012008012272417,-0.075746938586235,0.0,0.0,0.0,0.0,60.0,-17.816875457763672,-0.0,-9.831582303831965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9586181640625,0.0,0.0,0.0001127026625908,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95806884765625,0.0,0.0,0.0001186813242384,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9586181640625,0.0,0.0,8.765762322582304e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.95867919921875,0.0,0.0,0.0001186813242384,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9595642089844,0.0,0.0,0.0005629731458611,292.9076538085937,294.1499938964844,270.3257141113281,269.59698486328125,272.9641418457031,270.33251953125,292.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008306803181,2.9350102792591315e-08,0.0012008012272417,-0.075746938586235,0.0,0.0,0.0,0.0,60.0,-17.816875457763672,-0.0,-9.831582303831965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.95330810546875,0.0,0.0,0.0001128345902543,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527282714844,0.0,0.0,0.0001188202513731,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9532775878906,0.0,0.0,8.776023605605587e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9533386230469,0.0,0.0,0.0001188202513731,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9542236328125,0.0,0.0,0.0005636321147903,292.9011535644531,294.1499938964844,270.3129577636719,269.5884704589844,272.9080810546875,270.3217163085937,292.03204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022361624985,2.9514504618077808e-08,0.0012022067094221,-0.0761741027235984,0.0,0.0,0.0,0.0,60.0,-17.835567474365234,-0.0,-9.854611704440688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.95330810546875,0.0,0.0,0.0001128345902543,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527282714844,0.0,0.0,0.0001188202513731,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9532775878906,0.0,0.0,8.776023605605587e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9533386230469,0.0,0.0,0.0001188202513731,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9542236328125,0.0,0.0,0.0005636321147903,292.9011535644531,294.1499938964844,270.3129577636719,269.5884704589844,272.9080810546875,270.3217163085937,292.03204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022361624985,2.9514504618077808e-08,0.0012022067094221,-0.0761741027235984,0.0,0.0,0.0,0.0,60.0,-17.835567474365234,-0.0,-9.854611704440688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9478759765625,0.0,0.0,0.0001129768934333,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94732666015625,0.0,0.0,0.0001189701069961,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9478759765625,0.0,0.0,8.787091792328283e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94793701171875,0.0,0.0,0.0001189701069961,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94879150390625,0.0,0.0,0.0005643429467454,292.89453125,294.1499938964844,270.2980041503906,269.5785217285156,272.8529052734375,270.308349609375,292.0194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00120375235565,2.9691836544998296e-08,0.001203722669743,-0.0766348168253898,0.0,0.0,0.0,0.0,60.0,-17.858224868774414,-0.0,-9.879483542363233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9478759765625,0.0,0.0,0.0001129768934333,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94732666015625,0.0,0.0,0.0001189701069961,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9478759765625,0.0,0.0,8.787091792328283e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94793701171875,0.0,0.0,0.0001189701069961,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94879150390625,0.0,0.0,0.0005643429467454,292.89453125,294.1499938964844,270.2980041503906,269.5785217285156,272.8529052734375,270.308349609375,292.0194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00120375235565,2.9691836544998296e-08,0.001203722669743,-0.0766348168253898,0.0,0.0,0.0,0.0,60.0,-17.858224868774414,-0.0,-9.879483542363233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9423828125,0.0,0.0,0.0001131497774622,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418334960937,0.0,0.0,0.0001191521660075,292.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9423828125,0.0,0.0,8.800538489595056e-05,292.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94244384765625,0.0,0.0,0.0001191521660075,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432983398437,0.0,0.0,0.0005652065738104,292.88787841796875,294.1499938964844,270.2810363769531,269.56719970703125,272.79840087890625,270.2929077148437,292.0068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055941624566,2.990728020790812e-08,0.0012055642437189,-0.0771944895386695,0.0,0.0,0.0,0.0,60.0,-17.88535499572754,-0.0,-9.909742715308313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9423828125,0.0,0.0,0.0001131497774622,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418334960937,0.0,0.0,0.0001191521660075,292.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9423828125,0.0,0.0,8.800538489595056e-05,292.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94244384765625,0.0,0.0,0.0001191521660075,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432983398437,0.0,0.0,0.0005652065738104,292.88787841796875,294.1499938964844,270.2810363769531,269.56719970703125,272.79840087890625,270.2929077148437,292.0068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055941624566,2.990728020790812e-08,0.0012055642437189,-0.0771944895386695,0.0,0.0,0.0,0.0,60.0,-17.88535499572754,-0.0,-9.909742715308313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9396057128906,0.0,0.0,0.0001132815959863,291.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9390869140625,0.0,0.0,0.0001192909767269,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9396057128906,0.0,0.0,8.810791041469201e-05,292.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9396667480469,0.0,0.0,0.0001192909767269,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94049072265625,0.0,0.0,0.0005658650188706,292.8844909667969,294.1499938964844,270.2718811035156,269.5610656738281,272.7714233398437,270.284423828125,292.00048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069984804838,3.007155058298849e-08,0.0012069683289155,-0.0776211693882942,0.0,0.0,0.0,0.0,60.0,-17.90373992919922,-0.0,-9.932845301818817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93682861328125,0.0,0.0,0.0001134378908318,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.936279296875,0.0,0.0,0.0001194555588881,292.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9367980957031,0.0,0.0,8.822946983855218e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9368591308594,0.0,0.0,0.0001194555588881,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.93768310546875,0.0,0.0,0.0005666457582265,292.881103515625,294.1499938964844,270.2622985839844,269.5546875,272.7445983886719,270.2754211425781,291.994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086635688319,3.026632100500137e-08,0.0012086333008483,-0.0781270265579223,0.0,0.0,0.0,0.0,60.0,-17.926780700683594,-0.0,-9.960272251419157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9311828613281,0.0,0.0,0.0001137305735028,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9306335449219,0.0,0.0,0.0001197637684526,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93115234375,0.0,0.0,8.845711272442713e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93121337890625,0.0,0.0,0.0001197637684526,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9320373535156,0.0,0.0,0.0005681077600456,292.8742370605469,294.1499938964844,270.24200439453125,269.5411071777344,272.6913146972656,270.2562866210937,291.98150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117823353037,3.0631056802121754e-08,0.0012117516016587,-0.0790741592645645,0.0,0.0,0.0,0.0,60.0,-17.9775390625,-0.0,-1.001173544068479e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9311828613281,0.0,0.0,0.0001137305735028,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9306335449219,0.0,0.0,0.0001197637684526,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93115234375,0.0,0.0,8.845711272442713e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93121337890625,0.0,0.0,0.0001197637684526,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9320373535156,0.0,0.0,0.0005681077600456,292.8742370605469,294.1499938964844,270.24200439453125,269.5411071777344,272.6913146972656,270.2562866210937,291.98150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117823353037,3.0631056802121754e-08,0.0012117516016587,-0.0790741592645645,0.0,0.0,0.0,0.0,60.0,-17.9775390625,-0.0,-1.001173544068479e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9254150390625,0.0,0.0,0.0001138993975473,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248962402344,0.0,0.0,0.000119941549201,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9254150390625,0.0,0.0,8.85884219314903e-05,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9254455566406,0.0,0.0,0.000119941549201,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92626953125,0.0,0.0,0.0005689510726369,292.8672790527344,294.1499938964844,270.2203674316406,269.5266418457031,272.6387023925781,270.2354736328125,291.9688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135815341025,3.0841444953466635e-08,0.0012135506840422,-0.0796203911304473,0.0,0.0,0.0,0.0,60.0,-18.019847869873047,-0.0,-1.0041480180689177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9254150390625,0.0,0.0,0.0001138993975473,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248962402344,0.0,0.0,0.000119941549201,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9254150390625,0.0,0.0,8.85884219314903e-05,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9254455566406,0.0,0.0,0.000119941549201,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92626953125,0.0,0.0,0.0005689510726369,292.8672790527344,294.1499938964844,270.2203674316406,269.5266418457031,272.6387023925781,270.2354736328125,291.9688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135815341025,3.0841444953466635e-08,0.0012135506840422,-0.0796203911304473,0.0,0.0,0.0,0.0,60.0,-18.019847869873047,-0.0,-1.0041480180689177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9207763671875,0.0,0.0,0.0001139128580689,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9202575683594,0.0,0.0,0.0001199557227664,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9207763671875,0.0,0.0,8.859889203449711e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9208068847656,0.0,0.0,0.0001199557227664,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.921630859375,0.0,0.0,0.0005690183024853,292.8616943359375,294.1499938964844,270.2022705078125,269.5145263671875,272.59698486328125,270.218017578125,291.95867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213725307025,3.085821731474425e-08,0.0012136944569647,-0.0796639323234558,0.0,0.0,0.0,0.0,60.0,-18.039588928222656,-0.0,-1.004385268288388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91961669921875,0.0,0.0,0.000113902016892,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190979003906,0.0,0.0,0.0001199443067889,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91961669921875,0.0,0.0,8.859045919962227e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9196472167969,0.0,0.0,0.0001199443067889,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9204406738281,0.0,0.0,0.0005689641693606,292.8602600097656,294.1499938964844,270.1976318359375,269.51141357421875,272.5866394042969,270.21356201171875,291.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136098230257,3.0844702791910095e-08,0.0012135789729654,-0.0796288475394249,0.0,0.0,0.0,0.0,60.0,-18.04210090637207,-0.0,-1.004194061238195e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9137268066406,0.0,0.0,0.0001137944709626,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9132385253906,0.0,0.0,0.0001198310565087,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9137268066406,0.0,0.0,8.8506807514932e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9137878417969,0.0,0.0,0.0001198310565087,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91455078125,0.0,0.0,0.0005684269708581,292.8531799316406,294.1499938964844,270.17401123046875,269.4955749511719,272.5351867675781,270.190673828125,291.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124642962589,3.0710673115663674e-08,0.001212433562614,-0.0792808756232261,0.0,0.0,0.0,0.0,60.0,-18.04460334777832,-0.0,-1.0022986174362813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9137268066406,0.0,0.0,0.0001137944709626,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9132385253906,0.0,0.0,0.0001198310565087,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9137268066406,0.0,0.0,8.8506807514932e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9137878417969,0.0,0.0,0.0001198310565087,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91455078125,0.0,0.0,0.0005684269708581,292.8531799316406,294.1499938964844,270.17401123046875,269.4955749511719,272.5351867675781,270.190673828125,291.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124642962589,3.0710673115663674e-08,0.001212433562614,-0.0792808756232261,0.0,0.0,0.0,0.0,60.0,-18.04460334777832,-0.0,-1.0022986174362813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271500,291.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9107666015625,0.0,0.0,0.0001136930950451,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9102783203125,0.0,0.0,0.0001197243036585,292.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9107666015625,0.0,0.0,8.84279579622671e-05,291.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9107971191406,0.0,0.0,0.0001197243036585,292.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115905761719,0.0,0.0,0.0005679205642081,292.849609375,294.1499938964844,270.16192626953125,269.4874572753906,272.5097045898437,270.1789245605469,291.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113843113183,3.058433506453184e-08,0.0012113536940887,-0.0789528414607048,0.0,0.0,0.0,0.0,60.0,-18.038618087768555,-0.0,-1.0005135209212312e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,291.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9078063964844,0.0,0.0,0.0001135463680839,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.90728759765625,0.0,0.0,0.0001195697914226,291.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9078063964844,0.0,0.0,8.831384184304625e-05,291.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9078369140625,0.0,0.0,0.0001195697914226,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9085998535156,0.0,0.0,0.0005671876133419,292.8460388183594,294.1499938964844,270.1496887207031,269.479248046875,272.4844055175781,270.1670227050781,291.9307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098213192075,3.040148044419766e-08,0.0012097909348085,-0.078478030860424,0.0,0.0,0.0,0.0,60.0,-18.0269832611084,-0.0,-9.97932758650677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,291.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9018249511719,0.0,0.0,0.0001131413737311,291.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9013366699219,0.0,0.0,0.000119143318443,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9018249511719,0.0,0.0,8.79988438100554e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.90185546875,0.0,0.0,0.000119143318443,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9026184082031,0.0,0.0,0.0005651646060869,292.8388366699219,294.1499938964844,270.1249694824219,269.4626159667969,272.4343566894531,270.1428527832031,291.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205506385304,2.9896771280846224e-08,0.0012054765829816,-0.0771671906113624,0.0,0.0,0.0,0.0,60.0,-17.98598289489746,-0.0,-9.908265496960666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
